time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16953000.0,298.51,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,287.36,294.15,295.15,294.5,295.2,295.15,288.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.92,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953300.0,298.51,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,287.38,294.15,295.15,294.56,295.19,295.15,288.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.02,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953600.0,298.51,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,287.4,294.15,295.15,294.63,295.19,295.15,288.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.15,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953900.0,298.52,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,287.42,294.15,295.15,294.72,295.19,295.15,288.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.26,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954200.0,298.52,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,287.44,294.15,295.15,294.81,295.19,295.15,288.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.36,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954500.0,298.53,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,287.46,294.15,295.15,294.89,295.19,295.15,288.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.45,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954800.0,298.53,303.15,285.15,0.0,0.0,287.28,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.28,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.28,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.28,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.28,0.0,0.0,0.0,287.48,294.15,295.15,294.98,295.18,295.15,288.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.54,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955100.0,298.54,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,287.5,294.15,295.15,295.05,295.18,295.15,288.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.62,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955400.0,298.55,303.15,285.15,0.0,0.0,287.32,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.32,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.32,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.32,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,287.32,0.0,0.0,0.0,287.52,294.15,295.15,295.11,295.18,295.15,288.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.7,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955700.0,298.55,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,287.54,294.15,295.15,295.14,295.18,295.15,288.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.75,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956000.0,298.56,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,287.56,294.15,295.15,295.15,295.18,295.15,288.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.75,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956300.0,298.57,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,287.38,0.0,0.0,0.0,287.58,294.15,295.16,295.15,295.18,295.15,288.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.72,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956600.0,298.58,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,287.6,294.15,295.18,295.15,295.18,295.15,288.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.69,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956900.0,298.58,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,287.62,294.15,295.22,295.15,295.18,295.16,288.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.66,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957200.0,298.59,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,287.64,294.15,295.28,295.17,295.18,295.17,288.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.64,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957500.0,298.6,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,287.66,294.15,295.35,295.18,295.19,295.19,288.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.64,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957800.0,298.61,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,287.68,294.15,295.43,295.2,295.2,295.22,288.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.65,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958100.0,298.62,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.5,0.0,0.0,0.0,287.7,294.15,295.52,295.23,295.21,295.26,288.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.68,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958400.0,298.63,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,287.72,294.15,295.63,295.26,295.22,295.31,288.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.72,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958700.0,298.65,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,287.74,294.15,295.74,295.29,295.24,295.38,288.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.78,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959000.0,298.67,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,287.76,294.15,295.87,295.33,295.27,295.47,288.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.85,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959300.0,298.7,303.15,285.15,0.0,0.0,287.58,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.58,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,287.58,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.58,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,287.58,0.0,0.0,0.0,287.78,294.15,296.01,295.37,295.3,295.58,288.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.94,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959600.0,298.73,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,287.8,294.15,296.15,295.42,295.33,295.71,288.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.03,0.0,0.0,0.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16959900.0,298.61,297.15,293.15,0.0,0.0,291.81,0.55,0.05,0.05,298.55,297.15,293.15,0.0,0.0,291.81,0.55,0.05,0.05,298.6,297.15,293.15,0.0,0.0,291.81,0.55,0.05,0.04,298.47,297.15,293.15,0.0,0.0,291.81,0.55,0.05,0.05,298.3,297.15,293.15,0.0,0.0,291.81,0.55,0.05,0.23,291.86,284.95,296.3,295.47,297.87,298.57,292.11,1.0,0.15,0.32,0.32,1.0,1.0,0.49,0.06,0.43,-0.09,0.0,0.0,0.0,23.7,60.0,2173.1,0.0,26.34,1.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16960200.0,298.64,297.15,293.15,0.0,0.0,294.09,0.5,0.05,0.05,298.53,297.15,293.15,0.0,0.0,294.09,0.5,0.05,0.05,298.58,297.15,293.15,0.0,0.0,294.09,0.5,0.05,0.04,298.45,297.15,293.15,0.0,0.0,294.09,0.5,0.05,0.05,298.26,297.15,293.15,0.0,0.0,294.09,0.5,0.05,0.23,294.12,284.95,296.46,295.51,296.94,298.56,294.28,1.0,0.18,1.0,1.0,0.34,1.0,0.49,0.4,0.1,0.25,0.0,0.0,0.0,39.06,60.0,1102.97,0.0,39.74,1.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16960500.0,298.7,297.15,293.15,0.0,0.0,295.27,0.48,0.05,0.05,298.55,297.15,293.15,0.0,0.0,295.27,0.48,0.05,0.05,298.6,297.15,293.15,0.0,0.0,295.27,0.48,0.05,0.04,298.47,297.15,293.15,0.0,0.0,295.27,0.48,0.05,0.05,298.28,297.15,293.15,0.0,0.0,295.27,0.48,0.05,0.23,295.28,284.95,296.63,295.55,296.62,298.59,295.37,1.0,0.19,1.0,1.0,0.0,1.0,0.5,0.5,0.0,0.34,0.0,0.0,0.0,44.1,36.0,493.96,0.0,44.23,1.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16960800.0,298.72,297.15,293.15,0.0,0.0,296.27,0.9,0.24,0.1,298.54,297.15,293.15,0.0,0.0,296.27,0.9,0.21,0.11,298.59,297.15,293.15,0.0,0.0,296.27,0.9,0.22,0.08,298.47,297.15,293.15,0.0,0.0,296.27,0.9,0.21,0.11,298.3,297.15,293.15,0.0,0.0,296.27,0.9,0.18,0.52,296.28,284.95,296.8,295.58,296.79,298.59,296.31,1.0,0.2,1.0,1.0,0.0,1.0,1.11,1.11,0.0,0.84,0.0,0.0,0.0,15.58,45.0,434.16,0.0,108.37,1.0,282.74,284.49,298.87,300.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16961100.0,298.46,297.15,293.15,0.0,0.0,288.3,0.95,0.26,0.14,298.31,297.15,293.15,0.0,0.0,288.3,0.95,0.24,0.15,298.34,297.15,293.15,0.0,0.0,288.3,0.95,0.24,0.11,298.24,297.15,293.15,0.0,0.0,288.3,0.95,0.22,0.15,298.03,297.15,293.15,0.0,0.0,288.3,0.95,0.19,0.72,288.28,284.95,296.97,295.61,296.97,298.36,288.23,1.0,0.28,1.0,1.0,0.0,1.0,1.53,1.53,0.0,1.17,1.0,1.0,0.0,24.87,105.0,36678.66,0.0,269.21,1.0,283.08,288.07,299.73,302.12,293.15,293.15,283.15,5065.69,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.8,1.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8166.68,0.0,123.76,2274.52,0.0,1043.19,0.37,1.0,0.0,3.0,1.0,0.0
16961400.0,297.91,297.15,293.15,0.0,0.0,287.55,0.81,0.24,0.22,297.84,297.15,293.15,0.0,0.0,287.56,0.78,0.22,0.21,297.84,297.15,293.15,0.0,0.0,287.55,0.78,0.22,0.16,297.78,297.15,293.15,0.0,0.0,287.56,0.77,0.21,0.2,297.55,297.15,293.15,0.0,0.0,287.56,0.72,0.17,0.76,287.55,284.95,297.15,295.64,297.15,297.85,287.52,1.0,0.37,1.0,1.0,0.0,1.0,1.87,1.87,0.0,1.44,1.0,1.0,0.0,76.03,145.0,48086.96,0.0,613.45,1.0,283.15,287.19,298.76,301.44,293.15,293.15,283.15,12918.58,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.87,2.87,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8829.79,0.0,504.01,2274.52,0.0,1669.5,0.59,1.0,0.0,3.0,1.0,0.0
16961700.0,297.7,297.15,293.15,0.0,0.0,286.84,0.74,0.24,0.22,297.62,297.15,293.15,0.0,0.0,286.84,0.71,0.22,0.21,297.61,297.15,293.15,0.0,0.0,286.84,0.72,0.22,0.16,297.57,297.15,293.15,0.0,0.0,286.84,0.7,0.2,0.2,297.33,297.15,293.15,0.0,0.0,286.85,0.64,0.15,0.71,286.84,284.95,297.32,295.67,297.32,297.63,286.83,1.0,0.39,1.0,1.0,0.0,1.0,1.79,1.79,0.0,1.38,1.0,1.0,0.0,110.78,109.0,49195.76,0.0,665.8,1.0,283.15,286.5,298.68,301.4,293.15,293.15,283.15,19397.12,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,3.52,3.52,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8873.56,0.0,927.31,2274.52,0.0,1771.09,0.72,1.0,0.0,3.0,1.0,0.0
16962000.0,297.62,297.15,293.15,0.0,0.0,286.59,0.77,0.25,0.23,297.53,297.15,293.15,0.0,0.0,286.59,0.73,0.22,0.21,297.52,297.15,293.15,0.0,0.0,286.59,0.74,0.22,0.16,297.48,297.15,293.15,0.0,0.0,286.59,0.72,0.21,0.2,297.25,297.15,293.15,0.0,0.0,286.59,0.65,0.15,0.69,286.59,284.95,297.5,295.71,297.5,297.54,286.59,1.0,0.38,1.0,1.0,0.0,1.0,1.78,1.78,0.0,1.37,1.0,1.0,0.0,98.6,73.0,50315.16,0.0,622.1,1.0,283.15,286.23,298.72,301.47,293.15,293.15,283.15,23945.75,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,3.91,3.91,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8963.25,0.0,1271.93,2274.52,0.0,1797.51,0.8,1.0,0.0,3.0,1.0,0.0
16962300.0,297.57,297.15,293.15,0.0,0.0,286.47,0.83,0.26,0.24,297.47,297.15,293.15,0.0,0.0,286.47,0.79,0.23,0.22,297.47,297.15,293.15,0.0,0.0,286.47,0.79,0.23,0.16,297.43,297.15,293.15,0.0,0.0,286.47,0.77,0.21,0.2,297.21,297.15,293.15,0.0,0.0,286.47,0.69,0.15,0.68,286.47,284.95,297.67,295.75,297.67,297.49,286.46,1.0,0.36,1.0,1.0,0.0,1.0,1.79,1.79,0.0,1.38,1.0,1.0,0.0,74.12,49.0,51267.72,0.0,554.33,1.0,283.15,286.08,298.76,301.57,293.15,293.15,283.15,27416.78,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.19,4.19,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9046.88,0.0,1558.28,2274.52,0.0,1836.78,0.86,1.0,0.0,3.0,1.0,0.0
16962600.0,297.51,297.15,293.15,0.0,0.0,285.85,0.93,0.27,0.24,297.42,297.15,293.15,0.0,0.0,285.85,0.88,0.23,0.22,297.41,297.15,293.15,0.0,0.0,285.85,0.89,0.23,0.16,297.38,297.15,293.15,0.0,0.0,285.85,0.86,0.21,0.2,297.17,297.15,293.15,0.0,0.0,285.86,0.76,0.15,0.66,285.85,284.95,297.84,295.8,297.58,297.44,285.84,1.0,0.33,0.52,0.52,1.0,1.0,1.79,0.65,1.15,0.24,1.0,1.0,0.0,47.99,25.0,39741.78,0.0,472.46,1.0,283.15,285.32,298.64,300.93,293.15,293.15,283.15,30332.83,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8154.02,0.0,1813.38,2274.52,0.0,1460.98,0.9,1.0,0.0,3.0,1.0,0.0
16962900.0,297.49,297.15,293.15,0.0,0.0,285.75,1.0,0.28,0.23,297.38,297.15,293.15,0.0,0.0,285.75,0.97,0.24,0.22,297.37,297.15,293.15,0.0,0.0,285.75,0.97,0.24,0.17,297.34,297.15,293.15,0.0,0.0,285.75,0.94,0.22,0.21,297.14,297.15,293.15,0.0,0.0,285.75,0.82,0.14,0.65,285.75,284.95,298.0,295.86,297.65,297.4,285.75,1.0,0.32,0.65,0.65,1.0,1.0,1.77,0.73,1.04,0.33,1.0,1.0,0.0,37.22,43.0,40128.11,0.0,427.02,1.0,283.15,285.23,298.85,301.08,293.15,293.15,283.15,33350.23,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8213.54,0.0,2090.59,2274.52,0.0,1223.16,0.95,1.0,0.0,3.0,1.0,0.0
16963200.0,297.41,297.15,293.15,0.0,0.0,285.42,0.91,0.28,0.25,297.34,297.15,293.15,0.0,0.0,285.42,0.86,0.24,0.23,297.33,297.15,293.15,0.0,0.0,285.42,0.86,0.24,0.17,297.3,297.15,293.15,0.0,0.0,285.42,0.84,0.22,0.21,297.12,297.15,293.15,0.0,0.0,285.42,0.73,0.14,0.64,285.42,284.95,298.15,295.94,297.68,297.35,285.42,1.0,0.34,0.63,0.63,1.0,1.0,1.8,0.73,1.06,0.32,1.0,1.0,0.0,55.25,79.0,41780.54,0.0,498.08,1.0,282.76,284.86,298.98,301.36,293.15,293.15,282.75,35222.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8341.57,0.0,2269.1,2274.52,0.0,1355.96,0.97,1.0,0.0,3.0,1.0,0.0
16963500.0,297.33,297.15,293.15,0.0,0.0,284.72,0.84,0.28,0.25,297.29,297.15,293.15,0.0,0.0,284.72,0.79,0.24,0.23,297.27,297.15,293.15,0.0,0.0,284.72,0.79,0.24,0.17,297.26,297.15,293.15,0.0,0.0,284.72,0.77,0.22,0.21,297.08,297.15,293.15,0.0,0.0,284.73,0.66,0.14,0.62,284.72,284.95,298.3,296.02,297.7,297.29,284.69,1.0,0.36,0.62,0.62,1.0,1.0,1.78,0.72,1.06,0.31,1.0,1.0,0.0,76.37,73.0,44064.04,0.0,550.54,1.0,281.89,284.12,299.06,301.61,293.15,293.15,281.85,35885.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8549.83,0.0,2319.26,2274.52,0.0,1489.35,0.98,1.0,0.0,3.0,1.0,0.0
16963800.0,297.26,297.15,293.15,0.0,0.0,284.1,0.86,0.28,0.25,297.24,297.15,293.15,0.0,0.0,284.1,0.82,0.24,0.23,297.23,297.15,293.15,0.0,0.0,284.1,0.82,0.24,0.17,297.21,297.15,293.15,0.0,0.0,284.1,0.8,0.22,0.21,297.05,297.15,293.15,0.0,0.0,284.1,0.67,0.13,0.6,284.1,284.95,298.45,296.11,297.72,297.24,284.1,1.0,0.34,0.61,0.61,1.0,1.0,1.74,0.69,1.05,0.29,0.97,0.97,0.0,65.96,49.0,44739.46,0.0,494.46,1.0,281.26,283.52,299.11,301.64,293.15,293.15,281.25,36607.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8482.32,0.0,2272.79,2274.52,0.0,1515.71,0.97,1.0,0.0,3.0,1.0,0.0
16964100.0,297.19,297.15,293.15,0.0,0.0,283.41,0.94,0.27,0.25,297.2,297.15,293.15,0.0,0.0,283.41,0.89,0.24,0.22,297.19,297.15,293.15,0.0,0.0,283.41,0.89,0.23,0.16,297.18,297.15,293.15,0.0,0.0,283.41,0.87,0.22,0.21,297.04,297.15,293.15,0.0,0.0,283.43,0.73,0.13,0.57,283.41,284.95,298.59,296.21,297.74,297.19,283.39,1.0,0.32,0.6,0.6,1.0,1.0,1.7,0.67,1.03,0.28,0.92,0.92,0.0,45.6,25.0,45925.23,0.0,408.15,1.0,280.4,282.8,299.22,301.87,293.15,293.15,280.35,37593.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.6,4.6,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8642.24,0.0,2108.06,2274.52,0.0,1556.54,0.95,1.0,0.0,3.0,1.0,0.0
16964400.0,297.15,297.15,293.15,0.0,0.0,283.33,1.0,0.27,0.24,297.18,297.15,293.15,0.0,0.0,283.33,0.96,0.24,0.22,297.17,297.15,293.15,0.0,0.0,283.33,0.96,0.23,0.16,297.16,297.15,293.15,0.0,0.0,283.33,0.93,0.21,0.2,297.03,297.15,293.15,0.0,0.0,283.33,0.77,0.12,0.55,283.33,284.95,298.74,296.3,297.78,297.17,283.34,1.0,0.3,0.59,0.59,1.0,1.0,1.65,0.64,1.01,0.26,0.86,0.86,0.0,35.73,25.0,44277.96,0.0,358.04,1.0,280.34,282.78,299.22,301.64,293.15,293.15,280.35,38545.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8361.29,0.0,1807.97,2274.52,0.0,1379.11,0.9,1.0,0.0,3.0,1.0,0.0
16964700.0,297.17,297.15,293.15,0.0,0.0,284.09,0.92,0.27,0.25,297.21,297.15,293.15,0.0,0.0,284.09,0.88,0.24,0.23,297.2,297.15,293.15,0.0,0.0,284.09,0.87,0.24,0.17,297.19,297.15,293.15,0.0,0.0,284.09,0.85,0.22,0.21,297.06,297.15,293.15,0.0,0.0,284.07,0.7,0.12,0.55,284.09,284.95,298.88,296.39,297.85,297.19,284.12,1.0,0.32,0.58,0.58,1.0,1.0,1.67,0.65,1.02,0.26,0.83,0.83,0.0,48.6,79.0,41358.52,0.0,402.61,1.0,281.19,283.59,299.33,301.53,293.15,293.15,281.25,37943.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.08,4.08,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8106.7,0.0,1543.73,2274.52,0.0,1133.25,0.85,1.0,0.0,3.0,1.0,0.0
16965000.0,297.2,297.15,293.15,0.0,0.0,284.77,0.84,0.28,0.25,297.24,297.15,293.15,0.0,0.0,284.77,0.81,0.25,0.23,297.24,297.15,293.15,0.0,0.0,284.77,0.81,0.24,0.17,297.23,297.15,293.15,0.0,0.0,284.77,0.78,0.22,0.21,297.1,297.15,293.15,0.0,0.0,284.76,0.64,0.12,0.55,284.77,284.95,299.03,296.49,297.92,297.23,284.77,1.0,0.35,0.57,0.57,1.0,1.0,1.71,0.65,1.05,0.26,0.82,0.82,0.0,71.69,85.0,39884.68,0.0,489.89,1.0,281.84,284.24,299.47,301.65,293.15,293.15,281.85,36728.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,3.95,3.95,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8166.44,0.0,1413.41,2274.52,0.0,1041.44,0.83,1.0,0.0,3.0,1.0,0.0
16965300.0,297.23,297.15,293.15,0.0,0.0,285.44,0.87,0.28,0.25,297.28,297.15,293.15,0.0,0.0,285.44,0.84,0.25,0.24,297.27,297.15,293.15,0.0,0.0,285.44,0.84,0.25,0.18,297.26,297.15,293.15,0.0,0.0,285.44,0.82,0.23,0.22,297.13,297.15,293.15,0.0,0.0,285.43,0.67,0.12,0.56,285.44,284.95,299.17,296.58,297.99,297.27,285.46,1.0,0.34,0.56,0.56,1.0,1.0,1.74,0.66,1.08,0.26,0.84,0.84,0.0,63.44,49.0,37702.87,0.0,487.43,1.0,282.69,284.93,299.54,301.57,293.15,293.15,282.75,35484.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,3.97,3.97,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8027.42,0.0,1418.69,2274.52,0.0,936.5,0.83,1.0,0.0,3.0,1.0,0.0
16965600.0,297.27,297.15,293.15,0.0,0.0,285.87,1.0,0.29,0.26,297.32,297.15,293.15,0.0,0.0,285.87,0.97,0.26,0.25,297.31,297.15,293.15,0.0,0.0,285.87,0.97,0.26,0.18,297.3,297.15,293.15,0.0,0.0,285.87,0.94,0.24,0.22,297.17,297.15,293.15,0.0,0.0,285.87,0.76,0.13,0.57,285.87,284.95,299.31,296.67,298.06,297.3,285.87,1.0,0.32,0.55,0.55,1.0,1.0,1.78,0.67,1.12,0.26,0.87,0.87,0.0,41.27,43.0,37074.02,0.0,445.62,1.0,283.15,285.32,299.69,301.77,293.15,293.15,283.15,34013.2,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.07,4.07,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8159.41,0.0,1503.44,2274.52,0.0,915.82,0.85,1.0,0.0,3.0,1.0,0.0
16965900.0,297.28,297.15,293.15,0.0,0.0,285.91,0.95,0.29,0.26,297.33,297.15,293.15,0.0,0.0,285.91,0.92,0.27,0.25,297.32,297.15,293.15,0.0,0.0,285.91,0.91,0.26,0.18,297.31,297.15,293.15,0.0,0.0,285.91,0.89,0.24,0.23,297.18,297.15,293.15,0.0,0.0,285.91,0.73,0.13,0.59,285.91,284.95,299.45,296.76,298.1,297.32,285.91,1.0,0.34,0.54,0.54,1.0,1.0,1.82,0.67,1.15,0.26,0.9,0.9,0.0,50.48,83.0,37875.57,0.0,500.8,1.0,283.15,285.35,299.77,301.91,293.15,293.15,283.15,31965.51,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.12,4.12,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8239.22,0.0,1529.11,2274.52,0.0,976.08,0.85,1.0,0.0,3.0,1.0,0.0
16966200.0,297.27,297.15,293.15,0.0,0.0,285.9,0.85,0.3,0.27,297.33,297.15,293.15,0.0,0.0,285.9,0.83,0.27,0.26,297.31,297.15,293.15,0.0,0.0,285.9,0.83,0.27,0.19,297.31,297.15,293.15,0.0,0.0,285.9,0.81,0.25,0.24,297.19,297.15,293.15,0.0,0.0,285.9,0.65,0.13,0.6,285.9,284.95,299.58,296.84,298.14,297.31,285.9,1.0,0.37,0.53,0.53,1.0,1.0,1.86,0.68,1.19,0.25,0.93,0.93,0.0,76.77,91.0,38752.08,0.0,609.27,1.0,283.15,285.31,299.85,302.04,293.15,293.15,283.15,32377.42,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.29,4.29,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8319.64,0.0,1712.27,2274.52,0.0,1007.28,0.88,1.0,0.0,3.0,1.0,0.0
16966500.0,297.26,297.15,293.15,0.0,0.0,285.61,0.88,0.3,0.27,297.32,297.15,293.15,0.0,0.0,285.61,0.86,0.28,0.26,297.3,297.15,293.15,0.0,0.0,285.61,0.85,0.27,0.19,297.3,297.15,293.15,0.0,0.0,285.61,0.83,0.25,0.24,297.18,297.15,293.15,0.0,0.0,285.62,0.67,0.13,0.6,285.61,284.95,299.72,296.92,298.17,297.31,285.59,1.0,0.37,0.52,0.52,1.0,1.0,1.88,0.67,1.21,0.24,0.96,0.96,0.0,69.83,55.0,40696.79,0.0,601.7,1.0,282.8,284.97,299.98,302.35,293.15,293.15,282.75,34312.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.53,4.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8544.28,0.0,1994.45,2274.52,0.0,1109.51,0.93,1.0,0.0,3.0,1.0,0.0
16966800.0,297.23,297.15,293.15,0.0,0.0,285.01,0.97,0.3,0.27,297.29,297.15,293.15,0.0,0.0,285.01,0.95,0.28,0.27,297.27,297.15,293.15,0.0,0.0,285.01,0.94,0.27,0.19,297.27,297.15,293.15,0.0,0.0,285.01,0.92,0.25,0.24,297.17,297.15,293.15,0.0,0.0,285.01,0.74,0.13,0.59,285.01,284.95,299.85,296.99,298.18,297.28,285.0,1.0,0.35,0.51,0.51,1.0,1.0,1.88,0.66,1.22,0.23,0.96,0.96,0.0,49.86,31.0,42660.72,0.0,534.18,1.0,282.16,284.37,300.0,302.44,293.15,293.15,282.15,35477.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8546.21,0.0,2118.0,2274.52,0.0,1238.63,0.95,1.0,0.0,3.0,1.0,0.0
16967100.0,297.21,297.15,293.15,0.0,0.0,284.33,0.99,0.3,0.27,297.26,297.15,293.15,0.0,0.0,284.33,0.97,0.28,0.27,297.23,297.15,293.15,0.0,0.0,284.33,0.97,0.27,0.19,297.24,297.15,293.15,0.0,0.0,284.33,0.94,0.25,0.24,297.14,297.15,293.15,0.0,0.0,284.34,0.75,0.13,0.58,284.33,284.95,299.98,297.04,298.18,297.23,284.31,1.0,0.34,0.5,0.5,1.0,1.0,1.86,0.64,1.22,0.22,0.94,0.94,0.0,45.8,65.0,45103.86,0.0,513.74,1.0,281.3,283.65,300.08,302.68,293.15,293.15,281.25,36382.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.61,4.61,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8767.07,0.0,2112.28,2274.52,0.0,1332.13,0.95,1.0,0.0,3.0,1.0,0.0
16967400.0,297.16,297.15,293.15,0.0,0.0,283.78,0.85,0.3,0.27,297.22,297.15,293.15,0.0,0.0,283.78,0.84,0.28,0.27,297.18,297.15,293.15,0.0,0.0,283.78,0.83,0.27,0.19,297.2,297.15,293.15,0.0,0.0,283.78,0.81,0.25,0.24,297.11,297.15,293.15,0.0,0.0,283.79,0.64,0.13,0.58,283.78,284.95,300.1,297.1,298.17,297.18,283.78,1.0,0.37,0.49,0.49,1.0,1.0,1.85,0.62,1.23,0.2,0.9,0.9,0.0,77.29,105.0,46422.81,0.0,603.98,1.0,280.66,283.13,300.1,302.72,293.15,293.15,280.65,37339.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.5,4.5,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8737.02,0.0,1984.66,2274.52,0.0,1394.79,0.93,1.0,0.0,3.0,1.0,0.0
16967700.0,297.16,297.15,293.15,0.0,0.0,283.96,0.84,0.3,0.27,297.21,297.15,293.15,0.0,0.0,283.96,0.83,0.28,0.27,297.17,297.15,293.15,0.0,0.0,283.96,0.82,0.27,0.19,297.19,297.15,293.15,0.0,0.0,283.96,0.8,0.25,0.24,297.1,297.15,293.15,0.0,0.0,283.94,0.63,0.12,0.56,283.96,284.95,300.21,297.14,298.18,297.17,283.98,1.0,0.37,0.49,0.49,1.0,1.0,1.84,0.61,1.23,0.19,0.87,0.87,0.0,81.34,69.0,44395.84,0.0,605.2,1.0,280.9,283.35,300.05,302.42,293.15,293.15,280.95,37754.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.29,4.29,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8436.45,0.0,1760.67,2274.52,0.0,1214.32,0.89,1.0,0.0,3.0,1.0,0.0
16968000.0,297.24,297.15,293.15,0.0,0.0,284.58,0.91,0.3,0.27,297.26,297.15,293.15,0.0,0.0,284.58,0.9,0.29,0.27,297.21,297.15,293.15,0.0,0.0,284.58,0.88,0.28,0.19,297.22,297.15,293.15,0.0,0.0,284.58,0.86,0.26,0.25,297.12,297.15,293.15,0.0,0.0,284.58,0.68,0.12,0.56,284.58,284.95,300.31,297.18,298.24,297.23,284.59,1.0,0.35,0.48,0.48,1.0,1.0,1.86,0.61,1.25,0.19,0.85,0.85,0.0,60.81,33.0,42053.18,0.0,555.81,1.0,281.54,283.95,300.15,302.45,293.15,293.15,281.85,36944.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.15,4.15,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8004.2,0.0,1608.45,2274.52,0.0,1063.0,0.86,1.0,0.0,3.0,1.0,0.0
16968300.0,297.34,297.15,293.15,0.0,0.0,285.25,1.0,0.32,0.27,297.31,297.15,293.15,0.0,0.0,285.25,1.0,0.3,0.28,297.26,297.15,293.15,0.0,0.0,285.25,0.98,0.28,0.2,297.27,297.15,293.15,0.0,0.0,285.25,0.97,0.27,0.25,297.16,297.15,293.15,0.0,0.0,285.23,0.75,0.13,0.57,285.25,284.95,300.42,297.21,298.3,297.3,285.27,1.0,0.34,0.47,0.47,1.0,1.0,1.88,0.61,1.28,0.18,0.86,0.86,0.0,45.0,56.0,39262.58,0.0,523.65,1.0,282.39,284.64,300.16,302.28,293.15,293.15,282.45,35867.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.13,4.13,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8212.19,0.0,1576.68,2274.52,0.0,944.06,0.86,1.0,0.0,3.0,1.0,0.0
16968600.0,297.37,297.15,293.15,0.0,0.0,285.86,0.93,0.33,0.29,297.35,297.15,293.15,0.0,0.0,285.86,0.91,0.31,0.29,297.3,297.15,293.15,0.0,0.0,285.86,0.89,0.29,0.2,297.31,297.15,293.15,0.0,0.0,285.86,0.88,0.27,0.26,297.19,297.15,293.15,0.0,0.0,285.86,0.69,0.13,0.59,285.86,284.95,300.52,297.24,298.35,297.34,285.87,1.0,0.37,0.46,0.46,1.0,1.0,1.97,0.63,1.34,0.18,0.89,0.89,0.0,64.93,96.0,38652.2,0.0,648.75,1.0,283.04,285.22,300.23,302.37,293.15,293.15,283.05,34813.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.23,4.23,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8349.11,0.0,1668.66,2274.52,0.0,894.18,0.88,1.0,0.0,3.0,1.0,0.0
16968900.0,297.38,297.15,293.15,0.0,0.0,285.99,0.84,0.34,0.3,297.37,297.15,293.15,0.0,0.0,285.99,0.83,0.32,0.3,297.31,297.15,293.15,0.0,0.0,285.99,0.81,0.3,0.21,297.32,297.15,293.15,0.0,0.0,285.99,0.8,0.28,0.27,297.2,297.15,293.15,0.0,0.0,285.99,0.62,0.13,0.61,285.99,284.95,300.61,297.27,298.37,297.35,285.99,1.0,0.41,0.45,0.45,1.0,1.0,2.03,0.63,1.4,0.17,0.92,0.92,0.0,102.57,122.0,39407.42,0.0,827.97,1.0,283.15,285.32,300.3,302.53,293.15,293.15,283.15,33699.86,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8449.37,0.0,1773.84,2274.52,0.0,978.43,0.89,1.0,0.0,3.0,1.0,0.0
16969200.0,297.36,297.15,293.15,0.0,0.0,285.65,0.85,0.34,0.31,297.36,297.15,293.15,0.0,0.0,285.65,0.83,0.32,0.31,297.29,297.15,293.15,0.0,0.0,285.65,0.82,0.3,0.21,297.31,297.15,293.15,0.0,0.0,285.65,0.8,0.28,0.27,297.19,297.15,293.15,0.0,0.0,285.65,0.62,0.13,0.61,285.65,284.95,300.71,297.3,298.37,297.34,285.64,1.0,0.42,0.44,0.44,1.0,1.0,2.05,0.62,1.43,0.16,0.95,0.95,0.0,102.72,98.0,41442.03,0.0,849.98,1.0,282.76,284.95,300.34,302.72,293.15,293.15,282.75,34663.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.52,4.52,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8578.04,0.0,1985.77,2274.52,0.0,1113.18,0.93,1.0,0.0,3.0,1.0,0.0
16969500.0,297.3,297.15,293.15,0.0,0.0,284.95,0.89,0.34,0.31,297.32,297.15,293.15,0.0,0.0,284.95,0.87,0.32,0.31,297.25,297.15,293.15,0.0,0.0,284.95,0.85,0.3,0.21,297.26,297.15,293.15,0.0,0.0,284.96,0.84,0.28,0.27,297.16,297.15,293.15,0.0,0.0,284.97,0.65,0.13,0.6,284.95,284.95,300.82,297.33,298.34,297.29,284.94,1.0,0.4,0.43,0.43,1.0,1.0,2.04,0.6,1.44,0.14,0.95,0.95,0.0,84.72,62.0,44312.13,0.0,776.52,1.0,281.9,284.22,300.37,302.95,293.15,293.15,281.85,35583.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.6,4.6,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8805.34,0.0,2086.59,2274.52,0.0,1258.24,0.95,1.0,0.0,3.0,1.0,0.0
16969800.0,297.25,297.15,293.15,0.0,0.0,284.36,0.97,0.34,0.31,297.27,297.15,293.15,0.0,0.0,284.36,0.96,0.32,0.31,297.2,297.15,293.15,0.0,0.0,284.36,0.93,0.3,0.21,297.22,297.15,293.15,0.0,0.0,284.36,0.91,0.28,0.27,297.13,297.15,293.15,0.0,0.0,284.37,0.7,0.13,0.58,284.36,284.95,300.92,297.36,298.31,297.24,284.36,1.0,0.37,0.43,0.43,1.0,1.0,2.01,0.58,1.43,0.13,0.93,0.93,0.0,60.26,38.0,45541.86,0.0,668.3,1.0,281.26,283.64,300.37,302.95,293.15,293.15,281.25,36437.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.58,4.58,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8752.62,0.0,2071.85,2274.52,0.0,1313.48,0.94,1.0,0.0,3.0,1.0,0.0
16970100.0,297.19,297.15,293.15,0.0,0.0,283.71,0.97,0.34,0.3,297.23,297.15,293.15,0.0,0.0,283.71,0.95,0.32,0.31,297.16,297.15,293.15,0.0,0.0,283.71,0.92,0.29,0.21,297.18,297.15,293.15,0.0,0.0,283.71,0.91,0.28,0.27,297.1,297.15,293.15,0.0,0.0,283.72,0.7,0.12,0.57,283.71,284.95,301.03,297.4,298.3,297.2,283.69,1.0,0.37,0.42,0.42,1.0,1.0,1.98,0.56,1.42,0.12,0.89,0.89,0.0,60.18,77.0,47420.91,0.0,647.33,1.0,280.4,282.96,300.43,303.16,293.15,293.15,280.35,37449.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8957.17,0.0,1935.17,2274.52,0.0,1382.93,0.92,1.0,0.0,3.0,1.0,0.0
16970400.0,297.2,297.15,293.15,0.0,0.0,284.14,0.87,0.34,0.31,297.23,297.15,293.15,0.0,0.0,284.14,0.86,0.33,0.31,297.16,297.15,293.15,0.0,0.0,284.14,0.83,0.29,0.21,297.18,297.15,293.15,0.0,0.0,284.14,0.82,0.28,0.27,297.1,297.15,293.15,0.0,0.0,284.13,0.63,0.12,0.56,284.14,284.95,301.15,297.45,298.31,297.2,284.14,1.0,0.4,0.42,0.42,1.0,1.0,1.98,0.56,1.43,0.11,0.86,0.86,0.0,88.09,116.0,44660.86,0.0,741.24,1.0,280.94,283.44,300.4,302.83,293.15,293.15,281.25,37483.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8153.02,0.0,1731.31,2274.52,0.0,1145.8,0.89,1.0,0.0,3.0,1.0,0.0
16970700.0,297.24,297.15,293.15,0.0,0.0,284.84,0.86,0.35,0.31,297.28,297.15,293.15,0.0,0.0,284.84,0.85,0.33,0.32,297.21,297.15,293.15,0.0,0.0,284.84,0.82,0.3,0.21,297.22,297.15,293.15,0.0,0.0,284.84,0.81,0.29,0.27,297.12,297.15,293.15,0.0,0.0,284.83,0.62,0.12,0.57,284.84,284.95,301.29,297.52,298.37,297.24,284.86,1.0,0.41,0.41,0.41,1.0,1.0,2.01,0.56,1.46,0.1,0.86,0.86,0.0,97.4,92.0,41769.37,0.0,799.17,1.0,281.79,284.16,300.47,302.7,293.15,293.15,281.85,36562.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.17,4.17,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8376.1,0.0,1620.37,2274.52,0.0,993.84,0.87,1.0,0.0,3.0,1.0,0.0
16971000.0,297.29,297.15,293.15,0.0,0.0,285.43,0.91,0.35,0.32,297.32,297.15,293.15,0.0,0.0,285.43,0.9,0.34,0.32,297.25,297.15,293.15,0.0,0.0,285.43,0.87,0.31,0.22,297.27,297.15,293.15,0.0,0.0,285.43,0.86,0.29,0.28,297.15,297.15,293.15,0.0,0.0,285.42,0.65,0.13,0.57,285.43,284.95,301.45,297.6,298.42,297.29,285.43,1.0,0.4,0.41,0.41,1.0,1.0,2.05,0.56,1.5,0.09,0.87,0.87,0.0,79.43,68.0,40219.42,0.0,769.68,1.0,282.44,284.73,300.58,302.79,293.15,293.15,282.45,35503.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.19,4.19,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8445.48,0.0,1631.81,2274.52,0.0,908.79,0.87,1.0,0.0,3.0,1.0,0.0
16971300.0,297.35,297.15,293.15,0.0,0.0,285.96,1.0,0.36,0.32,297.37,297.15,293.15,0.0,0.0,285.96,1.0,0.35,0.33,297.29,297.15,293.15,0.0,0.0,285.96,0.97,0.31,0.22,297.31,297.15,293.15,0.0,0.0,285.96,0.96,0.3,0.29,297.18,297.15,293.15,0.0,0.0,285.96,0.72,0.13,0.58,285.96,284.95,301.62,297.71,298.48,297.33,285.97,1.0,0.38,0.4,0.4,1.0,1.0,2.09,0.56,1.53,0.09,0.9,0.9,0.0,58.06,62.0,38540.66,0.0,723.07,1.0,283.13,285.27,300.7,302.83,293.15,293.15,283.15,34401.98,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8417.1,0.0,1736.34,2274.52,0.0,842.24,0.89,1.0,0.0,3.0,1.0,0.0
16971600.0,297.32,297.15,293.15,0.0,0.0,285.72,0.95,0.37,0.33,297.37,297.15,293.15,0.0,0.0,285.72,0.94,0.36,0.34,297.29,297.15,293.15,0.0,0.0,285.72,0.9,0.32,0.22,297.31,297.15,293.15,0.0,0.0,285.72,0.89,0.31,0.29,297.19,297.15,293.15,0.0,0.0,285.72,0.67,0.13,0.6,285.72,284.95,301.82,297.82,298.51,297.33,285.71,1.0,0.41,0.39,0.39,1.0,1.0,2.15,0.56,1.58,0.08,0.93,0.93,0.0,76.15,102.0,41385.03,0.0,840.29,1.0,282.76,284.98,300.88,303.25,293.15,293.15,282.75,34728.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8663.56,0.0,1915.61,2274.52,0.0,997.53,0.92,1.0,0.0,3.0,1.0,0.0
16971900.0,297.25,297.15,293.15,0.0,0.0,285.06,0.85,0.37,0.33,297.32,297.15,293.15,0.0,0.0,285.06,0.84,0.36,0.34,297.24,297.15,293.15,0.0,0.0,285.06,0.81,0.32,0.22,297.26,297.15,293.15,0.0,0.0,285.06,0.8,0.31,0.29,297.16,297.15,293.15,0.0,0.0,285.07,0.6,0.13,0.6,285.06,284.95,302.02,297.94,298.49,297.28,285.04,1.0,0.44,0.38,0.38,1.0,1.0,2.15,0.55,1.6,0.07,0.94,0.94,0.0,117.42,143.0,44861.54,0.0,997.75,1.0,281.9,284.28,300.99,303.59,293.15,293.15,281.85,35505.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.54,4.54,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8948.82,0.0,2019.44,2274.52,0.0,1147.87,0.93,1.0,0.0,3.0,1.0,0.0
16972200.0,297.18,297.15,293.15,0.0,0.0,284.48,0.83,0.36,0.33,297.27,297.15,293.15,0.0,0.0,284.48,0.83,0.36,0.34,297.19,297.15,293.15,0.0,0.0,284.48,0.8,0.32,0.22,297.21,297.15,293.15,0.0,0.0,284.48,0.79,0.31,0.29,297.12,297.15,293.15,0.0,0.0,284.49,0.59,0.13,0.58,284.48,284.95,302.22,298.07,298.48,297.22,284.48,1.0,0.44,0.38,0.38,1.0,1.0,2.13,0.53,1.59,0.05,0.93,0.93,0.0,125.43,119.0,46470.14,0.0,1001.6,1.0,281.26,283.71,301.07,303.7,293.15,293.15,281.25,36324.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.53,4.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8933.79,0.0,2018.6,2274.52,0.0,1201.96,0.93,1.0,0.0,3.0,1.0,0.0
16972500.0,297.12,297.15,293.15,0.0,0.0,283.83,0.85,0.36,0.32,297.22,297.15,293.15,0.0,0.0,283.83,0.86,0.36,0.34,297.15,297.15,293.15,0.0,0.0,283.83,0.82,0.31,0.22,297.17,297.15,293.15,0.0,0.0,283.83,0.81,0.3,0.29,297.1,297.15,293.15,0.0,0.0,283.84,0.6,0.12,0.56,283.83,284.95,302.42,298.19,298.46,297.17,283.81,1.0,0.42,0.38,0.38,1.0,1.0,2.09,0.51,1.58,0.04,0.89,0.89,0.0,107.45,83.0,48470.63,0.0,898.57,1.0,280.4,283.04,301.22,304.0,293.15,293.15,280.35,37316.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9160.18,0.0,1900.1,2274.52,0.0,1259.82,0.91,1.0,0.0,3.0,1.0,0.0
16972800.0,297.13,297.15,293.15,0.0,0.0,284.23,0.91,0.36,0.32,297.23,297.15,293.15,0.0,0.0,284.23,0.92,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.23,0.87,0.31,0.22,297.18,297.15,293.15,0.0,0.0,284.23,0.87,0.3,0.29,297.1,297.15,293.15,0.0,0.0,284.23,0.64,0.12,0.55,284.23,284.95,302.6,298.31,298.5,297.18,284.24,1.0,0.4,0.37,0.37,1.0,1.0,2.07,0.5,1.57,0.03,0.86,0.86,0.0,80.01,59.0,45487.48,0.0,782.71,1.0,280.94,283.49,301.26,303.73,293.15,293.15,280.95,37327.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.26,4.26,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8787.03,0.0,1716.74,2274.52,0.0,1032.65,0.88,1.0,0.0,3.0,1.0,0.0
16973100.0,297.2,297.15,293.15,0.0,0.0,284.92,1.0,0.36,0.33,297.29,297.15,293.15,0.0,0.0,284.92,1.0,0.37,0.35,297.21,297.15,293.15,0.0,0.0,284.92,0.96,0.32,0.22,297.22,297.15,293.15,0.0,0.0,284.92,0.95,0.31,0.29,297.13,297.15,293.15,0.0,0.0,284.9,0.7,0.12,0.55,284.92,284.95,302.78,298.42,298.58,297.24,284.93,1.0,0.38,0.37,0.37,1.0,1.0,2.09,0.5,1.59,0.03,0.86,0.86,0.0,60.34,70.0,42367.27,0.0,730.19,1.0,281.79,284.2,301.37,303.64,293.15,293.15,281.85,36423.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.17,4.17,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8542.85,0.0,1623.38,2274.52,0.0,890.06,0.87,1.0,0.0,3.0,1.0,0.0
16973400.0,297.26,297.15,293.15,0.0,0.0,285.52,0.93,0.37,0.33,297.34,297.15,293.15,0.0,0.0,285.52,0.94,0.38,0.36,297.25,297.15,293.15,0.0,0.0,285.52,0.89,0.33,0.23,297.27,297.15,293.15,0.0,0.0,285.52,0.88,0.32,0.3,297.16,297.15,293.15,0.0,0.0,285.51,0.65,0.12,0.56,285.52,284.95,302.93,298.52,298.64,297.29,285.52,1.0,0.41,0.37,0.37,1.0,1.0,2.15,0.51,1.64,0.03,0.88,0.88,0.0,81.93,130.0,41210.09,0.0,862.52,1.0,282.44,284.78,301.51,303.77,293.15,293.15,282.75,35364.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.21,4.21,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8244.03,0.0,1650.92,2274.52,0.0,828.74,0.87,1.0,0.0,3.0,1.0,0.0
16973700.0,297.29,297.15,293.15,0.0,0.0,285.87,0.85,0.38,0.34,297.38,297.15,293.15,0.0,0.0,285.87,0.86,0.39,0.37,297.29,297.15,293.15,0.0,0.0,285.87,0.82,0.33,0.23,297.3,297.15,293.15,0.0,0.0,285.87,0.81,0.33,0.31,297.18,297.15,293.15,0.0,0.0,285.89,0.6,0.13,0.58,285.87,284.95,303.06,298.6,298.67,297.32,285.86,1.0,0.45,0.36,0.36,1.0,1.0,2.21,0.52,1.69,0.02,0.91,0.91,0.0,120.73,151.0,41397.45,0.0,1071.41,1.0,282.8,285.1,301.67,304.05,293.15,293.15,282.75,34665.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8875.29,0.0,1789.4,2274.52,0.0,846.48,0.9,1.0,0.0,3.0,1.0,0.0
16974000.0,297.24,297.15,293.15,0.0,0.0,285.32,0.84,0.38,0.34,297.35,297.15,293.15,0.0,0.0,285.32,0.85,0.4,0.38,297.25,297.15,293.15,0.0,0.0,285.32,0.81,0.33,0.23,297.27,297.15,293.15,0.0,0.0,285.32,0.8,0.33,0.31,297.16,297.15,293.15,0.0,0.0,285.32,0.59,0.13,0.59,285.32,284.95,303.15,298.65,298.64,297.29,285.32,1.0,0.46,0.35,0.35,1.0,1.0,2.22,0.51,1.72,0.01,0.92,0.92,0.0,129.92,127.0,44161.51,0.0,1117.38,1.0,282.16,284.53,301.69,304.21,293.15,293.15,282.15,35246.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8926.55,0.0,1915.84,2274.52,0.0,1028.53,0.92,1.0,0.0,3.0,1.0,0.0
16974300.0,297.17,297.15,293.15,0.0,0.0,284.64,0.86,0.37,0.34,297.3,297.15,293.15,0.0,0.0,284.64,0.88,0.4,0.38,297.2,297.15,293.15,0.0,0.0,284.64,0.83,0.33,0.23,297.22,297.15,293.15,0.0,0.0,284.64,0.82,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.65,0.6,0.12,0.57,284.64,284.95,303.22,298.69,298.6,297.24,284.62,1.0,0.44,0.35,0.35,1.0,1.0,2.2,0.49,1.7,0.0,0.92,0.92,0.0,113.3,91.0,46949.86,0.0,1026.47,1.0,281.3,283.83,301.72,304.44,293.15,293.15,281.25,36075.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9168.31,0.0,1948.31,2274.52,0.0,1128.44,0.92,1.0,0.0,3.0,1.0,0.0
16974600.0,297.11,297.15,293.15,0.0,0.0,284.09,0.91,0.37,0.33,297.26,297.15,293.15,0.0,0.0,284.08,0.93,0.4,0.38,297.15,297.15,293.15,0.0,0.0,284.09,0.87,0.33,0.23,297.17,297.15,293.15,0.0,0.0,284.09,0.87,0.32,0.31,297.11,297.15,293.15,0.0,0.0,284.09,0.63,0.12,0.55,284.09,284.95,303.29,298.72,298.58,297.19,284.08,1.0,0.42,0.35,0.35,1.0,1.0,2.16,0.47,1.68,-0.01,0.89,0.89,0.0,88.63,67.0,48312.4,0.0,895.7,1.0,280.66,283.29,301.73,304.46,293.15,293.15,280.65,37021.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9119.42,0.0,1865.84,2274.52,0.0,1177.62,0.91,1.0,0.0,3.0,1.0,0.0
16974900.0,297.13,297.15,293.15,0.0,0.0,284.68,0.99,0.37,0.33,297.31,297.15,293.15,0.0,0.0,284.68,1.0,0.41,0.36,297.16,297.15,293.15,0.0,0.0,284.68,0.96,0.33,0.23,297.18,297.15,293.15,0.0,0.0,284.68,0.96,0.32,0.31,297.12,297.15,293.15,0.0,0.0,284.67,0.69,0.12,0.54,284.68,284.95,303.35,298.75,298.62,297.22,284.69,1.0,0.39,0.34,0.34,1.0,1.0,2.12,0.46,1.66,-0.02,0.88,0.88,0.0,63.25,46.0,44168.29,0.0,769.44,1.0,281.5,283.93,301.68,304.06,293.15,293.15,281.55,36651.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8694.54,0.0,1758.66,2274.52,0.0,946.28,0.89,1.0,0.0,3.0,1.0,0.0
16975200.0,297.19,297.15,293.15,0.0,0.0,285.26,0.99,0.37,0.34,297.43,297.15,293.15,0.0,0.0,285.26,1.0,0.42,0.37,297.21,297.15,293.15,0.0,0.0,285.26,0.96,0.33,0.23,297.22,297.15,293.15,0.0,0.0,285.26,0.95,0.33,0.31,297.15,297.15,293.15,0.0,0.0,285.25,0.68,0.12,0.55,285.26,284.95,303.41,298.77,298.7,297.32,285.26,1.0,0.4,0.34,0.34,1.0,1.0,2.16,0.47,1.69,-0.02,0.89,0.89,0.0,66.21,86.0,42444.67,0.0,815.06,1.0,282.14,284.5,301.76,304.08,293.15,293.15,282.15,35797.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.29,4.29,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8743.23,0.0,1740.09,2274.52,0.0,848.11,0.89,1.0,0.0,3.0,1.0,0.0
16975500.0,297.24,297.15,293.15,0.0,0.0,285.66,0.89,0.38,0.34,297.39,297.15,293.15,0.0,0.0,285.66,0.93,0.43,0.41,297.25,297.15,293.15,0.0,0.0,285.66,0.86,0.34,0.24,297.26,297.15,293.15,0.0,0.0,285.66,0.86,0.34,0.32,297.17,297.15,293.15,0.0,0.0,285.67,0.62,0.12,0.57,285.66,284.95,303.46,298.79,298.71,297.31,285.64,1.0,0.44,0.34,0.34,1.0,1.0,2.25,0.49,1.77,-0.02,0.91,0.91,0.0,100.89,146.0,42892.78,0.0,1038.14,1.0,282.5,284.86,301.87,304.34,293.15,293.15,282.45,35036.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8980.61,0.0,1833.97,2274.52,0.0,885.02,0.9,1.0,0.0,3.0,1.0,0.0
16975800.0,297.18,297.15,293.15,0.0,0.0,285.13,0.84,0.38,0.34,297.35,297.15,293.15,0.0,0.0,285.12,0.88,0.43,0.41,297.21,297.15,293.15,0.0,0.0,285.13,0.81,0.34,0.24,297.23,297.15,293.15,0.0,0.0,285.13,0.81,0.34,0.32,297.15,297.15,293.15,0.0,0.0,285.13,0.58,0.12,0.57,285.13,284.95,303.51,298.81,298.69,297.28,285.12,1.0,0.46,0.33,0.33,1.0,1.0,2.26,0.48,1.79,-0.03,0.92,0.92,0.0,130.57,137.0,45765.47,0.0,1162.52,1.0,281.86,284.32,301.84,304.45,293.15,293.15,281.85,35549.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9044.53,0.0,1920.31,2274.52,0.0,1065.13,0.92,1.0,0.0,3.0,1.0,0.0
16976100.0,297.1,297.15,293.15,0.0,0.0,284.47,0.85,0.37,0.33,297.3,297.15,293.15,0.0,0.0,284.46,0.89,0.43,0.41,297.16,297.15,293.15,0.0,0.0,284.47,0.82,0.33,0.24,297.18,297.15,293.15,0.0,0.0,284.47,0.82,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.48,0.59,0.12,0.56,284.47,284.95,303.55,298.82,298.66,297.22,284.45,1.0,0.45,0.33,0.33,1.0,1.0,2.23,0.46,1.77,-0.04,0.91,0.91,0.0,120.78,101.0,48629.78,0.0,1090.91,1.0,281.0,283.64,301.86,304.66,293.15,293.15,280.95,36359.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9313.1,0.0,1916.21,2274.52,0.0,1170.95,0.92,1.0,0.0,3.0,1.0,0.0
