time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16976400.0,297.06,297.15,293.15,0.0,0.0,284.36,0.88,0.36,0.33,297.27,297.15,293.15,0.0,0.0,284.36,0.94,0.43,0.41,297.13,297.15,293.15,0.0,0.0,284.36,0.86,0.33,0.23,297.15,297.15,293.15,0.0,0.0,284.36,0.86,0.33,0.31,297.11,297.15,293.15,0.0,0.0,284.36,0.61,0.12,0.54,284.36,284.95,303.59,298.83,298.64,297.19,284.36,1.0,0.43,0.33,0.33,1.0,1.0,2.19,0.45,1.75,-0.05,0.88,0.88,0.0,97.16,77.0,47779.8,0.0,963.32,1.0,280.94,283.56,301.78,304.4,293.15,293.15,280.95,36885.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9064.55,0.0,1813.66,2274.52,0.0,1092.66,0.9,1.0,0.0,3.0,1.0,0.0
16976700.0,297.11,297.15,293.15,0.0,0.0,284.98,0.97,0.36,0.33,297.34,297.15,293.15,0.0,0.0,284.98,1.0,0.45,0.39,297.17,297.15,293.15,0.0,0.0,284.98,0.94,0.33,0.23,297.19,297.15,293.15,0.0,0.0,284.98,0.94,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.97,0.66,0.12,0.54,284.98,284.95,303.63,298.84,298.7,297.25,284.99,1.0,0.4,0.33,0.33,1.0,1.0,2.17,0.44,1.73,-0.05,0.88,0.88,0.0,71.57,56.0,43903.31,0.0,846.47,1.0,281.8,284.22,301.79,304.16,293.15,293.15,281.85,36228.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8728.14,0.0,1751.24,2274.52,0.0,923.89,0.89,1.0,0.0,3.0,1.0,0.0
16977000.0,297.17,297.15,293.15,0.0,0.0,285.54,0.96,0.37,0.33,297.46,297.15,293.15,0.0,0.0,285.54,1.0,0.47,0.4,297.22,297.15,293.15,0.0,0.0,285.54,0.94,0.34,0.24,297.23,297.15,293.15,0.0,0.0,285.54,0.94,0.34,0.32,297.16,297.15,293.15,0.0,0.0,285.53,0.66,0.12,0.55,285.54,284.95,303.67,298.85,298.79,297.35,285.54,1.0,0.41,0.33,0.33,1.0,1.0,2.21,0.45,1.76,-0.05,0.9,0.9,0.0,74.19,92.0,42245.27,0.0,892.78,1.0,282.44,284.76,301.83,304.16,293.15,293.15,282.45,35373.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8785.11,0.0,1786.15,2274.52,0.0,839.04,0.9,1.0,0.0,3.0,1.0,0.0
16977300.0,297.18,297.15,293.15,0.0,0.0,285.45,0.93,0.37,0.34,297.43,297.15,293.15,0.0,0.0,285.45,1.0,0.47,0.44,297.24,297.15,293.15,0.0,0.0,285.45,0.91,0.35,0.24,297.25,297.15,293.15,0.0,0.0,285.45,0.91,0.35,0.33,297.17,297.15,293.15,0.0,0.0,285.47,0.65,0.12,0.56,285.46,284.95,303.71,298.86,298.78,297.33,285.44,1.0,0.43,0.32,0.32,1.0,1.0,2.29,0.46,1.83,-0.06,0.92,0.92,0.0,85.23,101.0,44814.52,0.0,1012.49,1.0,282.2,284.63,301.95,304.56,293.15,293.15,282.15,35174.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9118.54,0.0,1898.94,2274.52,0.0,987.1,0.92,1.0,0.0,3.0,1.0,0.0
16977600.0,297.12,297.15,293.15,0.0,0.0,284.91,0.89,0.37,0.33,297.33,297.15,293.15,0.0,0.0,284.91,0.97,0.47,0.45,297.19,297.15,293.15,0.0,0.0,284.91,0.87,0.34,0.24,297.21,297.15,293.15,0.0,0.0,284.91,0.87,0.34,0.33,297.15,297.15,293.15,0.0,0.0,284.91,0.62,0.12,0.56,284.91,284.95,303.75,298.86,298.73,297.26,284.91,1.0,0.44,0.32,0.32,1.0,1.0,2.29,0.45,1.84,-0.07,0.92,0.92,0.0,100.05,107.0,47373.33,0.0,1068.91,1.0,281.56,284.09,301.88,304.57,293.15,293.15,281.55,35810.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9156.24,0.0,1957.39,2274.52,0.0,1119.12,0.92,1.0,0.0,3.0,1.0,0.0
16977900.0,297.05,297.15,293.15,0.0,0.0,284.25,0.86,0.36,0.32,297.27,297.15,293.15,0.0,0.0,284.25,0.94,0.47,0.45,297.14,297.15,293.15,0.0,0.0,284.25,0.84,0.34,0.24,297.15,297.15,293.15,0.0,0.0,284.25,0.84,0.34,0.32,297.11,297.15,293.15,0.0,0.0,284.27,0.59,0.12,0.54,284.25,284.95,303.79,298.87,298.69,297.19,284.24,1.0,0.45,0.31,0.31,1.0,1.0,2.25,0.43,1.81,-0.07,0.9,0.9,0.0,111.82,116.0,49959.09,0.0,1074.97,1.0,280.7,283.41,301.9,304.77,293.15,293.15,280.65,36671.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9420.52,0.0,1915.75,2274.52,0.0,1214.34,0.92,1.0,0.0,3.0,1.0,0.0
16978200.0,297.06,297.15,293.15,0.0,0.0,284.63,0.85,0.36,0.32,297.27,297.15,293.15,0.0,0.0,284.63,0.94,0.47,0.45,297.14,297.15,293.15,0.0,0.0,284.63,0.84,0.34,0.24,297.15,297.15,293.15,0.0,0.0,284.63,0.84,0.34,0.32,297.1,297.15,293.15,0.0,0.0,284.62,0.59,0.11,0.53,284.63,284.95,303.82,298.87,298.7,297.19,284.63,1.0,0.45,0.31,0.31,1.0,1.0,2.23,0.43,1.8,-0.08,0.89,0.89,0.0,113.03,107.0,47078.38,0.0,1060.65,1.0,281.24,283.82,301.83,304.4,293.15,293.15,281.25,36612.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9039.25,0.0,1817.68,2274.52,0.0,1030.81,0.9,1.0,0.0,3.0,1.0,0.0
16978500.0,297.12,297.15,293.15,0.0,0.0,285.27,0.9,0.36,0.32,297.32,297.15,293.15,0.0,0.0,285.27,0.99,0.48,0.45,297.19,297.15,293.15,0.0,0.0,285.27,0.89,0.34,0.24,297.19,297.15,293.15,0.0,0.0,285.27,0.89,0.34,0.33,297.13,297.15,293.15,0.0,0.0,285.25,0.62,0.12,0.53,285.27,284.95,303.86,298.87,298.75,297.25,285.29,1.0,0.43,0.31,0.31,1.0,1.0,2.25,0.43,1.82,-0.08,0.9,0.9,0.0,90.87,71.0,43858.23,0.0,995.65,1.0,282.1,284.49,301.83,304.19,293.15,293.15,282.15,35823.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8774.74,0.0,1799.76,2274.52,0.0,907.4,0.9,1.0,0.0,3.0,1.0,0.0
16978800.0,297.15,297.15,293.15,0.0,0.0,285.31,0.96,0.36,0.33,297.46,297.15,293.15,0.0,0.0,285.31,1.0,0.5,0.4,297.23,297.15,293.15,0.0,0.0,285.31,0.94,0.35,0.24,297.23,297.15,293.15,0.0,0.0,285.31,0.94,0.35,0.33,297.15,297.15,293.15,0.0,0.0,285.32,0.66,0.12,0.53,285.31,284.95,303.89,298.87,298.82,297.34,285.31,1.0,0.41,0.31,0.31,1.0,1.0,2.2,0.41,1.79,-0.08,0.91,0.91,0.0,74.1,80.0,43440.81,0.0,885.81,1.0,282.16,284.52,301.92,304.4,293.15,293.15,281.85,35465.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9387.69,0.0,1866.01,2274.52,0.0,944.67,0.91,1.0,0.0,3.0,1.0,0.0
16979100.0,297.11,297.15,293.15,0.0,0.0,284.73,0.92,0.36,0.32,297.43,297.15,293.15,0.0,0.0,284.73,1.0,0.51,0.44,297.2,297.15,293.15,0.0,0.0,284.73,0.91,0.35,0.24,297.19,297.15,293.15,0.0,0.0,284.73,0.91,0.35,0.33,297.14,297.15,293.15,0.0,0.0,284.74,0.63,0.12,0.53,284.73,284.95,303.92,298.87,298.83,297.33,284.72,1.0,0.43,0.31,0.31,1.0,1.0,2.25,0.43,1.82,-0.08,0.91,0.91,0.0,85.51,116.0,47646.34,0.0,977.07,1.0,281.3,283.89,301.93,304.67,293.15,293.15,281.25,36064.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9256.0,0.0,1889.14,2274.52,0.0,1106.76,0.91,1.0,0.0,3.0,1.0,0.0
16979400.0,297.08,297.15,293.15,0.0,0.0,284.67,0.86,0.35,0.32,297.27,297.15,293.15,0.0,0.0,284.67,0.97,0.5,0.47,297.18,297.15,293.15,0.0,0.0,284.67,0.85,0.35,0.24,297.17,297.15,293.15,0.0,0.0,284.67,0.85,0.35,0.33,297.12,297.15,293.15,0.0,0.0,284.67,0.59,0.11,0.53,284.67,284.95,303.95,298.87,298.74,297.21,284.67,1.0,0.45,0.31,0.31,1.0,1.0,2.27,0.42,1.85,-0.09,0.89,0.89,0.0,109.79,122.0,47781.32,0.0,1094.2,1.0,281.24,283.85,301.83,304.46,293.15,293.15,281.25,36414.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9108.34,0.0,1839.89,2274.52,0.0,1085.48,0.91,1.0,0.0,3.0,1.0,0.0
16979700.0,297.13,297.15,293.15,0.0,0.0,285.3,0.86,0.36,0.32,297.3,297.15,293.15,0.0,0.0,285.31,0.97,0.51,0.48,297.22,297.15,293.15,0.0,0.0,285.3,0.85,0.35,0.25,297.2,297.15,293.15,0.0,0.0,285.3,0.85,0.35,0.33,297.13,297.15,293.15,0.0,0.0,285.29,0.59,0.11,0.53,285.3,284.95,303.98,298.87,298.78,297.25,285.32,1.0,0.45,0.3,0.3,1.0,1.0,2.29,0.43,1.87,-0.09,0.9,0.9,0.0,111.07,101.0,44500.85,0.0,1118.41,1.0,282.1,284.51,301.83,304.22,293.15,293.15,282.15,35747.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8830.04,0.0,1835.75,2274.52,0.0,930.4,0.9,1.0,0.0,3.0,1.0,0.0
16980000.0,297.13,297.15,293.15,0.0,0.0,284.93,0.9,0.36,0.32,297.3,297.15,293.15,0.0,0.0,284.93,1.0,0.51,0.47,297.23,297.15,293.15,0.0,0.0,284.93,0.9,0.36,0.25,297.21,297.15,293.15,0.0,0.0,284.93,0.89,0.35,0.34,297.14,297.15,293.15,0.0,0.0,284.94,0.62,0.11,0.52,284.93,284.95,304.01,298.87,298.78,297.25,284.93,1.0,0.44,0.3,0.3,1.0,1.0,2.28,0.42,1.87,-0.1,0.91,0.91,0.0,93.17,77.0,46844.97,0.0,1041.87,1.0,281.56,284.1,301.92,304.59,293.15,293.15,281.55,35894.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9113.71,0.0,1872.14,2274.52,0.0,1093.71,0.91,1.0,0.0,3.0,1.0,0.0
16980300.0,297.08,297.15,293.15,0.0,0.0,284.52,0.94,0.35,0.32,297.38,297.15,293.15,0.0,0.0,284.52,1.0,0.53,0.41,297.19,297.15,293.15,0.0,0.0,284.52,0.94,0.35,0.25,297.17,297.15,293.15,0.0,0.0,284.52,0.94,0.35,0.33,297.12,297.15,293.15,0.0,0.0,284.51,0.64,0.11,0.51,284.52,284.95,304.05,298.87,298.82,297.29,284.53,1.0,0.41,0.3,0.3,1.0,1.0,2.18,0.39,1.79,-0.1,0.89,0.89,0.0,75.49,56.0,46426.52,0.0,872.54,1.0,281.2,283.73,301.8,304.34,293.15,293.15,281.25,36586.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8876.95,0.0,1825.15,2274.52,0.0,1081.01,0.9,1.0,0.0,3.0,1.0,0.0
16980600.0,297.12,297.15,293.15,0.0,0.0,285.07,0.93,0.35,0.32,297.48,297.15,293.15,0.0,0.0,285.07,1.0,0.54,0.41,297.23,297.15,293.15,0.0,0.0,285.07,0.94,0.36,0.25,297.19,297.15,293.15,0.0,0.0,285.07,0.94,0.35,0.34,297.14,297.15,293.15,0.0,0.0,285.06,0.64,0.11,0.52,285.07,284.95,304.08,298.88,298.89,297.36,285.07,1.0,0.41,0.3,0.3,1.0,1.0,2.2,0.4,1.8,-0.1,0.89,0.89,0.0,76.99,92.0,44260.05,0.0,893.56,1.0,281.84,284.28,301.85,304.27,293.15,293.15,281.85,36021.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8865.75,0.0,1788.84,2274.52,0.0,907.46,0.9,1.0,0.0,3.0,1.0,0.0
16980900.0,297.18,297.15,293.15,0.0,0.0,285.5,0.88,0.36,0.32,297.4,297.15,293.15,0.0,0.0,285.5,1.0,0.55,0.49,297.27,297.15,293.15,0.0,0.0,285.5,0.89,0.37,0.26,297.23,297.15,293.15,0.0,0.0,285.5,0.88,0.36,0.34,297.16,297.15,293.15,0.0,0.0,285.52,0.61,0.12,0.53,285.5,284.95,304.11,298.88,298.86,297.32,285.49,1.0,0.45,0.3,0.3,1.0,1.0,2.33,0.43,1.9,-0.1,0.91,0.91,0.0,99.91,131.0,45076.95,0.0,1119.02,1.0,282.2,284.67,301.96,304.53,293.15,293.15,282.15,35282.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9135.19,0.0,1851.48,2274.52,0.0,939.67,0.91,1.0,0.0,3.0,1.0,0.0
16981200.0,297.13,297.15,293.15,0.0,0.0,284.99,0.84,0.35,0.32,297.24,297.15,293.15,0.0,0.0,284.99,0.97,0.54,0.51,297.24,297.15,293.15,0.0,0.0,284.99,0.85,0.37,0.26,297.2,297.15,293.15,0.0,0.0,284.99,0.84,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.0,0.58,0.11,0.53,284.99,284.95,304.15,298.88,298.79,297.22,284.99,1.0,0.47,0.3,0.3,1.0,1.0,2.35,0.42,1.93,-0.11,0.92,0.92,0.0,124.94,137.0,48025.63,0.0,1244.88,1.0,281.56,284.14,301.91,304.64,293.15,293.15,281.55,35749.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9222.0,0.0,1911.76,2274.52,0.0,1137.87,0.92,1.0,0.0,3.0,1.0,0.0
16981500.0,297.09,297.15,293.15,0.0,0.0,284.36,0.84,0.35,0.32,297.16,297.15,293.15,0.0,0.0,284.35,0.97,0.53,0.5,297.2,297.15,293.15,0.0,0.0,284.36,0.85,0.37,0.26,297.17,297.15,293.15,0.0,0.0,284.36,0.85,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.37,0.58,0.11,0.52,284.36,284.95,304.2,298.87,298.76,297.16,284.34,1.0,0.46,0.29,0.29,1.0,1.0,2.33,0.41,1.92,-0.11,0.9,0.9,0.0,118.6,101.0,51034.24,0.0,1193.49,1.0,280.7,283.48,301.91,304.84,293.15,293.15,280.65,36556.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9533.43,0.0,1882.8,2274.52,0.0,1252.69,0.91,1.0,0.0,3.0,1.0,0.0
16981800.0,297.09,297.15,293.15,0.0,0.0,284.71,0.88,0.35,0.31,297.16,297.15,293.15,0.0,0.0,284.71,1.0,0.53,0.48,297.2,297.15,293.15,0.0,0.0,284.71,0.9,0.37,0.26,297.16,297.15,293.15,0.0,0.0,284.71,0.89,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.7,0.61,0.11,0.52,284.71,284.95,304.27,298.83,298.77,297.16,284.71,1.0,0.44,0.29,0.29,1.0,1.0,2.29,0.4,1.89,-0.11,0.89,0.89,0.0,96.87,65.0,47851.12,0.0,1064.95,1.0,281.24,283.87,301.79,304.41,293.15,293.15,281.55,36479.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8611.74,0.0,1802.31,2274.52,0.0,1085.93,0.9,1.0,0.0,3.0,1.0,0.0
16982100.0,297.14,297.15,293.15,0.0,0.0,285.26,0.92,0.35,0.31,297.36,297.15,293.15,0.0,0.0,285.26,1.0,0.55,0.42,297.24,297.15,293.15,0.0,0.0,285.26,0.95,0.37,0.26,297.2,297.15,293.15,0.0,0.0,285.26,0.94,0.36,0.34,297.16,297.15,293.15,0.0,0.0,285.24,0.64,0.11,0.52,285.26,284.95,304.36,298.76,298.88,297.28,285.27,1.0,0.42,0.29,0.29,1.0,1.0,2.23,0.39,1.85,-0.12,0.9,0.9,0.0,80.22,71.0,43357.84,0.0,940.73,1.0,282.1,284.47,301.7,304.05,293.15,293.15,282.15,35805.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8718.45,0.0,1791.95,2274.52,0.0,932.64,0.9,1.0,0.0,3.0,1.0,0.0
16982400.0,297.17,297.15,293.15,0.0,0.0,285.39,0.91,0.35,0.32,297.43,297.15,293.15,0.0,0.0,285.39,1.0,0.57,0.44,297.26,297.15,293.15,0.0,0.0,285.39,0.94,0.38,0.27,297.23,297.15,293.15,0.0,0.0,285.39,0.92,0.37,0.35,297.18,297.15,293.15,0.0,0.0,285.39,0.63,0.12,0.53,285.39,284.95,304.46,298.67,298.95,297.34,285.39,1.0,0.43,0.3,0.3,1.0,1.0,2.29,0.4,1.89,-0.11,0.91,0.91,0.0,86.42,107.0,44262.67,0.0,1021.31,1.0,282.16,284.56,301.74,304.25,293.15,293.15,282.15,35391.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8936.62,0.0,1862.11,2274.52,0.0,995.1,0.91,1.0,0.0,3.0,1.0,0.0
16982700.0,297.13,297.15,293.15,0.0,0.0,284.86,0.85,0.35,0.32,297.19,297.15,293.15,0.0,0.0,284.85,0.99,0.55,0.52,297.21,297.15,293.15,0.0,0.0,284.86,0.87,0.38,0.27,297.19,297.15,293.15,0.0,0.0,284.86,0.86,0.36,0.35,297.16,297.15,293.15,0.0,0.0,284.87,0.59,0.12,0.54,284.86,284.95,304.57,298.56,298.86,297.18,284.84,1.0,0.47,0.29,0.29,1.0,1.0,2.39,0.42,1.97,-0.11,0.91,0.91,0.0,117.63,146.0,49163.93,0.0,1257.08,1.0,281.3,283.97,301.63,304.47,293.15,293.15,281.25,35893.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9370.91,0.0,1903.16,2274.52,0.0,1235.63,0.92,1.0,0.0,3.0,1.0,0.0
16983000.0,297.07,297.15,293.15,0.0,0.0,284.3,0.81,0.34,0.31,297.04,297.15,293.15,0.0,0.0,284.3,0.94,0.53,0.51,297.15,297.15,293.15,0.0,0.0,284.3,0.83,0.37,0.26,297.14,297.15,293.15,0.0,0.0,284.3,0.82,0.36,0.34,297.13,297.15,293.15,0.0,0.0,284.3,0.56,0.11,0.53,284.3,284.95,304.68,298.45,298.84,297.13,284.3,1.0,0.48,0.29,0.29,1.0,1.0,2.35,0.4,1.94,-0.13,0.89,0.89,0.0,138.75,137.0,50724.92,0.0,1290.46,1.0,280.66,283.43,301.46,304.33,293.15,293.15,280.65,36723.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9331.17,0.0,1854.3,2274.52,0.0,1346.3,0.91,1.0,0.0,3.0,1.0,0.0
16983300.0,297.09,297.15,293.15,0.0,0.0,284.88,0.83,0.34,0.31,297.04,297.15,293.15,0.0,0.0,284.88,0.97,0.53,0.5,297.15,297.15,293.15,0.0,0.0,284.88,0.85,0.37,0.26,297.15,297.15,293.15,0.0,0.0,284.88,0.84,0.36,0.34,297.13,297.15,293.15,0.0,0.0,284.86,0.57,0.11,0.52,284.88,284.95,304.78,298.33,298.86,297.13,284.89,1.0,0.46,0.29,0.29,1.0,1.0,2.33,0.4,1.93,-0.13,0.89,0.89,0.0,121.58,101.0,46499.58,0.0,1197.64,1.0,281.5,284.04,301.27,303.77,293.15,293.15,281.55,36331.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8851.66,0.0,1785.64,2274.52,0.0,1120.98,0.9,1.0,0.0,3.0,1.0,0.0
16983600.0,297.15,297.15,293.15,0.0,0.0,285.37,0.88,0.35,0.31,297.12,297.15,293.15,0.0,0.0,285.37,1.0,0.54,0.48,297.2,297.15,293.15,0.0,0.0,285.37,0.91,0.38,0.26,297.2,297.15,293.15,0.0,0.0,285.37,0.9,0.37,0.35,297.15,297.15,293.15,0.0,0.0,285.37,0.61,0.11,0.52,285.37,284.95,304.89,298.22,298.91,297.16,285.37,1.0,0.44,0.29,0.29,1.0,1.0,2.31,0.39,1.92,-0.13,0.9,0.9,0.0,96.39,77.0,43572.66,0.0,1082.38,1.0,282.14,284.53,301.2,303.61,293.15,293.15,282.15,35579.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8772.44,0.0,1802.08,2274.52,0.0,1023.57,0.9,1.0,0.0,3.0,1.0,0.0
16983900.0,297.16,297.15,293.15,0.0,0.0,285.15,0.92,0.35,0.31,297.31,297.15,293.15,0.0,0.0,285.15,1.0,0.56,0.42,297.21,297.15,293.15,0.0,0.0,285.15,0.95,0.38,0.27,297.21,297.15,293.15,0.0,0.0,285.15,0.94,0.37,0.35,297.16,297.15,293.15,0.0,0.0,285.17,0.64,0.12,0.53,285.15,284.95,304.98,298.12,298.99,297.24,285.14,1.0,0.43,0.29,0.29,1.0,1.0,2.26,0.38,1.88,-0.13,0.91,0.91,0.0,81.58,86.0,43930.04,0.0,971.05,1.0,281.9,284.3,301.19,303.75,293.15,293.15,281.85,35547.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8897.96,0.0,1875.47,2274.52,0.0,1107.35,0.91,1.0,0.0,3.0,1.0,0.0
16984200.0,297.11,297.15,293.15,0.0,0.0,284.68,0.87,0.34,0.31,297.22,297.15,293.15,0.0,0.0,284.68,1.0,0.55,0.48,297.17,297.15,293.15,0.0,0.0,284.68,0.9,0.38,0.27,297.17,297.15,293.15,0.0,0.0,284.68,0.89,0.37,0.35,297.15,297.15,293.15,0.0,0.0,284.68,0.61,0.11,0.52,284.68,284.95,305.06,298.03,298.96,297.18,284.68,1.0,0.45,0.29,0.29,1.0,1.0,2.32,0.4,1.92,-0.13,0.9,0.9,0.0,97.88,122.0,47217.68,0.0,1098.51,1.0,281.26,283.81,301.07,303.73,293.15,293.15,281.25,36189.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8997.05,0.0,1883.5,2274.52,0.0,1248.67,0.91,1.0,0.0,3.0,1.0,0.0
16984500.0,297.09,297.15,293.15,0.0,0.0,284.85,0.83,0.34,0.31,297.04,297.15,293.15,0.0,0.0,284.86,0.97,0.53,0.51,297.16,297.15,293.15,0.0,0.0,284.85,0.86,0.38,0.26,297.15,297.15,293.15,0.0,0.0,284.85,0.85,0.36,0.35,297.13,297.15,293.15,0.0,0.0,284.84,0.58,0.11,0.52,284.85,284.95,305.12,297.98,298.94,297.13,284.87,1.0,0.46,0.29,0.29,1.0,1.0,2.34,0.39,1.94,-0.13,0.9,0.9,0.0,119.08,131.0,46244.98,0.0,1199.3,1.0,281.5,284.01,300.91,303.4,293.15,293.15,281.55,36277.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8782.85,0.0,1834.5,2274.52,0.0,1170.23,0.9,1.0,0.0,3.0,1.0,0.0
16984800.0,297.12,297.15,293.15,0.0,0.0,284.95,0.82,0.34,0.31,297.06,297.15,293.15,0.0,0.0,284.95,0.95,0.53,0.51,297.2,297.15,293.15,0.0,0.0,284.95,0.85,0.38,0.27,297.17,297.15,293.15,0.0,0.0,284.95,0.84,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.95,0.57,0.11,0.52,284.95,284.95,305.15,297.96,298.96,297.15,284.95,1.0,0.47,0.28,0.28,1.0,1.0,2.35,0.4,1.95,-0.13,0.9,0.9,0.0,129.95,137.0,46161.53,0.0,1257.3,1.0,281.56,284.08,301.0,303.61,293.15,293.15,281.55,35990.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8929.5,0.0,1835.85,2274.52,0.0,1178.81,0.9,1.0,0.0,3.0,1.0,0.0
16985100.0,297.12,297.15,293.15,0.0,0.0,284.78,0.83,0.34,0.31,297.06,297.15,293.15,0.0,0.0,284.78,0.97,0.53,0.5,297.21,297.15,293.15,0.0,0.0,284.78,0.87,0.38,0.27,297.17,297.15,293.15,0.0,0.0,284.78,0.86,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.8,0.58,0.11,0.52,284.78,284.95,305.15,297.98,298.96,297.15,284.77,1.0,0.46,0.28,0.28,1.0,1.0,2.34,0.39,1.95,-0.14,0.9,0.9,0.0,118.74,101.0,47237.85,0.0,1205.91,1.0,281.3,283.9,301.04,303.76,293.15,293.15,281.25,36072.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9106.09,0.0,1846.0,2274.52,0.0,1233.54,0.91,1.0,0.0,3.0,1.0,0.0
16985400.0,297.13,297.15,293.15,0.0,0.0,285.12,0.87,0.34,0.31,297.09,297.15,293.15,0.0,0.0,285.12,1.0,0.53,0.48,297.23,297.15,293.15,0.0,0.0,285.12,0.91,0.39,0.27,297.17,297.15,293.15,0.0,0.0,285.12,0.9,0.37,0.35,297.14,297.15,293.15,0.0,0.0,285.12,0.61,0.11,0.51,285.12,284.95,305.11,298.03,298.96,297.16,285.12,1.0,0.44,0.28,0.28,1.0,1.0,2.31,0.38,1.93,-0.14,0.9,0.9,0.0,96.64,65.0,44503.99,0.0,1080.27,1.0,281.84,284.27,300.98,303.42,293.15,293.15,281.55,35865.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9267.4,0.0,1838.64,2274.52,0.0,1060.92,0.91,1.0,0.0,3.0,1.0,0.0
16985700.0,297.13,297.15,293.15,0.0,0.0,284.91,0.91,0.34,0.31,297.26,297.15,293.15,0.0,0.0,284.91,1.0,0.55,0.43,297.25,297.15,293.15,0.0,0.0,284.91,0.96,0.39,0.27,297.17,297.15,293.15,0.0,0.0,284.91,0.94,0.37,0.35,297.15,297.15,293.15,0.0,0.0,284.93,0.63,0.11,0.51,284.91,284.95,305.04,298.11,298.99,297.22,284.9,1.0,0.42,0.28,0.28,1.0,1.0,2.25,0.37,1.88,-0.14,0.9,0.9,0.0,82.12,86.0,44727.83,0.0,962.03,1.0,281.6,284.06,301.13,303.68,293.15,293.15,281.55,35972.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8917.16,0.0,1843.34,2274.52,0.0,1075.3,0.91,1.0,0.0,3.0,1.0,0.0
16986000.0,297.13,297.15,293.15,0.0,0.0,284.93,0.87,0.34,0.31,297.24,297.15,293.15,0.0,0.0,284.93,1.0,0.55,0.48,297.27,297.15,293.15,0.0,0.0,284.93,0.92,0.4,0.28,297.17,297.15,293.15,0.0,0.0,284.93,0.9,0.37,0.35,297.15,297.15,293.15,0.0,0.0,284.93,0.61,0.11,0.52,284.93,284.95,304.94,298.21,298.97,297.22,284.93,1.0,0.45,0.28,0.28,1.0,1.0,2.32,0.39,1.93,-0.13,0.9,0.9,0.0,96.97,122.0,46068.49,0.0,1096.15,1.0,281.56,284.07,301.25,303.82,293.15,293.15,281.55,35997.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8950.0,0.0,1846.01,2274.52,0.0,1096.44,0.91,1.0,0.0,3.0,1.0,0.0
16986300.0,297.12,297.15,293.15,0.0,0.0,285.12,0.83,0.34,0.3,297.1,297.15,293.15,0.0,0.0,285.12,0.98,0.53,0.51,297.28,297.15,293.15,0.0,0.0,285.12,0.88,0.4,0.28,297.16,297.15,293.15,0.0,0.0,285.12,0.86,0.37,0.35,297.14,297.15,293.15,0.0,0.0,285.1,0.58,0.11,0.52,285.12,284.95,304.83,298.32,298.92,297.18,285.13,1.0,0.47,0.28,0.28,1.0,1.0,2.36,0.39,1.97,-0.14,0.9,0.9,0.0,117.4,131.0,45770.86,0.0,1217.18,1.0,281.8,284.28,301.25,303.7,293.15,293.15,281.85,35920.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8823.95,0.0,1835.76,2274.52,0.0,1056.13,0.9,1.0,0.0,3.0,1.0,0.0
16986600.0,297.12,297.15,293.15,0.0,0.0,284.77,0.82,0.33,0.3,297.07,297.15,293.15,0.0,0.0,284.77,0.95,0.53,0.5,297.28,297.15,293.15,0.0,0.0,284.77,0.87,0.41,0.29,297.16,297.15,293.15,0.0,0.0,284.77,0.84,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.77,0.56,0.11,0.52,284.77,284.95,304.7,298.43,298.89,297.19,284.77,1.0,0.48,0.28,0.28,1.0,1.0,2.36,0.39,1.97,-0.14,0.9,0.9,0.0,130.44,137.0,48370.36,0.0,1274.62,1.0,281.26,283.9,301.47,304.19,293.15,293.15,281.25,36139.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9161.23,0.0,1843.32,2274.52,0.0,1189.64,0.91,1.0,0.0,3.0,1.0,0.0
16986900.0,297.13,297.15,293.15,0.0,0.0,285.06,0.8,0.34,0.3,297.09,297.15,293.15,0.0,0.0,285.06,0.94,0.53,0.5,297.3,297.15,293.15,0.0,0.0,285.06,0.86,0.41,0.29,297.17,297.15,293.15,0.0,0.0,285.06,0.83,0.37,0.35,297.14,297.15,293.15,0.0,0.0,285.08,0.55,0.11,0.52,285.06,284.95,304.58,298.54,298.88,297.2,285.05,1.0,0.48,0.28,0.28,1.0,1.0,2.37,0.39,1.98,-0.14,0.9,0.9,0.0,138.63,146.0,47355.92,0.0,1316.25,1.0,281.6,284.19,301.58,304.25,293.15,293.15,281.55,35812.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9216.18,0.0,1854.64,2274.52,0.0,1077.58,0.91,1.0,0.0,3.0,1.0,0.0
16987200.0,297.09,297.15,293.15,0.0,0.0,284.55,0.79,0.33,0.3,297.05,297.15,293.15,0.0,0.0,284.55,0.92,0.52,0.5,297.27,297.15,293.15,0.0,0.0,284.55,0.85,0.42,0.29,297.14,297.15,293.15,0.0,0.0,284.55,0.82,0.37,0.35,297.13,297.15,293.15,0.0,0.0,284.56,0.54,0.11,0.52,284.55,284.95,304.45,298.64,298.83,297.18,284.55,1.0,0.49,0.28,0.28,1.0,1.0,2.36,0.38,1.97,-0.15,0.89,0.89,0.0,148.44,152.0,49841.34,0.0,1340.38,1.0,280.96,283.69,301.66,304.46,293.15,293.15,280.95,36410.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9296.05,0.0,1836.37,2274.52,0.0,1222.8,0.9,1.0,0.0,3.0,1.0,0.0
16987500.0,297.12,297.15,293.15,0.0,0.0,285.14,0.81,0.33,0.3,297.08,297.15,293.15,0.0,0.0,285.14,0.94,0.52,0.5,297.3,297.15,293.15,0.0,0.0,285.14,0.87,0.42,0.3,297.15,297.15,293.15,0.0,0.0,285.14,0.83,0.37,0.35,297.14,297.15,293.15,0.0,0.0,285.12,0.56,0.11,0.51,285.14,284.95,304.34,298.73,298.82,297.19,285.16,1.0,0.48,0.28,0.28,1.0,1.0,2.35,0.38,1.97,-0.15,0.9,0.9,0.0,134.0,116.0,46294.51,0.0,1275.03,1.0,281.8,284.32,301.67,304.14,293.15,293.15,281.85,35937.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8923.21,0.0,1813.88,2274.52,0.0,1003.45,0.9,1.0,0.0,3.0,1.0,0.0
16987800.0,297.15,297.15,293.15,0.0,0.0,285.24,0.85,0.33,0.3,297.12,297.15,293.15,0.0,0.0,285.24,0.99,0.53,0.5,297.33,297.15,293.15,0.0,0.0,285.24,0.93,0.43,0.3,297.19,297.15,293.15,0.0,0.0,285.24,0.88,0.37,0.36,297.16,297.15,293.15,0.0,0.0,285.25,0.59,0.11,0.51,285.24,284.95,304.25,298.81,298.82,297.23,285.24,1.0,0.46,0.28,0.28,1.0,1.0,2.37,0.39,1.98,-0.15,0.91,0.91,0.0,107.27,92.0,46717.41,0.0,1188.72,1.0,281.86,284.4,301.86,304.49,293.15,293.15,281.85,35577.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9131.13,0.0,1864.26,2274.52,0.0,1045.09,0.91,1.0,0.0,3.0,1.0,0.0
16988100.0,297.11,297.15,293.15,0.0,0.0,284.55,0.89,0.33,0.3,297.15,297.15,293.15,0.0,0.0,284.55,1.0,0.53,0.45,297.28,297.15,293.15,0.0,0.0,284.55,0.97,0.43,0.3,297.15,297.15,293.15,0.0,0.0,284.55,0.92,0.37,0.35,297.15,297.15,293.15,0.0,0.0,284.57,0.62,0.11,0.51,284.55,284.95,304.18,298.86,298.78,297.2,284.54,1.0,0.43,0.28,0.28,1.0,1.0,2.29,0.37,1.93,-0.15,0.9,0.9,0.0,88.18,71.0,49193.84,0.0,1030.16,1.0,281.0,283.69,301.89,304.73,293.15,293.15,280.95,36284.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9375.87,0.0,1868.19,2274.52,0.0,1188.81,0.91,1.0,0.0,3.0,1.0,0.0
16988400.0,297.11,297.15,293.15,0.0,0.0,284.93,0.87,0.33,0.3,297.2,297.15,293.15,0.0,0.0,284.93,1.0,0.53,0.46,297.28,297.15,293.15,0.0,0.0,284.93,0.97,0.43,0.3,297.14,297.15,293.15,0.0,0.0,284.93,0.91,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.92,0.61,0.11,0.5,284.93,284.95,304.15,298.88,298.78,297.21,284.93,1.0,0.44,0.28,0.28,1.0,1.0,2.3,0.37,1.93,-0.15,0.89,0.89,0.0,91.91,107.0,46914.24,0.0,1056.31,1.0,281.54,284.11,301.84,304.39,293.15,293.15,281.55,36159.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9062.66,0.0,1823.79,2274.52,0.0,1007.81,0.9,1.0,0.0,3.0,1.0,0.0
16988700.0,297.16,297.15,293.15,0.0,0.0,285.31,0.86,0.33,0.3,297.16,297.15,293.15,0.0,0.0,285.3,1.0,0.53,0.49,297.32,297.15,293.15,0.0,0.0,285.3,0.95,0.44,0.31,297.19,297.15,293.15,0.0,0.0,285.31,0.89,0.37,0.36,297.16,297.15,293.15,0.0,0.0,285.32,0.6,0.11,0.51,285.31,284.95,304.14,298.89,298.8,297.22,285.29,1.0,0.46,0.28,0.28,1.0,1.0,2.37,0.39,1.98,-0.15,0.91,0.91,0.0,102.01,116.0,46727.33,0.0,1168.77,1.0,281.9,284.45,301.96,304.61,293.15,293.15,281.85,35536.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9244.34,0.0,1860.45,2274.52,0.0,1009.21,0.91,1.0,0.0,3.0,1.0,0.0
16989000.0,297.12,297.15,293.15,0.0,0.0,284.79,0.83,0.33,0.3,297.07,297.15,293.15,0.0,0.0,284.79,0.97,0.52,0.5,297.27,297.15,293.15,0.0,0.0,284.79,0.92,0.44,0.31,297.16,297.15,293.15,0.0,0.0,284.79,0.86,0.37,0.35,297.15,297.15,293.15,0.0,0.0,284.8,0.58,0.11,0.51,284.79,284.95,304.14,298.89,298.77,297.19,284.79,1.0,0.47,0.28,0.28,1.0,1.0,2.37,0.38,1.99,-0.15,0.91,0.91,0.0,115.93,125.0,49436.65,0.0,1223.93,1.0,281.26,283.94,301.92,304.71,293.15,293.15,280.95,36044.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9880.97,0.0,1884.63,2274.52,0.0,1186.04,0.91,1.0,0.0,3.0,1.0,0.0
16989300.0,297.07,297.15,293.15,0.0,0.0,284.46,0.81,0.32,0.29,297.01,297.15,293.15,0.0,0.0,284.46,0.94,0.51,0.49,297.21,297.15,293.15,0.0,0.0,284.46,0.89,0.44,0.31,297.11,297.15,293.15,0.0,0.0,284.46,0.84,0.37,0.35,297.12,297.15,293.15,0.0,0.0,284.44,0.56,0.11,0.5,284.46,284.95,304.14,298.89,298.73,297.14,284.47,1.0,0.47,0.28,0.28,1.0,1.0,2.33,0.37,1.96,-0.15,0.89,0.89,0.0,127.18,131.0,49992.12,0.0,1227.56,1.0,280.9,283.62,301.83,304.54,293.15,293.15,280.95,36705.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9179.67,0.0,1819.7,2274.52,0.0,1192.94,0.9,1.0,0.0,3.0,1.0,0.0
16989600.0,297.11,297.15,293.15,0.0,0.0,284.99,0.8,0.32,0.29,297.04,297.15,293.15,0.0,0.0,284.99,0.93,0.51,0.49,297.24,297.15,293.15,0.0,0.0,284.99,0.89,0.44,0.31,297.14,297.15,293.15,0.0,0.0,284.99,0.84,0.37,0.35,297.13,297.15,293.15,0.0,0.0,284.98,0.55,0.11,0.5,284.99,284.95,304.15,298.88,298.75,297.16,284.99,1.0,0.47,0.28,0.28,1.0,1.0,2.33,0.37,1.96,-0.15,0.89,0.89,0.0,132.54,137.0,47306.5,0.0,1252.18,1.0,281.54,284.16,301.85,304.43,293.15,293.15,281.55,36138.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9102.1,0.0,1770.74,2274.52,0.0,1030.33,0.89,1.0,0.0,3.0,1.0,0.0
16989900.0,297.16,297.15,293.15,0.0,0.0,285.61,0.8,0.33,0.3,297.1,297.15,293.15,0.0,0.0,285.61,0.93,0.51,0.49,297.28,297.15,293.15,0.0,0.0,285.61,0.89,0.45,0.32,297.19,297.15,293.15,0.0,0.0,285.61,0.83,0.37,0.36,297.15,297.15,293.15,0.0,0.0,285.59,0.55,0.11,0.51,285.61,284.95,304.16,298.87,298.78,297.2,285.63,1.0,0.48,0.28,0.28,1.0,1.0,2.36,0.38,1.98,-0.15,0.91,0.91,0.0,137.8,146.0,44270.24,0.0,1308.45,1.0,282.4,284.8,301.83,304.21,293.15,293.15,282.45,35315.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8857.34,0.0,1815.61,2274.52,0.0,925.15,0.9,1.0,0.0,3.0,1.0,0.0
16990200.0,297.16,297.15,293.15,0.0,0.0,285.25,0.79,0.33,0.3,297.1,297.15,293.15,0.0,0.0,285.24,0.91,0.51,0.49,297.26,297.15,293.15,0.0,0.0,285.24,0.88,0.45,0.32,297.19,297.15,293.15,0.0,0.0,285.25,0.82,0.38,0.36,297.16,297.15,293.15,0.0,0.0,285.25,0.55,0.11,0.52,285.25,284.95,304.17,298.86,298.78,297.19,285.24,1.0,0.49,0.27,0.27,1.0,1.0,2.38,0.38,2.0,-0.15,0.92,0.92,0.0,146.37,152.0,47148.09,0.0,1362.43,1.0,281.86,284.4,301.91,304.59,293.15,293.15,281.85,35452.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9178.31,0.0,1906.21,2274.52,0.0,1098.93,0.92,1.0,0.0,3.0,1.0,0.0
16990500.0,297.1,297.15,293.15,0.0,0.0,284.59,0.77,0.32,0.29,297.04,297.15,293.15,0.0,0.0,284.59,0.89,0.51,0.48,297.2,297.15,293.15,0.0,0.0,284.59,0.86,0.45,0.32,297.14,297.15,293.15,0.0,0.0,284.59,0.81,0.37,0.36,297.14,297.15,293.15,0.0,0.0,284.61,0.53,0.11,0.51,284.59,284.95,304.18,298.85,298.74,297.15,284.58,1.0,0.49,0.27,0.27,1.0,1.0,2.35,0.37,1.98,-0.16,0.91,0.91,0.0,156.95,161.0,50325.48,0.0,1371.29,1.0,281.0,283.72,301.89,304.78,293.15,293.15,280.95,36191.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9486.72,0.0,1920.63,2274.52,0.0,1228.23,0.92,1.0,0.0,3.0,1.0,0.0
16990800.0,297.07,297.15,293.15,0.0,0.0,284.49,0.76,0.32,0.29,297.0,297.15,293.15,0.0,0.0,284.49,0.88,0.5,0.47,297.16,297.15,293.15,0.0,0.0,284.49,0.85,0.45,0.32,297.1,297.15,293.15,0.0,0.0,284.49,0.8,0.37,0.35,297.11,297.15,293.15,0.0,0.0,284.48,0.52,0.11,0.5,284.49,284.95,304.19,298.84,298.72,297.12,284.49,1.0,0.5,0.27,0.27,1.0,1.0,2.32,0.37,1.95,-0.16,0.89,0.89,0.0,165.54,167.0,49606.23,0.0,1360.39,1.0,280.94,283.65,301.79,304.51,293.15,293.15,280.95,36670.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9245.12,0.0,1843.17,2274.52,0.0,1159.38,0.91,1.0,0.0,3.0,1.0,0.0
16991100.0,297.11,297.15,293.15,0.0,0.0,285.11,0.78,0.32,0.29,297.05,297.15,293.15,0.0,0.0,285.11,0.9,0.5,0.47,297.2,297.15,293.15,0.0,0.0,285.11,0.87,0.45,0.32,297.14,297.15,293.15,0.0,0.0,285.11,0.81,0.37,0.35,297.13,297.15,293.15,0.0,0.0,285.09,0.53,0.11,0.5,285.11,284.95,304.19,298.84,298.74,297.14,285.13,1.0,0.48,0.27,0.27,1.0,1.0,2.32,0.37,1.95,-0.15,0.89,0.89,0.0,149.08,131.0,45942.59,0.0,1297.17,1.0,281.8,284.3,301.79,304.26,293.15,293.15,281.85,36027.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8906.83,0.0,1804.82,2274.52,0.0,989.4,0.9,1.0,0.0,3.0,1.0,0.0
16991400.0,297.15,297.15,293.15,0.0,0.0,285.21,0.82,0.32,0.29,297.09,297.15,293.15,0.0,0.0,285.21,0.95,0.5,0.47,297.23,297.15,293.15,0.0,0.0,285.21,0.91,0.46,0.32,297.17,297.15,293.15,0.0,0.0,285.21,0.85,0.37,0.36,297.15,297.15,293.15,0.0,0.0,285.21,0.56,0.11,0.5,285.21,284.95,304.18,298.85,298.76,297.17,285.21,1.0,0.47,0.27,0.27,1.0,1.0,2.33,0.37,1.96,-0.15,0.91,0.91,0.0,122.42,107.0,46169.67,0.0,1209.46,1.0,281.86,284.38,301.9,304.51,293.15,293.15,281.85,35632.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9086.94,0.0,1847.22,2274.52,0.0,1033.9,0.91,1.0,0.0,3.0,1.0,0.0
16991700.0,297.11,297.15,293.15,0.0,0.0,284.57,0.85,0.32,0.29,297.05,297.15,293.15,0.0,0.0,284.57,0.99,0.49,0.47,297.18,297.15,293.15,0.0,0.0,284.57,0.96,0.46,0.32,297.14,297.15,293.15,0.0,0.0,284.57,0.89,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.59,0.59,0.11,0.49,284.57,284.95,304.17,298.86,298.74,297.15,284.55,1.0,0.44,0.27,0.27,1.0,1.0,2.3,0.36,1.94,-0.16,0.9,0.9,0.0,99.18,86.0,49360.69,0.0,1087.17,1.0,281.0,283.71,301.9,304.74,293.15,293.15,280.95,36293.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9392.33,0.0,1846.71,2274.52,0.0,1187.14,0.91,1.0,0.0,3.0,1.0,0.0
16992000.0,297.11,297.15,293.15,0.0,0.0,284.93,0.86,0.32,0.29,297.05,297.15,293.15,0.0,0.0,284.93,1.0,0.49,0.46,297.18,297.15,293.15,0.0,0.0,284.93,0.98,0.46,0.32,297.14,297.15,293.15,0.0,0.0,284.93,0.9,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.92,0.6,0.11,0.49,284.93,284.95,304.15,298.88,298.73,297.14,284.93,1.0,0.44,0.27,0.27,1.0,1.0,2.29,0.36,1.93,-0.16,0.89,0.89,0.0,93.69,95.0,46746.86,0.0,1047.83,1.0,281.54,284.11,301.84,304.39,293.15,293.15,281.85,36155.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8563.61,0.0,1804.15,2274.52,0.0,1012.89,0.9,1.0,0.0,3.0,1.0,0.0
16992300.0,297.15,297.15,293.15,0.0,0.0,285.26,0.86,0.32,0.29,297.1,297.15,293.15,0.0,0.0,285.25,1.0,0.49,0.47,297.22,297.15,293.15,0.0,0.0,285.25,0.98,0.46,0.32,297.18,297.15,293.15,0.0,0.0,285.25,0.91,0.37,0.35,297.16,297.15,293.15,0.0,0.0,285.27,0.6,0.11,0.49,285.26,284.95,304.12,298.91,298.75,297.17,285.24,1.0,0.44,0.27,0.27,1.0,1.0,2.31,0.37,1.95,-0.15,0.9,0.9,0.0,94.71,101.0,45858.71,0.0,1077.83,1.0,281.9,284.42,301.97,304.58,293.15,293.15,281.85,35584.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9167.5,0.0,1836.88,2274.52,0.0,980.17,0.9,1.0,0.0,3.0,1.0,0.0
16992600.0,297.12,297.15,293.15,0.0,0.0,284.73,0.84,0.32,0.29,297.06,297.15,293.15,0.0,0.0,284.73,0.98,0.49,0.46,297.18,297.15,293.15,0.0,0.0,284.73,0.96,0.46,0.32,297.14,297.15,293.15,0.0,0.0,284.73,0.88,0.37,0.35,297.15,297.15,293.15,0.0,0.0,284.73,0.59,0.11,0.49,284.73,284.95,304.09,298.94,298.72,297.15,284.73,1.0,0.45,0.27,0.27,1.0,1.0,2.3,0.36,1.94,-0.16,0.9,0.9,0.0,103.39,107.0,48359.52,0.0,1100.4,1.0,281.26,283.9,301.96,304.7,293.15,293.15,281.25,36137.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9221.49,0.0,1850.97,2274.52,0.0,1135.27,0.91,1.0,0.0,3.0,1.0,0.0
16992900.0,297.1,297.15,293.15,0.0,0.0,284.86,0.82,0.31,0.28,297.05,297.15,293.15,0.0,0.0,284.86,0.95,0.48,0.46,297.17,297.15,293.15,0.0,0.0,284.86,0.94,0.46,0.32,297.13,297.15,293.15,0.0,0.0,284.86,0.87,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.84,0.57,0.11,0.49,284.86,284.95,304.06,298.96,298.71,297.14,284.87,1.0,0.45,0.27,0.27,1.0,1.0,2.29,0.36,1.93,-0.16,0.9,0.9,0.0,111.08,116.0,47076.19,0.0,1115.53,1.0,281.5,284.05,301.92,304.48,293.15,293.15,281.55,36181.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8989.04,0.0,1833.16,2274.52,0.0,1050.92,0.9,1.0,0.0,3.0,1.0,0.0
16993200.0,297.12,297.15,293.15,0.0,0.0,284.95,0.82,0.31,0.29,297.07,297.15,293.15,0.0,0.0,284.95,0.94,0.48,0.46,297.19,297.15,293.15,0.0,0.0,284.95,0.93,0.46,0.32,297.15,297.15,293.15,0.0,0.0,284.95,0.86,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.96,0.57,0.11,0.49,284.95,284.95,304.03,298.99,298.71,297.15,284.95,1.0,0.46,0.27,0.27,1.0,1.0,2.29,0.36,1.93,-0.15,0.9,0.9,0.0,117.19,122.0,47070.79,0.0,1146.88,1.0,281.56,284.13,302.03,304.68,293.15,293.15,281.55,35966.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9143.98,0.0,1839.72,2274.52,0.0,1043.34,0.91,1.0,0.0,3.0,1.0,0.0
16993500.0,297.11,297.15,293.15,0.0,0.0,285.08,0.8,0.31,0.28,297.06,297.15,293.15,0.0,0.0,285.08,0.92,0.48,0.45,297.18,297.15,293.15,0.0,0.0,285.08,0.91,0.46,0.32,297.13,297.15,293.15,0.0,0.0,285.08,0.84,0.37,0.35,297.14,297.15,293.15,0.0,0.0,285.06,0.55,0.11,0.49,285.08,284.95,304.0,299.01,298.7,297.14,285.09,1.0,0.46,0.27,0.27,1.0,1.0,2.28,0.36,1.92,-0.15,0.9,0.9,0.0,125.46,131.0,45860.76,0.0,1166.51,1.0,281.8,284.29,301.94,304.41,293.15,293.15,281.85,35962.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8918.06,0.0,1826.83,2274.52,0.0,976.79,0.9,1.0,0.0,3.0,1.0,0.0
16993800.0,297.12,297.15,293.15,0.0,0.0,285.15,0.79,0.31,0.28,297.07,297.15,293.15,0.0,0.0,285.15,0.91,0.48,0.45,297.19,297.15,293.15,0.0,0.0,285.15,0.9,0.46,0.33,297.14,297.15,293.15,0.0,0.0,285.15,0.83,0.37,0.35,297.14,297.15,293.15,0.0,0.0,285.15,0.55,0.11,0.49,285.15,284.95,303.97,299.04,298.7,297.15,285.15,1.0,0.47,0.28,0.28,1.0,1.0,2.29,0.36,1.93,-0.15,0.9,0.9,0.0,132.37,137.0,45899.25,0.0,1198.53,1.0,281.84,284.34,302.01,304.54,293.15,293.15,281.85,35794.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9036.38,0.0,1842.93,2274.52,0.0,977.77,0.91,1.0,0.0,3.0,1.0,0.0
16994100.0,297.09,297.15,293.15,0.0,0.0,284.85,0.78,0.31,0.28,297.05,297.15,293.15,0.0,0.0,284.85,0.89,0.47,0.45,297.16,297.15,293.15,0.0,0.0,284.85,0.88,0.46,0.33,297.12,297.15,293.15,0.0,0.0,284.85,0.82,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.83,0.54,0.1,0.49,284.85,284.95,303.94,299.06,298.68,297.14,284.86,1.0,0.47,0.27,0.27,1.0,1.0,2.27,0.36,1.92,-0.15,0.9,0.9,0.0,141.16,146.0,47065.41,0.0,1217.69,1.0,281.5,284.05,302.02,304.58,293.15,293.15,281.55,36158.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8999.53,0.0,1836.69,2274.52,0.0,1047.98,0.9,1.0,0.0,3.0,1.0,0.0
16994400.0,297.11,297.15,293.15,0.0,0.0,284.94,0.77,0.31,0.28,297.06,297.15,293.15,0.0,0.0,284.94,0.88,0.47,0.45,297.17,297.15,293.15,0.0,0.0,284.94,0.88,0.46,0.33,297.13,297.15,293.15,0.0,0.0,284.94,0.81,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.94,0.53,0.1,0.49,284.94,284.95,303.9,299.09,298.68,297.14,284.93,1.0,0.48,0.28,0.28,1.0,1.0,2.28,0.36,1.92,-0.15,0.9,0.9,0.0,147.68,155.0,46990.64,0.0,1244.87,1.0,281.56,284.12,302.13,304.78,293.15,293.15,281.25,35978.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9682.61,0.0,1843.01,2274.52,0.0,1026.01,0.91,1.0,0.0,3.0,1.0,0.0
16994700.0,297.1,297.15,293.15,0.0,0.0,285.06,0.76,0.31,0.28,297.05,297.15,293.15,0.0,0.0,285.07,0.87,0.47,0.44,297.16,297.15,293.15,0.0,0.0,285.07,0.87,0.46,0.33,297.12,297.15,293.15,0.0,0.0,285.06,0.8,0.36,0.35,297.13,297.15,293.15,0.0,0.0,285.05,0.52,0.1,0.49,285.06,284.95,303.87,299.11,298.66,297.13,285.08,1.0,0.48,0.28,0.28,1.0,1.0,2.26,0.36,1.91,-0.15,0.9,0.9,0.0,155.93,161.0,45736.66,0.0,1259.88,1.0,281.8,284.28,302.04,304.5,293.15,293.15,281.85,35986.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8918.7,0.0,1827.62,2274.52,0.0,958.02,0.9,1.0,0.0,3.0,1.0,0.0
16995000.0,297.12,297.15,293.15,0.0,0.0,285.16,0.75,0.31,0.28,297.08,297.15,293.15,0.0,0.0,285.16,0.86,0.47,0.45,297.18,297.15,293.15,0.0,0.0,285.16,0.86,0.47,0.33,297.14,297.15,293.15,0.0,0.0,285.16,0.8,0.37,0.35,297.15,297.15,293.15,0.0,0.0,285.16,0.52,0.1,0.49,285.16,284.95,303.83,299.14,298.66,297.15,285.16,1.0,0.49,0.28,0.28,1.0,1.0,2.28,0.36,1.91,-0.15,0.91,0.91,0.0,162.0,167.0,45924.77,0.0,1299.02,1.0,281.86,284.35,302.19,304.79,293.15,293.15,281.85,35683.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9099.37,0.0,1866.77,2274.52,0.0,978.72,0.91,1.0,0.0,3.0,1.0,0.0
16995300.0,297.07,297.15,293.15,0.0,0.0,284.52,0.74,0.3,0.28,297.03,297.15,293.15,0.0,0.0,284.52,0.85,0.46,0.44,297.13,297.15,293.15,0.0,0.0,284.52,0.85,0.46,0.33,297.1,297.15,293.15,0.0,0.0,284.52,0.79,0.36,0.35,297.13,297.15,293.15,0.0,0.0,284.54,0.51,0.1,0.49,284.52,284.95,303.79,299.17,298.64,297.13,284.51,1.0,0.49,0.28,0.28,1.0,1.0,2.25,0.35,1.9,-0.15,0.9,0.9,0.0,169.73,161.0,49086.46,0.0,1298.04,1.0,281.0,283.69,302.21,305.04,293.15,293.15,280.95,36357.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9400.54,0.0,1858.55,2274.52,0.0,1124.19,0.91,1.0,0.0,3.0,1.0,0.0
16995600.0,297.07,297.15,293.15,0.0,0.0,284.87,0.75,0.3,0.27,297.03,297.15,293.15,0.0,0.0,284.87,0.86,0.45,0.43,297.12,297.15,293.15,0.0,0.0,284.87,0.87,0.46,0.32,297.1,297.15,293.15,0.0,0.0,284.87,0.8,0.36,0.34,297.13,297.15,293.15,0.0,0.0,284.86,0.52,0.1,0.48,284.87,284.95,303.75,299.2,298.63,297.12,284.87,1.0,0.47,0.28,0.28,1.0,1.0,2.22,0.35,1.87,-0.15,0.89,0.89,0.0,152.28,137.0,46281.11,0.0,1196.73,1.0,281.54,284.08,302.15,304.68,293.15,293.15,281.55,36240.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9042.47,0.0,1806.27,2274.52,0.0,953.19,0.9,1.0,0.0,3.0,1.0,0.0
16995900.0,297.11,297.15,293.15,0.0,0.0,285.18,0.79,0.3,0.27,297.07,297.15,293.15,0.0,0.0,285.18,0.9,0.46,0.43,297.17,297.15,293.15,0.0,0.0,285.18,0.91,0.46,0.33,297.13,297.15,293.15,0.0,0.0,285.18,0.84,0.36,0.34,297.14,297.15,293.15,0.0,0.0,285.2,0.55,0.1,0.48,285.18,284.95,303.71,299.23,298.63,297.14,285.17,1.0,0.45,0.28,0.28,1.0,1.0,2.22,0.35,1.87,-0.15,0.9,0.9,0.0,124.13,101.0,45103.54,0.0,1095.5,1.0,281.9,284.38,302.28,304.86,293.15,293.15,281.85,35681.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9137.44,0.0,1827.46,2274.52,0.0,914.84,0.9,1.0,0.0,3.0,1.0,0.0
16996200.0,297.09,297.15,293.15,0.0,0.0,285.07,0.83,0.3,0.27,297.05,297.15,293.15,0.0,0.0,285.07,0.96,0.45,0.43,297.14,297.15,293.15,0.0,0.0,285.07,0.96,0.46,0.32,297.11,297.15,293.15,0.0,0.0,285.07,0.88,0.36,0.34,297.14,297.15,293.15,0.0,0.0,285.06,0.58,0.1,0.47,285.07,284.95,303.67,299.26,298.62,297.14,285.07,1.0,0.43,0.28,0.28,1.0,1.0,2.2,0.35,1.85,-0.15,0.9,0.9,0.0,97.57,77.0,44988.43,0.0,969.13,1.0,281.84,284.29,302.22,304.71,293.15,293.15,281.85,35858.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8978.67,0.0,1842.04,2274.52,0.0,927.28,0.91,1.0,0.0,3.0,1.0,0.0
16996500.0,297.09,297.15,293.15,0.0,0.0,284.91,0.84,0.29,0.27,297.04,297.15,293.15,0.0,0.0,284.91,0.98,0.45,0.42,297.13,297.15,293.15,0.0,0.0,284.91,0.98,0.46,0.32,297.1,297.15,293.15,0.0,0.0,284.91,0.9,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.93,0.6,0.1,0.47,284.91,284.95,303.63,299.3,298.61,297.14,284.89,1.0,0.42,0.28,0.28,1.0,1.0,2.18,0.34,1.84,-0.15,0.9,0.9,0.0,88.44,86.0,45830.08,0.0,917.98,1.0,281.6,284.12,302.33,304.95,293.15,293.15,281.55,35971.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9166.2,0.0,1846.38,2274.52,0.0,948.04,0.91,1.0,0.0,3.0,1.0,0.0
16996800.0,297.07,297.15,293.15,0.0,0.0,284.83,0.83,0.29,0.26,297.03,297.15,293.15,0.0,0.0,284.83,0.97,0.44,0.42,297.11,297.15,293.15,0.0,0.0,284.83,0.97,0.46,0.32,297.09,297.15,293.15,0.0,0.0,284.83,0.89,0.35,0.34,297.13,297.15,293.15,0.0,0.0,284.83,0.59,0.1,0.46,284.83,284.95,303.59,299.33,298.6,297.13,284.82,1.0,0.42,0.28,0.28,1.0,1.0,2.16,0.34,1.82,-0.15,0.9,0.9,0.0,90.98,92.0,45685.02,0.0,910.42,1.0,281.56,284.05,302.36,304.94,293.15,293.15,281.55,36099.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9051.48,0.0,1842.79,2274.52,0.0,956.48,0.91,1.0,0.0,3.0,1.0,0.0
16997100.0,297.07,297.15,293.15,0.0,0.0,284.95,0.82,0.29,0.26,297.02,297.15,293.15,0.0,0.0,284.95,0.94,0.44,0.42,297.09,297.15,293.15,0.0,0.0,284.95,0.96,0.45,0.32,297.08,297.15,293.15,0.0,0.0,284.95,0.87,0.35,0.33,297.13,297.15,293.15,0.0,0.0,284.93,0.57,0.1,0.46,284.95,284.95,303.55,299.36,298.58,297.13,284.96,1.0,0.42,0.28,0.28,1.0,1.0,2.14,0.34,1.8,-0.14,0.9,0.9,0.0,97.15,101.0,44375.22,0.0,914.45,1.0,281.8,284.21,302.32,304.75,293.15,293.15,281.85,36067.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8834.19,0.0,1837.13,2274.52,0.0,902.91,0.9,1.0,0.0,3.0,1.0,0.0
16997400.0,297.08,297.15,293.15,0.0,0.0,285.02,0.81,0.29,0.26,297.03,297.15,293.15,0.0,0.0,285.02,0.93,0.43,0.41,297.1,297.15,293.15,0.0,0.0,285.02,0.94,0.45,0.32,297.09,297.15,293.15,0.0,0.0,285.02,0.86,0.35,0.33,297.13,297.15,293.15,0.0,0.0,285.03,0.56,0.1,0.46,285.02,284.95,303.51,299.4,298.58,297.13,285.02,1.0,0.43,0.28,0.28,1.0,1.0,2.14,0.34,1.8,-0.14,0.9,0.9,0.0,103.3,110.0,44222.25,0.0,930.37,1.0,281.86,284.26,302.44,304.95,293.15,293.15,281.55,35853.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9488.84,0.0,1858.29,2274.52,0.0,892.98,0.91,1.0,0.0,3.0,1.0,0.0
16997700.0,297.03,297.15,293.15,0.0,0.0,284.67,0.78,0.28,0.25,296.99,297.15,293.15,0.0,0.0,284.67,0.9,0.43,0.41,297.05,297.15,293.15,0.0,0.0,284.67,0.91,0.45,0.31,297.05,297.15,293.15,0.0,0.0,284.67,0.84,0.34,0.33,297.11,297.15,293.15,0.0,0.0,284.65,0.54,0.1,0.45,284.67,284.95,303.47,299.42,298.55,297.11,284.68,1.0,0.43,0.28,0.28,1.0,1.0,2.1,0.33,1.77,-0.14,0.89,0.89,0.0,112.78,116.0,44779.16,0.0,927.32,1.0,281.5,283.93,302.36,304.82,293.15,293.15,281.55,36399.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8825.39,0.0,1828.27,2274.52,0.0,928.21,0.9,1.0,0.0,3.0,1.0,0.0
16998000.0,297.06,297.15,293.15,0.0,0.0,285.18,0.77,0.28,0.25,297.01,297.15,293.15,0.0,0.0,285.18,0.88,0.42,0.4,297.08,297.15,293.15,0.0,0.0,285.18,0.9,0.44,0.31,297.07,297.15,293.15,0.0,0.0,285.18,0.82,0.34,0.33,297.11,297.15,293.15,0.0,0.0,285.18,0.53,0.09,0.44,285.18,284.95,303.42,299.45,298.54,297.11,285.19,1.0,0.43,0.29,0.29,1.0,1.0,2.08,0.33,1.75,-0.14,0.9,0.9,0.0,118.62,122.0,42266.53,0.0,936.08,1.0,282.14,284.45,302.42,304.75,293.15,293.15,282.15,35833.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8807.34,0.0,1817.44,2274.52,0.0,783.11,0.9,1.0,0.0,3.0,1.0,0.0
16998300.0,297.07,297.15,293.15,0.0,0.0,285.03,0.76,0.28,0.25,297.03,297.15,293.15,0.0,0.0,285.03,0.87,0.42,0.4,297.08,297.15,293.15,0.0,0.0,285.03,0.89,0.44,0.31,297.08,297.15,293.15,0.0,0.0,285.03,0.82,0.34,0.33,297.12,297.15,293.15,0.0,0.0,285.05,0.52,0.09,0.44,285.03,284.95,303.36,299.46,298.54,297.12,285.02,1.0,0.44,0.29,0.29,1.0,1.0,2.08,0.33,1.75,-0.14,0.91,0.91,0.0,125.51,131.0,43362.1,0.0,958.13,1.0,281.9,284.28,302.54,305.08,293.15,293.15,281.85,35735.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9013.7,0.0,1864.79,2274.52,0.0,874.87,0.91,1.0,0.0,3.0,1.0,0.0
16998600.0,297.02,297.15,293.15,0.0,0.0,284.45,0.74,0.27,0.25,296.97,297.15,293.15,0.0,0.0,284.45,0.85,0.41,0.39,297.02,297.15,293.15,0.0,0.0,284.45,0.87,0.43,0.31,297.03,297.15,293.15,0.0,0.0,284.45,0.79,0.33,0.32,297.1,297.15,293.15,0.0,0.0,284.46,0.51,0.09,0.43,284.45,284.95,303.3,299.47,298.51,297.1,284.45,1.0,0.44,0.29,0.29,1.0,1.0,2.04,0.32,1.71,-0.14,0.89,0.89,0.0,135.6,137.0,44811.14,0.0,950.03,1.0,281.26,283.71,302.48,305.04,293.15,293.15,281.25,36506.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8937.11,0.0,1841.8,2274.52,0.0,950.43,0.91,1.0,0.0,3.0,1.0,0.0
