time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16998900.0,297.03,297.15,293.15,0.0,0.0,285.02,0.74,0.26,0.24,296.98,297.15,293.15,0.0,0.0,285.02,0.85,0.41,0.39,297.03,297.15,293.15,0.0,0.0,285.02,0.87,0.43,0.3,297.04,297.15,293.15,0.0,0.0,285.02,0.79,0.33,0.32,297.1,297.15,293.15,0.0,0.0,285.0,0.51,0.09,0.42,285.02,284.95,303.23,299.47,298.49,297.1,285.04,1.0,0.43,0.29,0.29,1.0,1.0,2.0,0.32,1.68,-0.13,0.89,0.89,0.0,132.6,116.0,41015.26,0.0,909.59,1.0,282.1,284.33,302.4,304.62,293.15,293.15,282.15,36104.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8596.99,0.0,1800.95,2274.52,0.0,753.85,0.9,1.0,0.0,3.0,1.0,0.0
16999200.0,297.07,297.15,293.15,0.0,0.0,285.54,0.77,0.27,0.24,297.03,297.15,293.15,0.0,0.0,285.54,0.88,0.41,0.39,297.07,297.15,293.15,0.0,0.0,285.54,0.9,0.43,0.3,297.07,297.15,293.15,0.0,0.0,285.54,0.83,0.33,0.31,297.12,297.15,293.15,0.0,0.0,285.54,0.53,0.09,0.42,285.54,284.95,303.15,299.46,298.49,297.11,285.54,1.0,0.42,0.29,0.29,1.0,1.0,2.0,0.32,1.67,-0.13,0.91,0.91,0.0,109.52,92.0,38735.47,0.0,825.07,1.0,282.74,284.85,302.44,304.6,293.15,293.15,282.75,35359.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8628.11,0.0,1844.72,2274.52,0.0,684.83,0.91,1.0,0.0,3.0,1.0,0.0
16999500.0,297.05,297.15,293.15,0.0,0.0,284.89,0.81,0.26,0.24,297.01,297.15,293.15,0.0,0.0,284.89,0.94,0.4,0.38,297.04,297.15,293.15,0.0,0.0,284.89,0.96,0.43,0.3,297.05,297.15,293.15,0.0,0.0,284.89,0.87,0.33,0.31,297.12,297.15,293.15,0.0,0.0,284.92,0.56,0.09,0.41,284.89,284.95,303.07,299.44,298.47,297.12,284.87,1.0,0.39,0.29,0.29,1.0,1.0,1.97,0.32,1.65,-0.13,0.91,0.91,0.0,84.42,56.0,41517.73,0.0,714.84,1.0,281.9,284.16,302.49,304.95,293.15,293.15,281.85,35832.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8844.34,0.0,1896.9,2274.52,0.0,849.9,0.91,1.0,0.0,3.0,1.0,0.0
16999800.0,297.01,297.15,293.15,0.0,0.0,284.28,0.85,0.25,0.23,296.96,297.15,293.15,0.0,0.0,284.28,0.99,0.39,0.37,296.97,297.15,293.15,0.0,0.0,284.28,1.0,0.41,0.29,297.01,297.15,293.15,0.0,0.0,284.28,0.92,0.32,0.3,297.1,297.15,293.15,0.0,0.0,284.28,0.6,0.09,0.39,284.28,284.95,302.98,299.41,298.44,297.1,284.27,1.0,0.36,0.3,0.3,1.0,1.0,1.9,0.3,1.6,-0.13,0.89,0.89,0.0,64.25,47.0,42368.0,0.0,597.59,1.0,281.26,283.57,302.42,304.86,293.15,293.15,281.25,36731.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8705.57,0.0,1850.89,2274.52,0.0,890.19,0.91,1.0,0.0,3.0,1.0,0.0
17000100.0,297.02,297.15,293.15,0.0,0.0,284.84,0.86,0.25,0.23,296.97,297.15,293.15,0.0,0.0,284.85,1.0,0.38,0.36,297.02,297.15,293.15,0.0,0.0,284.85,1.0,0.41,0.27,297.01,297.15,293.15,0.0,0.0,284.85,0.93,0.31,0.3,297.1,297.15,293.15,0.0,0.0,284.82,0.6,0.08,0.38,284.84,284.95,302.9,299.39,298.42,297.09,284.86,1.0,0.35,0.3,0.3,1.0,1.0,1.85,0.3,1.55,-0.12,0.88,0.88,0.0,59.51,56.0,38426.35,0.0,550.29,1.0,282.1,284.2,302.31,304.4,293.15,293.15,282.15,36380.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8375.01,0.0,1777.35,2274.52,0.0,688.78,0.89,1.0,0.0,3.0,1.0,0.0
17000400.0,297.06,297.15,293.15,0.0,0.0,285.39,0.86,0.25,0.23,297.01,297.15,293.15,0.0,0.0,285.39,0.99,0.38,0.36,297.08,297.15,293.15,0.0,0.0,285.39,1.0,0.42,0.28,297.05,297.15,293.15,0.0,0.0,285.39,0.93,0.31,0.3,297.11,297.15,293.15,0.0,0.0,285.38,0.6,0.08,0.38,285.39,284.95,302.82,299.36,298.42,297.11,285.39,1.0,0.35,0.3,0.3,1.0,1.0,1.85,0.3,1.55,-0.12,0.9,0.9,0.0,59.77,65.0,36328.7,0.0,551.36,1.0,282.74,284.74,302.34,304.38,293.15,293.15,283.05,35575.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8023.02,0.0,1790.53,2274.52,0.0,624.0,0.9,1.0,0.0,3.0,1.0,0.0
17000700.0,297.07,297.15,293.15,0.0,0.0,285.25,0.85,0.25,0.23,297.03,297.15,293.15,0.0,0.0,285.25,0.98,0.38,0.36,297.05,297.15,293.15,0.0,0.0,285.25,1.0,0.41,0.29,297.06,297.15,293.15,0.0,0.0,285.25,0.91,0.31,0.3,297.12,297.15,293.15,0.0,0.0,285.28,0.59,0.08,0.38,285.25,284.95,302.73,299.33,298.4,297.12,285.23,1.0,0.36,0.3,0.3,1.0,1.0,1.87,0.31,1.56,-0.11,0.91,0.91,0.0,63.97,71.0,37636.71,0.0,575.19,1.0,282.5,284.56,302.42,304.68,293.15,293.15,282.45,35429.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8615.51,0.0,1873.95,2274.52,0.0,720.94,0.91,1.0,0.0,3.0,1.0,0.0
17001000.0,297.03,297.15,293.15,0.0,0.0,284.64,0.81,0.24,0.22,296.98,297.15,293.15,0.0,0.0,284.64,0.93,0.37,0.35,296.96,297.15,293.15,0.0,0.0,284.64,0.96,0.4,0.28,297.02,297.15,293.15,0.0,0.0,284.64,0.87,0.3,0.29,297.1,297.15,293.15,0.0,0.0,284.65,0.55,0.08,0.37,284.64,284.95,302.65,299.3,298.37,297.1,284.63,1.0,0.36,0.3,0.3,1.0,1.0,1.82,0.3,1.52,-0.11,0.91,0.91,0.0,74.5,77.0,38922.25,0.0,575.73,1.0,281.86,283.97,302.31,304.58,293.15,293.15,281.85,36184.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8499.72,0.0,1890.44,2274.52,0.0,795.6,0.91,1.0,0.0,3.0,1.0,0.0
17001300.0,297.01,297.15,293.15,0.0,0.0,284.72,0.78,0.24,0.21,296.95,297.15,293.15,0.0,0.0,284.73,0.89,0.36,0.35,296.94,297.15,293.15,0.0,0.0,284.73,0.92,0.39,0.27,296.99,297.15,293.15,0.0,0.0,284.72,0.84,0.3,0.28,297.09,297.15,293.15,0.0,0.0,284.7,0.53,0.08,0.36,284.72,284.95,302.57,299.27,298.34,297.09,284.74,1.0,0.37,0.31,0.31,1.0,1.0,1.77,0.29,1.48,-0.11,0.89,0.89,0.0,82.83,86.0,36959.44,0.0,566.72,1.0,282.1,284.1,302.17,304.19,293.15,293.15,282.15,36447.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8246.77,0.0,1826.27,2274.52,0.0,673.9,0.9,1.0,0.0,3.0,1.0,0.0
17001600.0,297.05,297.15,293.15,0.0,0.0,285.27,0.76,0.24,0.21,296.99,297.15,293.15,0.0,0.0,285.27,0.88,0.36,0.34,296.98,297.15,293.15,0.0,0.0,285.27,0.9,0.39,0.27,297.02,297.15,293.15,0.0,0.0,285.27,0.82,0.29,0.28,297.1,297.15,293.15,0.0,0.0,285.26,0.52,0.08,0.35,285.27,284.95,302.48,299.24,298.33,297.1,285.27,1.0,0.37,0.31,0.31,1.0,1.0,1.76,0.3,1.47,-0.1,0.9,0.9,0.0,88.24,92.0,34721.32,0.0,575.12,1.0,282.74,284.64,302.21,304.17,293.15,293.15,282.75,35748.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8291.98,0.0,1821.69,2274.52,0.0,589.22,0.9,1.0,0.0,3.0,1.0,0.0
17001900.0,297.06,297.15,293.15,0.0,0.0,285.11,0.75,0.23,0.21,297.01,297.15,293.15,0.0,0.0,285.11,0.86,0.36,0.34,296.99,297.15,293.15,0.0,0.0,285.11,0.88,0.38,0.27,297.04,297.15,293.15,0.0,0.0,285.11,0.81,0.29,0.28,297.11,297.15,293.15,0.0,0.0,285.14,0.51,0.08,0.35,285.11,284.95,302.4,299.21,298.32,297.11,285.09,1.0,0.38,0.31,0.31,1.0,1.0,1.75,0.3,1.46,-0.1,0.91,0.91,0.0,95.15,101.0,35601.18,0.0,590.33,1.0,282.5,284.45,302.3,304.46,293.15,293.15,282.45,35623.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8440.94,0.0,1882.35,2274.52,0.0,677.5,0.91,1.0,0.0,3.0,1.0,0.0
17002200.0,297.01,297.15,293.15,0.0,0.0,284.49,0.74,0.23,0.21,296.96,297.15,293.15,0.0,0.0,284.49,0.85,0.35,0.33,296.94,297.15,293.15,0.0,0.0,284.49,0.86,0.37,0.26,297.0,297.15,293.15,0.0,0.0,284.49,0.79,0.28,0.27,297.09,297.15,293.15,0.0,0.0,284.5,0.49,0.07,0.34,284.49,284.95,302.32,299.18,298.29,297.09,284.49,1.0,0.37,0.31,0.31,1.0,1.0,1.7,0.29,1.42,-0.1,0.9,0.9,0.0,99.87,92.0,36673.13,0.0,571.19,1.0,281.86,283.85,302.19,304.35,293.15,293.15,281.85,36408.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8304.34,0.0,1872.13,2274.52,0.0,739.3,0.91,1.0,0.0,3.0,1.0,0.0
17002500.0,297.03,297.15,293.15,0.0,0.0,285.06,0.76,0.22,0.2,296.97,297.15,293.15,0.0,0.0,285.07,0.87,0.34,0.33,296.96,297.15,293.15,0.0,0.0,285.07,0.89,0.37,0.26,297.01,297.15,293.15,0.0,0.0,285.07,0.82,0.28,0.27,297.09,297.15,293.15,0.0,0.0,285.04,0.51,0.07,0.33,285.07,284.95,302.23,299.16,298.27,297.09,285.09,1.0,0.35,0.32,0.32,1.0,1.0,1.66,0.28,1.38,-0.1,0.9,0.9,0.0,82.16,56.0,33131.17,0.0,494.76,1.0,282.7,284.49,302.08,303.91,293.15,293.15,282.75,36034.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8070.91,0.0,1840.65,2274.52,0.0,556.96,0.91,1.0,0.0,3.0,1.0,0.0
17002800.0,297.03,297.15,293.15,0.0,0.0,284.66,0.82,0.22,0.2,296.98,297.15,293.15,0.0,0.0,284.66,0.95,0.34,0.32,296.95,297.15,293.15,0.0,0.0,284.66,0.97,0.36,0.25,297.01,297.15,293.15,0.0,0.0,284.66,0.88,0.28,0.26,297.1,297.15,293.15,0.0,0.0,284.67,0.55,0.07,0.32,284.66,284.95,302.15,299.14,298.26,297.1,284.65,1.0,0.32,0.32,0.32,1.0,1.0,1.63,0.28,1.35,-0.09,0.89,0.89,0.0,57.55,32.0,34409.91,0.0,407.23,1.0,282.16,284.04,302.19,304.24,293.15,293.15,282.15,36283.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8183.8,0.0,1834.72,2274.52,0.0,663.83,0.9,1.0,0.0,3.0,1.0,0.0
17003100.0,297.97,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,297.89,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,297.51,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,284.89,294.15,302.07,299.13,298.61,298.67,283.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,102.28,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003400.0,298.25,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,297.83,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,284.89,294.15,301.98,299.11,298.76,299.78,284.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,38.68,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003700.0,298.41,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.01,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,284.9,294.15,301.9,299.1,298.89,300.33,284.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,36.24,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004000.0,298.5,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,284.9,294.15,301.82,299.08,299.02,300.64,284.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,34.62,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004300.0,298.54,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,284.9,294.15,301.73,299.06,299.14,300.87,284.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,33.24,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004600.0,298.57,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,284.89,294.15,301.65,299.05,299.24,301.0,284.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,31.95,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004900.0,298.58,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,284.89,294.15,301.57,299.03,299.34,301.04,284.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,29.37,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005200.0,298.59,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,284.91,294.15,301.48,299.01,299.37,301.05,285.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.9,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005500.0,298.6,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,284.92,294.15,301.4,298.99,299.36,301.05,285.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.02,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005800.0,298.61,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,284.92,294.15,301.32,298.98,299.36,301.05,285.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.39,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006100.0,298.61,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,284.92,294.15,301.23,298.96,299.36,301.05,285.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.46,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006400.0,298.61,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,284.92,294.15,301.15,298.94,299.36,301.05,285.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.64,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006700.0,298.62,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,284.92,294.15,301.07,298.92,299.36,301.05,285.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.09,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007000.0,298.62,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,284.92,294.15,300.98,298.9,299.36,301.05,285.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.08,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007300.0,298.62,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,284.93,294.15,300.9,298.88,299.36,301.05,285.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.31,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007600.0,298.62,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,284.94,294.15,300.82,298.86,299.35,301.05,285.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.1,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007900.0,298.63,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.95,294.15,300.73,298.84,299.37,301.04,285.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.03,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008200.0,298.63,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.94,294.15,300.65,298.81,299.42,301.01,285.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,24.96,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008500.0,298.63,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,284.94,294.15,300.57,298.79,299.47,300.98,285.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,25.37,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008800.0,298.63,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,284.94,294.15,300.48,298.77,299.52,300.89,285.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.78,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009100.0,298.64,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,284.94,294.15,300.4,298.75,299.56,300.77,285.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.99,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009400.0,298.64,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,284.95,294.15,300.32,298.73,299.59,300.66,285.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.95,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009700.0,298.64,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,284.95,294.15,300.23,298.7,299.62,300.55,285.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,26.06,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010000.0,298.64,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,284.95,294.15,300.15,298.68,299.65,300.42,285.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,26.25,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010300.0,298.64,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,284.96,294.15,300.07,298.64,299.67,300.29,285.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,26.31,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010600.0,298.64,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,284.97,294.15,299.98,298.59,299.68,300.16,285.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,26.29,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010900.0,298.64,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,284.97,294.15,299.9,298.52,299.69,300.05,285.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,26.17,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011200.0,298.64,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,284.98,294.15,299.82,298.43,299.7,299.95,285.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,25.99,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011500.0,298.64,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,284.99,294.15,299.73,298.34,299.7,299.86,285.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,25.74,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011800.0,298.64,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,285.0,294.15,299.65,298.24,299.7,299.78,285.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,25.44,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012100.0,298.64,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,285.01,294.15,299.57,298.13,299.7,299.69,285.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,25.09,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012400.0,298.64,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,285.02,294.15,299.48,298.03,299.69,299.61,286.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,24.7,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012700.0,298.64,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,285.03,294.15,299.4,297.94,299.68,299.54,286.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,24.29,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013000.0,298.63,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,285.04,294.15,299.32,297.85,299.67,299.47,286.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,23.89,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013300.0,298.63,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,285.05,294.15,299.23,297.77,299.65,299.41,286.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,23.54,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013600.0,298.63,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,285.07,294.15,299.15,297.71,299.63,299.34,286.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,23.27,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013900.0,298.63,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.08,294.15,299.07,297.66,299.61,299.27,286.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,23.12,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014200.0,298.63,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.1,294.15,298.98,297.63,299.58,299.18,286.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,23.03,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014500.0,298.63,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.11,294.15,298.9,297.6,299.55,299.09,286.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,22.87,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014800.0,298.62,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.13,294.15,298.82,297.58,299.52,299.03,286.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,22.54,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015100.0,298.62,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,285.14,294.15,298.73,297.57,299.49,298.99,286.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,22.22,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015400.0,298.62,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.16,294.15,298.65,297.55,299.46,298.96,286.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,22.08,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015700.0,298.61,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.18,294.15,298.57,297.54,299.42,298.93,286.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,21.92,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016000.0,298.61,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,285.2,294.15,298.48,297.52,299.39,298.91,286.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.43,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016300.0,298.61,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.21,294.15,298.4,297.5,299.37,298.9,286.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.97,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016600.0,298.6,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,298.32,297.47,299.36,298.9,286.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.17,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016900.0,298.6,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,298.23,297.44,299.36,298.9,286.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.31,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017200.0,298.6,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,298.15,297.39,299.36,298.9,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.52,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017500.0,298.59,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,298.08,297.35,299.36,298.9,286.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.22,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017800.0,298.59,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,298.05,297.32,299.36,298.9,286.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.09,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018100.0,298.59,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.22,294.15,298.03,297.31,299.36,298.9,286.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.95,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018400.0,298.58,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.23,294.15,298.04,297.32,299.35,298.9,286.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.42,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018700.0,298.58,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,285.25,294.15,298.06,297.33,299.32,298.89,286.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.41,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019000.0,298.58,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.27,294.15,298.09,297.34,299.27,298.84,286.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.88,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019300.0,298.58,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,285.28,294.15,298.12,297.36,299.22,298.74,286.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.82,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019600.0,298.58,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.3,294.15,298.15,297.38,299.17,298.64,286.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.16,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019900.0,298.58,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.32,294.15,298.17,297.4,299.13,298.55,286.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.5,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020200.0,298.58,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.34,294.15,298.18,297.41,299.09,298.43,286.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.86,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020500.0,298.58,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.36,294.15,298.18,297.41,299.05,298.33,286.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.11,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020800.0,298.58,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.39,294.15,298.15,297.39,299.01,298.26,286.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.21,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021100.0,298.58,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.41,294.15,298.1,297.37,298.97,298.2,286.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.13,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021400.0,298.58,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.43,294.15,298.03,297.35,298.93,298.15,286.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.95,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021700.0,298.57,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.45,294.15,297.95,297.33,298.89,298.11,286.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.73,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022000.0,298.57,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,285.48,294.15,297.85,297.31,298.85,298.07,286.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.61,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022300.0,298.57,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,285.5,294.15,297.75,297.29,298.81,298.01,286.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.54,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022600.0,298.56,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,285.52,294.15,297.65,297.27,298.76,297.96,286.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.36,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022900.0,298.56,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.55,294.15,297.55,297.25,298.71,297.94,286.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.42,0.0,0.0,0.0,282.16,284.04,302.19,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
