time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17047800.0,297.61,297.15,293.15,0.0,0.0,286.57,0.72,0.18,0.17,297.75,297.15,293.15,0.0,0.0,286.57,0.75,0.21,0.2,297.7,297.15,293.15,0.0,0.0,286.57,0.74,0.2,0.14,297.69,297.15,293.15,0.0,0.0,286.57,0.73,0.19,0.19,297.41,297.15,293.15,0.0,0.0,286.58,0.66,0.14,0.65,286.57,284.95,299.06,297.62,298.3,297.7,286.54,1.0,0.34,0.93,0.93,1.0,1.0,1.62,0.71,0.9,0.34,1.0,1.0,0.0,78.95,113.0,38247.46,0.0,456.13,1.0,283.15,286.14,300.64,302.86,293.15,293.15,283.15,14874.87,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,3.08,3.08,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8451.97,0.0,622.73,2274.52,0.0,939.38,0.63,1.0,0.0,3.0,1.0,0.0
17048100.0,297.46,297.15,293.15,0.0,0.0,286.04,0.69,0.18,0.17,297.57,297.15,293.15,0.0,0.0,286.04,0.72,0.2,0.2,297.53,297.15,293.15,0.0,0.0,286.04,0.71,0.2,0.14,297.52,297.15,293.15,0.0,0.0,286.04,0.71,0.19,0.18,297.25,297.15,293.15,0.0,0.0,286.05,0.62,0.13,0.6,286.04,284.95,299.01,297.6,298.18,297.53,286.03,1.0,0.35,0.91,0.91,1.0,1.0,1.54,0.68,0.87,0.32,1.0,1.0,0.0,89.7,77.0,37742.52,0.0,444.08,1.0,283.15,285.62,300.59,302.75,293.15,293.15,283.15,21002.51,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,3.66,3.66,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8388.05,0.0,1044.78,2274.52,0.0,911.41,0.75,1.0,0.0,3.0,1.0,0.0
17048400.0,297.4,297.15,293.15,0.0,0.0,285.84,0.73,0.18,0.17,297.49,297.15,293.15,0.0,0.0,285.84,0.76,0.21,0.2,297.46,297.15,293.15,0.0,0.0,285.84,0.75,0.2,0.14,297.45,297.15,293.15,0.0,0.0,285.84,0.74,0.2,0.19,297.19,297.15,293.15,0.0,0.0,285.84,0.64,0.13,0.58,285.84,284.95,298.98,297.59,298.13,297.45,285.83,1.0,0.33,0.9,0.9,1.0,1.0,1.53,0.67,0.86,0.32,1.0,1.0,0.0,72.1,53.0,37699.62,0.0,389.74,1.0,283.15,285.4,300.59,302.75,293.15,293.15,283.15,25127.88,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.01,4.01,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8379.1,0.0,1367.27,2274.52,0.0,896.17,0.82,1.0,0.0,3.0,1.0,0.0
17048700.0,297.37,297.15,293.15,0.0,0.0,285.72,0.8,0.19,0.17,297.45,297.15,293.15,0.0,0.0,285.72,0.84,0.22,0.2,297.42,297.15,293.15,0.0,0.0,285.72,0.83,0.21,0.14,297.41,297.15,293.15,0.0,0.0,285.72,0.82,0.2,0.19,297.16,297.15,293.15,0.0,0.0,285.72,0.7,0.12,0.56,285.72,284.95,298.97,297.6,298.1,297.41,285.72,1.0,0.3,0.89,0.89,1.0,1.0,1.53,0.67,0.86,0.32,1.0,1.0,0.0,47.92,25.0,37855.15,0.0,326.67,1.0,283.15,285.27,300.6,302.76,293.15,293.15,283.15,28622.72,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8390.31,0.0,1662.21,2274.52,0.0,896.29,0.88,1.0,0.0,3.0,1.0,0.0
17049000.0,297.34,297.15,293.15,0.0,0.0,285.65,0.89,0.19,0.17,297.42,297.15,293.15,0.0,0.0,285.65,0.93,0.22,0.21,297.39,297.15,293.15,0.0,0.0,285.65,0.92,0.21,0.15,297.38,297.15,293.15,0.0,0.0,285.65,0.91,0.2,0.19,297.14,297.15,293.15,0.0,0.0,285.65,0.77,0.12,0.55,285.65,284.95,298.99,297.62,298.09,297.38,285.65,1.0,0.28,0.88,0.88,1.0,1.0,1.53,0.67,0.86,0.32,1.0,1.0,0.0,34.05,25.0,38077.55,0.0,293.54,1.0,283.15,285.18,300.62,302.79,293.15,293.15,283.15,31479.5,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8408.33,0.0,1917.18,2274.52,0.0,898.19,0.92,1.0,0.0,3.0,1.0,0.0
17049300.0,297.33,297.15,293.15,0.0,0.0,285.54,0.92,0.2,0.18,297.39,297.15,293.15,0.0,0.0,285.54,0.97,0.23,0.21,297.36,297.15,293.15,0.0,0.0,285.54,0.96,0.22,0.15,297.35,297.15,293.15,0.0,0.0,285.54,0.94,0.21,0.2,297.13,297.15,293.15,0.0,0.0,285.55,0.79,0.12,0.55,285.54,284.95,299.05,297.65,298.1,297.36,285.53,1.0,0.28,0.87,0.87,1.0,1.0,1.54,0.67,0.87,0.32,1.0,1.0,0.0,31.3,46.0,38689.11,0.0,290.48,1.0,283.06,285.05,300.67,302.9,293.15,293.15,283.05,34348.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.68,4.68,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8481.34,0.0,2185.18,2274.52,0.0,916.55,0.96,1.0,0.0,3.0,1.0,0.0
17049600.0,297.29,297.15,293.15,0.0,0.0,285.0,0.79,0.2,0.18,297.34,297.15,293.15,0.0,0.0,285.0,0.83,0.23,0.22,297.32,297.15,293.15,0.0,0.0,285.0,0.82,0.22,0.15,297.31,297.15,293.15,0.0,0.0,285.0,0.81,0.21,0.2,297.1,297.15,293.15,0.0,0.0,285.0,0.67,0.12,0.54,285.0,284.95,299.15,297.71,298.12,297.32,285.0,1.0,0.31,0.86,0.86,1.0,1.0,1.55,0.67,0.87,0.32,1.0,1.0,0.0,54.52,82.0,40548.61,0.0,353.03,1.0,282.46,284.49,300.73,303.07,293.15,293.15,282.45,35528.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8530.6,0.0,2298.74,2274.52,0.0,1030.82,0.98,1.0,0.0,3.0,1.0,0.0
17049900.0,297.25,297.15,293.15,0.0,0.0,284.3,0.78,0.2,0.18,297.29,297.15,293.15,0.0,0.0,284.3,0.82,0.23,0.22,297.27,297.15,293.15,0.0,0.0,284.3,0.8,0.22,0.15,297.26,297.15,293.15,0.0,0.0,284.3,0.8,0.21,0.2,297.08,297.15,293.15,0.0,0.0,284.32,0.65,0.11,0.52,284.3,284.95,299.3,297.77,298.16,297.27,284.28,1.0,0.31,0.85,0.85,1.0,1.0,1.52,0.66,0.86,0.31,0.98,0.98,0.0,58.84,46.0,42585.32,0.0,353.91,1.0,281.59,283.75,300.8,303.29,293.15,293.15,281.55,36289.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8685.88,0.0,2299.2,2274.52,0.0,1113.72,0.98,1.0,0.0,3.0,1.0,0.0
17050200.0,297.23,297.15,293.15,0.0,0.0,283.7,0.83,0.2,0.18,297.25,297.15,293.15,0.0,0.0,283.7,0.87,0.23,0.22,297.23,297.15,293.15,0.0,0.0,283.7,0.86,0.22,0.15,297.23,297.15,293.15,0.0,0.0,283.7,0.85,0.21,0.2,297.06,297.15,293.15,0.0,0.0,283.7,0.68,0.11,0.5,283.7,284.95,299.49,297.83,298.22,297.24,283.7,1.0,0.29,0.84,0.84,1.0,1.0,1.5,0.65,0.85,0.3,0.94,0.94,0.0,44.09,25.0,43267.79,0.0,302.12,1.0,280.96,283.18,300.82,303.29,293.15,293.15,280.95,37159.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.66,4.66,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8578.58,0.0,2184.77,2274.52,0.0,1137.35,0.96,1.0,0.0,3.0,1.0,0.0
17050500.0,297.21,297.15,293.15,0.0,0.0,283.36,0.89,0.2,0.18,297.23,297.15,293.15,0.0,0.0,283.36,0.93,0.23,0.22,297.2,297.15,293.15,0.0,0.0,283.36,0.91,0.22,0.15,297.2,297.15,293.15,0.0,0.0,283.36,0.9,0.21,0.2,297.05,297.15,293.15,0.0,0.0,283.34,0.72,0.1,0.48,283.36,284.95,299.72,297.87,298.3,297.21,283.39,1.0,0.28,0.83,0.83,1.0,1.0,1.47,0.64,0.83,0.3,0.89,0.89,0.0,34.63,25.0,42951.54,0.0,266.74,1.0,280.6,282.89,300.79,303.13,293.15,293.15,280.65,38225.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8375.92,0.0,1935.5,2274.52,0.0,1081.55,0.92,1.0,0.0,3.0,1.0,0.0
17050800.0,297.25,297.15,293.15,0.0,0.0,284.04,0.95,0.21,0.18,297.25,297.15,293.15,0.0,0.0,284.04,0.99,0.23,0.22,297.23,297.15,293.15,0.0,0.0,284.04,0.97,0.22,0.15,297.23,297.15,293.15,0.0,0.0,284.04,0.97,0.21,0.2,297.08,297.15,293.15,0.0,0.0,284.04,0.76,0.1,0.47,284.04,284.95,299.97,297.91,298.42,297.24,284.05,1.0,0.27,0.82,0.82,1.0,1.0,1.48,0.64,0.84,0.3,0.85,0.85,0.0,29.1,28.0,41194.8,0.0,257.64,1.0,281.24,283.57,300.89,303.14,293.15,293.15,281.25,37796.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.22,4.22,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8402.86,0.0,1683.81,2274.52,0.0,908.44,0.88,1.0,0.0,3.0,1.0,0.0
17051100.0,297.3,297.15,293.15,0.0,0.0,284.82,0.84,0.21,0.19,297.29,297.15,293.15,0.0,0.0,284.82,0.87,0.24,0.23,297.26,297.15,293.15,0.0,0.0,284.82,0.86,0.23,0.16,297.26,297.15,293.15,0.0,0.0,284.82,0.85,0.22,0.21,297.11,297.15,293.15,0.0,0.0,284.8,0.67,0.11,0.48,284.82,284.95,300.25,297.95,298.57,297.28,284.85,1.0,0.3,0.81,0.81,1.0,1.0,1.53,0.66,0.87,0.31,0.85,0.85,0.0,47.25,88.0,39521.23,0.0,324.36,1.0,282.09,284.37,300.92,303.04,293.15,293.15,282.15,36678.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.1,4.1,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8297.1,0.0,1553.55,2274.52,0.0,838.58,0.85,1.0,0.0,3.0,1.0,0.0
17051400.0,297.34,297.15,293.15,0.0,0.0,285.49,0.81,0.22,0.2,297.33,297.15,293.15,0.0,0.0,285.49,0.84,0.25,0.24,297.3,297.15,293.15,0.0,0.0,285.49,0.82,0.23,0.16,297.3,297.15,293.15,0.0,0.0,285.49,0.82,0.23,0.22,297.15,297.15,293.15,0.0,0.0,285.48,0.64,0.11,0.49,285.49,284.95,300.54,297.98,298.72,297.32,285.49,1.0,0.32,0.8,0.8,1.0,1.0,1.58,0.68,0.9,0.32,0.86,0.86,0.0,59.24,64.0,38937.39,0.0,382.61,1.0,282.74,284.99,300.98,303.13,293.15,293.15,282.75,35425.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.12,4.12,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8448.34,0.0,1565.95,2274.52,0.0,814.77,0.86,1.0,0.0,3.0,1.0,0.0
17051700.0,297.38,297.15,293.15,0.0,0.0,285.88,0.88,0.23,0.21,297.36,297.15,293.15,0.0,0.0,285.88,0.92,0.26,0.25,297.33,297.15,293.15,0.0,0.0,285.88,0.89,0.24,0.17,297.33,297.15,293.15,0.0,0.0,285.88,0.89,0.24,0.22,297.18,297.15,293.15,0.0,0.0,285.88,0.69,0.11,0.51,285.88,284.95,300.83,298.02,298.86,297.35,285.88,1.0,0.31,0.79,0.79,1.0,1.0,1.63,0.71,0.92,0.33,0.89,0.89,0.0,45.36,28.0,38912.75,0.0,371.17,1.0,283.15,285.36,301.05,303.25,293.15,293.15,283.15,33812.99,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.21,4.21,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8537.69,0.0,1633.5,2274.52,0.0,844.65,0.87,1.0,0.0,3.0,1.0,0.0
17052000.0,297.39,297.15,293.15,0.0,0.0,285.91,0.97,0.24,0.22,297.37,297.15,293.15,0.0,0.0,285.91,1.0,0.27,0.25,297.34,297.15,293.15,0.0,0.0,285.91,0.98,0.25,0.17,297.34,297.15,293.15,0.0,0.0,285.91,0.97,0.24,0.23,297.19,297.15,293.15,0.0,0.0,285.91,0.75,0.11,0.52,285.91,284.95,301.13,298.06,299.0,297.36,285.92,1.0,0.31,0.77,0.77,1.0,1.0,1.67,0.72,0.95,0.34,0.93,0.93,0.0,36.11,45.0,39944.09,0.0,367.41,1.0,283.15,285.37,301.07,303.33,293.15,293.15,283.15,32877.88,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8619.9,0.0,1726.47,2274.52,0.0,897.83,0.89,1.0,0.0,3.0,1.0,0.0
17052300.0,297.38,297.15,293.15,0.0,0.0,285.68,0.84,0.25,0.22,297.36,297.15,293.15,0.0,0.0,285.68,0.87,0.27,0.26,297.33,297.15,293.15,0.0,0.0,285.68,0.85,0.25,0.18,297.34,297.15,293.15,0.0,0.0,285.68,0.84,0.25,0.24,297.19,297.15,293.15,0.0,0.0,285.69,0.65,0.12,0.53,285.68,284.95,301.41,298.11,299.11,297.35,285.66,1.0,0.34,0.76,0.76,1.0,1.0,1.72,0.74,0.97,0.35,0.95,0.95,0.0,62.09,105.0,42525.12,0.0,467.94,1.0,282.8,285.07,301.18,303.65,293.15,293.15,282.75,34375.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.52,4.52,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8894.16,0.0,1985.58,2274.52,0.0,1006.49,0.93,1.0,0.0,3.0,1.0,0.0
17052600.0,297.34,297.15,293.15,0.0,0.0,285.11,0.8,0.25,0.23,297.33,297.15,293.15,0.0,0.0,285.11,0.83,0.28,0.26,297.29,297.15,293.15,0.0,0.0,285.11,0.81,0.26,0.18,297.3,297.15,293.15,0.0,0.0,285.11,0.8,0.25,0.24,297.17,297.15,293.15,0.0,0.0,285.11,0.62,0.11,0.53,285.11,284.95,301.68,298.17,299.2,297.32,285.1,1.0,0.36,0.74,0.74,1.0,1.0,1.73,0.74,0.99,0.35,0.96,0.96,0.0,78.66,81.0,44950.28,0.0,525.29,1.0,282.16,284.49,301.19,303.75,293.15,293.15,282.15,35409.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8922.45,0.0,2112.88,2274.52,0.0,1130.48,0.95,1.0,0.0,3.0,1.0,0.0
17052900.0,297.3,297.15,293.15,0.0,0.0,284.44,0.83,0.25,0.23,297.29,297.15,293.15,0.0,0.0,284.44,0.86,0.28,0.27,297.26,297.15,293.15,0.0,0.0,284.44,0.84,0.26,0.18,297.27,297.15,293.15,0.0,0.0,284.44,0.83,0.25,0.24,297.15,297.15,293.15,0.0,0.0,284.45,0.64,0.11,0.52,284.44,284.95,301.93,298.26,299.28,297.28,284.42,1.0,0.34,0.73,0.73,1.0,1.0,1.72,0.74,0.98,0.35,0.95,0.95,0.0,66.27,45.0,47592.71,0.0,483.1,1.0,281.3,283.78,301.29,304.03,293.15,293.15,281.25,36250.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9169.22,0.0,2122.35,2274.52,0.0,1216.75,0.95,1.0,0.0,3.0,1.0,0.0
17053200.0,297.26,297.15,293.15,0.0,0.0,283.88,0.92,0.25,0.23,297.26,297.15,293.15,0.0,0.0,283.88,0.96,0.28,0.27,297.22,297.15,293.15,0.0,0.0,283.88,0.92,0.26,0.18,297.24,297.15,293.15,0.0,0.0,283.88,0.92,0.25,0.24,297.13,297.15,293.15,0.0,0.0,283.89,0.7,0.11,0.51,283.88,284.95,302.15,298.38,299.35,297.25,283.88,1.0,0.32,0.72,0.72,1.0,1.0,1.7,0.73,0.98,0.34,0.91,0.91,0.0,45.02,25.0,48918.7,0.0,411.17,1.0,280.66,283.24,301.37,304.12,293.15,293.15,280.65,37164.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.52,4.52,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9136.01,0.0,2014.79,2274.52,0.0,1243.34,0.93,1.0,0.0,3.0,1.0,0.0
17053500.0,297.25,297.15,293.15,0.0,0.0,284.08,0.93,0.26,0.23,297.25,297.15,293.15,0.0,0.0,284.08,0.97,0.28,0.27,297.22,297.15,293.15,0.0,0.0,284.08,0.94,0.26,0.18,297.23,297.15,293.15,0.0,0.0,284.08,0.93,0.25,0.24,297.13,297.15,293.15,0.0,0.0,284.07,0.71,0.11,0.5,284.08,284.95,302.35,298.51,299.42,297.24,284.11,1.0,0.32,0.71,0.71,1.0,1.0,1.7,0.72,0.98,0.33,0.88,0.88,0.0,43.54,65.0,47679.82,0.0,405.15,1.0,280.9,283.5,301.43,303.95,293.15,293.15,280.95,37505.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8899.16,0.0,1815.8,2274.52,0.0,1081.52,0.9,1.0,0.0,3.0,1.0,0.0
17053800.0,297.28,297.15,293.15,0.0,0.0,284.78,0.83,0.26,0.24,297.29,297.15,293.15,0.0,0.0,284.78,0.86,0.29,0.28,297.26,297.15,293.15,0.0,0.0,284.78,0.83,0.26,0.19,297.27,297.15,293.15,0.0,0.0,284.78,0.83,0.26,0.25,297.15,297.15,293.15,0.0,0.0,284.77,0.63,0.11,0.51,284.78,284.95,302.55,298.64,299.52,297.27,284.79,1.0,0.35,0.7,0.7,1.0,1.0,1.75,0.74,1.01,0.34,0.87,0.87,0.0,71.5,105.0,46781.45,0.0,514.04,1.0,281.54,284.17,301.63,304.16,293.15,293.15,281.55,36606.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.24,4.24,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9021.6,0.0,1696.22,2274.52,0.0,993.65,0.88,1.0,0.0,3.0,1.0,0.0
17054100.0,297.32,297.15,293.15,0.0,0.0,285.51,0.83,0.27,0.24,297.33,297.15,293.15,0.0,0.0,285.51,0.86,0.3,0.28,297.3,297.15,293.15,0.0,0.0,285.51,0.83,0.27,0.19,297.31,297.15,293.15,0.0,0.0,285.51,0.83,0.27,0.26,297.17,297.15,293.15,0.0,0.0,285.49,0.63,0.11,0.52,285.51,284.95,302.75,298.77,299.62,297.31,285.53,1.0,0.36,0.68,0.68,1.0,1.0,1.79,0.76,1.04,0.35,0.88,0.88,0.0,75.3,69.0,45247.55,0.0,557.93,1.0,282.4,284.91,301.74,304.16,293.15,293.15,282.45,35498.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.26,4.26,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8922.9,0.0,1705.83,2274.52,0.0,928.4,0.88,1.0,0.0,3.0,1.0,0.0
17054400.0,297.34,297.15,293.15,0.0,0.0,285.66,0.9,0.28,0.25,297.36,297.15,293.15,0.0,0.0,285.66,0.93,0.31,0.29,297.32,297.15,293.15,0.0,0.0,285.66,0.9,0.28,0.2,297.33,297.15,293.15,0.0,0.0,285.66,0.9,0.28,0.26,297.19,297.15,293.15,0.0,0.0,285.66,0.68,0.12,0.53,285.66,284.95,302.95,298.9,299.7,297.34,285.66,1.0,0.35,0.67,0.67,1.0,1.0,1.84,0.77,1.07,0.35,0.91,0.91,0.0,57.45,45.0,46665.37,0.0,534.42,1.0,282.46,285.01,301.96,304.59,293.15,293.15,282.45,34973.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9224.69,0.0,1824.06,2274.52,0.0,1014.54,0.9,1.0,0.0,3.0,1.0,0.0
17054700.0,297.29,297.15,293.15,0.0,0.0,285.01,0.93,0.28,0.25,297.33,297.15,293.15,0.0,0.0,285.01,0.97,0.31,0.3,297.29,297.15,293.15,0.0,0.0,285.01,0.94,0.28,0.2,297.31,297.15,293.15,0.0,0.0,285.01,0.93,0.28,0.27,297.18,297.15,293.15,0.0,0.0,285.03,0.7,0.12,0.53,285.01,284.95,303.14,299.02,299.74,297.31,284.99,1.0,0.35,0.65,0.65,1.0,1.0,1.85,0.77,1.08,0.35,0.92,0.92,0.0,51.82,71.0,50159.93,0.0,523.72,1.0,281.6,284.32,302.06,304.94,293.15,293.15,281.55,35609.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9558.28,0.0,1907.53,2274.52,0.0,1167.52,0.92,1.0,0.0,3.0,1.0,0.0
17055000.0,297.23,297.15,293.15,0.0,0.0,284.46,0.82,0.28,0.25,297.28,297.15,293.15,0.0,0.0,284.46,0.85,0.31,0.3,297.25,297.15,293.15,0.0,0.0,284.46,0.83,0.28,0.2,297.27,297.15,293.15,0.0,0.0,284.46,0.83,0.28,0.27,297.15,297.15,293.15,0.0,0.0,284.46,0.62,0.11,0.53,284.46,284.95,303.33,299.14,299.76,297.26,284.46,1.0,0.38,0.64,0.64,1.0,1.0,1.85,0.76,1.09,0.34,0.9,0.9,0.0,82.7,111.0,52108.41,0.0,620.05,1.0,280.96,283.78,302.14,305.06,293.15,293.15,280.95,36440.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9582.92,0.0,1893.12,2274.52,0.0,1220.21,0.91,1.0,0.0,3.0,1.0,0.0
17055300.0,297.21,297.15,293.15,0.0,0.0,284.61,0.81,0.28,0.25,297.26,297.15,293.15,0.0,0.0,284.61,0.85,0.31,0.3,297.23,297.15,293.15,0.0,0.0,284.61,0.82,0.28,0.2,297.25,297.15,293.15,0.0,0.0,284.61,0.82,0.28,0.27,297.13,297.15,293.15,0.0,0.0,284.59,0.61,0.11,0.52,284.61,284.95,303.5,299.24,299.8,297.24,284.63,1.0,0.38,0.62,0.62,1.0,1.0,1.84,0.75,1.09,0.33,0.88,0.88,0.0,86.84,75.0,50642.33,0.0,624.96,1.0,281.2,283.97,302.17,304.86,293.15,293.15,281.25,36661.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9306.55,0.0,1799.48,2274.52,0.0,1084.47,0.9,1.0,0.0,3.0,1.0,0.0
17055600.0,297.25,297.15,293.15,0.0,0.0,285.21,0.87,0.28,0.26,297.3,297.15,293.15,0.0,0.0,285.21,0.91,0.32,0.3,297.27,297.15,293.15,0.0,0.0,285.21,0.88,0.29,0.2,297.28,297.15,293.15,0.0,0.0,285.21,0.88,0.29,0.27,297.15,297.15,293.15,0.0,0.0,285.21,0.65,0.11,0.52,285.21,284.95,303.66,299.34,299.86,297.27,285.22,1.0,0.36,0.61,0.61,1.0,1.0,1.86,0.75,1.11,0.33,0.89,0.89,0.0,66.36,51.0,49107.64,0.0,577.54,1.0,281.84,284.55,302.32,304.99,293.15,293.15,281.85,35851.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9367.96,0.0,1777.02,2274.52,0.0,993.56,0.89,1.0,0.0,3.0,1.0,0.0
17055900.0,297.28,297.15,293.15,0.0,0.0,285.55,0.99,0.29,0.26,297.36,297.15,293.15,0.0,0.0,285.55,1.0,0.33,0.29,297.3,297.15,293.15,0.0,0.0,285.55,0.99,0.3,0.21,297.31,297.15,293.15,0.0,0.0,285.55,0.99,0.3,0.28,297.17,297.15,293.15,0.0,0.0,285.57,0.73,0.12,0.53,285.55,284.95,303.81,299.42,299.91,297.32,285.53,1.0,0.34,0.6,0.6,1.0,1.0,1.88,0.75,1.13,0.32,0.91,0.91,0.0,45.35,47.0,48517.18,0.0,519.49,1.0,282.2,284.85,302.48,305.24,293.15,293.15,282.15,35174.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9525.12,0.0,1858.28,2274.52,0.0,1001.4,0.91,1.0,0.0,3.0,1.0,0.0
17056200.0,297.24,297.15,293.15,0.0,0.0,285.04,0.9,0.29,0.26,297.32,297.15,293.15,0.0,0.0,285.04,0.95,0.33,0.32,297.27,297.15,293.15,0.0,0.0,285.04,0.91,0.3,0.21,297.29,297.15,293.15,0.0,0.0,285.04,0.91,0.3,0.28,297.17,297.15,293.15,0.0,0.0,285.05,0.67,0.12,0.53,285.04,284.95,303.94,299.48,299.92,297.29,285.04,1.0,0.37,0.59,0.59,1.0,1.0,1.92,0.76,1.17,0.32,0.92,0.92,0.0,61.51,87.0,51728.1,0.0,606.65,1.0,281.56,284.33,302.51,305.42,293.15,293.15,281.55,35675.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9657.07,0.0,1926.96,2274.52,0.0,1147.37,0.92,1.0,0.0,3.0,1.0,0.0
17056500.0,297.18,297.15,293.15,0.0,0.0,284.38,0.8,0.29,0.26,297.25,297.15,293.15,0.0,0.0,284.38,0.84,0.33,0.32,297.22,297.15,293.15,0.0,0.0,284.38,0.81,0.3,0.21,297.24,297.15,293.15,0.0,0.0,284.38,0.81,0.3,0.29,297.13,297.15,293.15,0.0,0.0,284.4,0.59,0.11,0.53,284.38,284.95,304.06,299.53,299.88,297.23,284.36,1.0,0.4,0.57,0.57,1.0,1.0,1.92,0.74,1.18,0.3,0.9,0.9,0.0,100.5,115.0,54170.83,0.0,727.78,1.0,280.7,283.64,302.56,305.65,293.15,293.15,280.65,36491.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9952.4,0.0,1906.67,2274.52,0.0,1237.82,0.92,1.0,0.0,3.0,1.0,0.0
17056800.0,297.17,297.15,293.15,0.0,0.0,284.75,0.8,0.29,0.26,297.24,297.15,293.15,0.0,0.0,284.75,0.84,0.33,0.32,297.21,297.15,293.15,0.0,0.0,284.75,0.81,0.3,0.21,297.23,297.15,293.15,0.0,0.0,284.75,0.81,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.74,0.59,0.11,0.51,284.75,284.95,304.15,299.56,299.87,297.22,284.75,1.0,0.4,0.56,0.56,1.0,1.0,1.9,0.72,1.18,0.29,0.89,0.89,0.0,99.23,79.0,51388.79,0.0,713.85,1.0,281.24,284.05,302.52,305.32,293.15,293.15,281.55,36422.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8999.11,0.0,1831.43,2274.52,0.0,1065.38,0.9,1.0,0.0,3.0,1.0,0.0
17057100.0,297.21,297.15,293.15,0.0,0.0,285.1,0.85,0.29,0.26,297.27,297.15,293.15,0.0,0.0,285.1,0.9,0.34,0.32,297.25,297.15,293.15,0.0,0.0,285.1,0.86,0.3,0.21,297.26,297.15,293.15,0.0,0.0,285.1,0.87,0.31,0.29,297.14,297.15,293.15,0.0,0.0,285.12,0.63,0.11,0.52,285.1,284.95,304.21,299.56,299.88,297.25,285.09,1.0,0.38,0.55,0.55,1.0,1.0,1.92,0.72,1.2,0.28,0.9,0.9,0.0,76.97,55.0,50492.18,0.0,657.32,1.0,281.6,284.38,302.62,305.49,293.15,293.15,281.55,35819.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9656.46,0.0,1832.92,2274.52,0.0,1052.75,0.9,1.0,0.0,3.0,1.0,0.0
17057400.0,297.19,297.15,293.15,0.0,0.0,284.98,0.95,0.29,0.26,297.25,297.15,293.15,0.0,0.0,284.98,1.0,0.34,0.32,297.23,297.15,293.15,0.0,0.0,284.98,0.97,0.3,0.21,297.25,297.15,293.15,0.0,0.0,284.98,0.97,0.31,0.29,297.14,297.15,293.15,0.0,0.0,284.98,0.69,0.11,0.51,284.98,284.95,304.24,299.53,299.83,297.24,284.98,1.0,0.35,0.54,0.54,1.0,1.0,1.92,0.71,1.21,0.27,0.9,0.9,0.0,52.11,31.0,49987.82,0.0,571.7,1.0,281.54,284.27,302.49,305.25,293.15,293.15,281.55,35999.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9438.72,0.0,1829.85,2274.52,0.0,1064.94,0.9,1.0,0.0,3.0,1.0,0.0
17057700.0,297.19,297.15,293.15,0.0,0.0,284.84,0.91,0.29,0.26,297.26,297.15,293.15,0.0,0.0,284.84,0.97,0.35,0.33,297.23,297.15,293.15,0.0,0.0,284.84,0.92,0.31,0.22,297.25,297.15,293.15,0.0,0.0,284.84,0.93,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.86,0.66,0.11,0.51,284.84,284.95,304.24,299.48,299.8,297.24,284.83,1.0,0.37,0.53,0.53,1.0,1.0,1.94,0.7,1.24,0.26,0.9,0.9,0.0,61.51,91.0,50997.76,0.0,617.94,1.0,281.3,284.1,302.54,305.48,293.15,293.15,281.25,35995.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9670.77,0.0,1846.82,2274.52,0.0,1134.48,0.91,1.0,0.0,3.0,1.0,0.0
17058000.0,297.18,297.15,293.15,0.0,0.0,285.2,0.81,0.29,0.26,297.24,297.15,293.15,0.0,0.0,285.2,0.86,0.35,0.33,297.23,297.15,293.15,0.0,0.0,285.2,0.83,0.31,0.22,297.24,297.15,293.15,0.0,0.0,285.2,0.83,0.31,0.3,297.14,297.15,293.15,0.0,0.0,285.2,0.59,0.11,0.52,285.2,284.95,304.22,299.4,299.74,297.23,285.2,1.0,0.4,0.52,0.52,1.0,1.0,1.95,0.7,1.26,0.25,0.9,0.9,0.0,98.28,129.0,48662.5,0.0,750.39,1.0,281.84,284.49,302.37,305.04,293.15,293.15,281.85,35770.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9334.42,0.0,1849.12,2274.52,0.0,1016.76,0.91,1.0,0.0,3.0,1.0,0.0
17058300.0,297.15,297.15,293.15,0.0,0.0,284.86,0.8,0.29,0.26,297.22,297.15,293.15,0.0,0.0,284.87,0.85,0.35,0.33,297.2,297.15,293.15,0.0,0.0,284.86,0.82,0.31,0.22,297.22,297.15,293.15,0.0,0.0,284.86,0.82,0.31,0.3,297.13,297.15,293.15,0.0,0.0,284.85,0.58,0.11,0.51,284.86,284.95,304.19,299.32,299.66,297.2,284.88,1.0,0.41,0.5,0.5,1.0,1.0,1.95,0.68,1.27,0.24,0.9,0.9,0.0,104.01,93.0,49163.91,0.0,767.26,1.0,281.5,284.16,302.27,304.96,293.15,293.15,281.55,36130.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9225.97,0.0,1847.87,2274.52,0.0,1106.57,0.91,1.0,0.0,3.0,1.0,0.0
17058600.0,297.15,297.15,293.15,0.0,0.0,284.9,0.83,0.29,0.26,297.21,297.15,293.15,0.0,0.0,284.9,0.88,0.35,0.33,297.2,297.15,293.15,0.0,0.0,284.9,0.85,0.31,0.22,297.21,297.15,293.15,0.0,0.0,284.9,0.85,0.31,0.3,297.13,297.15,293.15,0.0,0.0,284.89,0.61,0.11,0.51,284.9,284.95,304.15,299.22,299.59,297.19,284.9,1.0,0.39,0.5,0.5,1.0,1.0,1.94,0.66,1.28,0.22,0.9,0.9,0.0,85.75,69.0,48291.1,0.0,698.9,1.0,281.54,284.18,302.19,304.86,293.15,293.15,281.55,36130.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9238.26,0.0,1828.29,2274.52,0.0,1062.32,0.9,1.0,0.0,3.0,1.0,0.0
17058900.0,297.18,297.15,293.15,0.0,0.0,285.21,0.92,0.29,0.26,297.24,297.15,293.15,0.0,0.0,285.21,0.99,0.35,0.34,297.22,297.15,293.15,0.0,0.0,285.21,0.95,0.31,0.22,297.24,297.15,293.15,0.0,0.0,285.21,0.95,0.32,0.3,297.15,297.15,293.15,0.0,0.0,285.23,0.67,0.11,0.5,285.21,284.95,304.11,299.13,299.56,297.23,285.19,1.0,0.36,0.49,0.49,1.0,1.0,1.95,0.66,1.3,0.21,0.91,0.91,0.0,58.55,33.0,46951.89,0.0,618.45,1.0,281.9,284.47,302.19,304.88,293.15,293.15,281.85,35631.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9298.24,0.0,1857.52,2274.52,0.0,1018.67,0.91,1.0,0.0,3.0,1.0,0.0
17059200.0,297.14,297.15,293.15,0.0,0.0,284.63,0.92,0.29,0.26,297.22,297.15,293.15,0.0,0.0,284.63,0.99,0.36,0.34,297.19,297.15,293.15,0.0,0.0,284.63,0.95,0.31,0.22,297.21,297.15,293.15,0.0,0.0,284.63,0.96,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.64,0.67,0.11,0.5,284.63,284.95,304.08,299.04,299.47,297.19,284.63,1.0,0.37,0.48,0.48,1.0,1.0,1.95,0.64,1.31,0.2,0.9,0.9,0.0,57.93,71.0,48583.91,0.0,614.88,1.0,281.26,283.9,302.06,304.82,293.15,293.15,281.25,36262.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9251.99,0.0,1858.74,2274.52,0.0,1148.98,0.91,1.0,0.0,3.0,1.0,0.0
17059500.0,297.15,297.15,293.15,0.0,0.0,284.93,0.82,0.29,0.26,297.21,297.15,293.15,0.0,0.0,284.93,0.88,0.36,0.34,297.19,297.15,293.15,0.0,0.0,284.93,0.84,0.31,0.22,297.21,297.15,293.15,0.0,0.0,284.93,0.85,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.95,0.6,0.11,0.51,284.93,284.95,304.06,298.97,299.42,297.18,284.91,1.0,0.4,0.47,0.47,1.0,1.0,1.96,0.63,1.33,0.19,0.9,0.9,0.0,90.99,129.0,47124.23,0.0,731.96,1.0,281.6,284.18,302.01,304.7,293.15,293.15,281.55,35993.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9251.85,0.0,1848.68,2274.52,0.0,1045.73,0.91,1.0,0.0,3.0,1.0,0.0
17059800.0,297.14,297.15,293.15,0.0,0.0,284.85,0.8,0.29,0.26,297.2,297.15,293.15,0.0,0.0,284.85,0.85,0.36,0.34,297.18,297.15,293.15,0.0,0.0,284.85,0.82,0.32,0.22,297.2,297.15,293.15,0.0,0.0,284.85,0.82,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.85,0.58,0.11,0.5,284.85,284.95,304.06,298.91,299.37,297.17,284.84,1.0,0.41,0.46,0.46,1.0,1.0,1.96,0.62,1.34,0.18,0.9,0.9,0.0,105.65,93.0,46808.89,0.0,783.85,1.0,281.56,284.11,301.94,304.6,293.15,293.15,281.85,36079.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8616.13,0.0,1846.31,2274.52,0.0,1077.45,0.91,1.0,0.0,3.0,1.0,0.0
17060100.0,297.13,297.15,293.15,0.0,0.0,284.95,0.82,0.29,0.26,297.19,297.15,293.15,0.0,0.0,284.96,0.88,0.36,0.34,297.18,297.15,293.15,0.0,0.0,284.96,0.85,0.32,0.22,297.19,297.15,293.15,0.0,0.0,284.96,0.85,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.94,0.6,0.11,0.5,284.95,284.95,304.09,298.88,299.33,297.16,284.97,1.0,0.39,0.45,0.45,1.0,1.0,1.95,0.61,1.35,0.16,0.9,0.9,0.0,90.23,69.0,45263.75,0.0,724.99,1.0,281.8,284.25,301.84,304.31,293.15,293.15,281.85,36053.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8860.22,0.0,1843.0,2274.52,0.0,1013.76,0.91,1.0,0.0,3.0,1.0,0.0
17060400.0,297.13,297.15,293.15,0.0,0.0,285.0,0.89,0.29,0.26,297.19,297.15,293.15,0.0,0.0,285.0,0.96,0.36,0.34,297.18,297.15,293.15,0.0,0.0,285.0,0.92,0.32,0.22,297.19,297.15,293.15,0.0,0.0,285.0,0.93,0.32,0.31,297.14,297.15,293.15,0.0,0.0,285.0,0.64,0.11,0.49,285.0,284.95,304.15,298.88,299.3,297.16,285.0,1.0,0.37,0.45,0.45,1.0,1.0,1.95,0.59,1.35,0.15,0.9,0.9,0.0,65.47,45.0,44749.07,0.0,636.17,1.0,281.84,284.28,301.84,304.32,293.15,293.15,281.85,35990.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8913.77,0.0,1838.48,2274.52,0.0,969.19,0.91,1.0,0.0,3.0,1.0,0.0
17060700.0,297.14,297.15,293.15,0.0,0.0,284.84,0.94,0.29,0.26,297.22,297.15,293.15,0.0,0.0,284.84,1.0,0.36,0.33,297.18,297.15,293.15,0.0,0.0,284.84,0.97,0.32,0.22,297.2,297.15,293.15,0.0,0.0,284.84,0.98,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.86,0.68,0.11,0.49,284.84,284.95,304.23,298.89,299.3,297.18,284.82,1.0,0.36,0.44,0.44,1.0,1.0,1.94,0.58,1.36,0.14,0.9,0.9,0.0,54.69,69.0,45438.0,0.0,599.35,1.0,281.6,284.09,301.95,304.59,293.15,293.15,281.55,35997.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9091.94,0.0,1857.0,2274.52,0.0,1024.89,0.91,1.0,0.0,3.0,1.0,0.0
17061000.0,297.11,297.15,293.15,0.0,0.0,284.74,0.84,0.28,0.26,297.16,297.15,293.15,0.0,0.0,284.74,0.91,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.74,0.87,0.32,0.22,297.17,297.15,293.15,0.0,0.0,284.74,0.87,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.74,0.61,0.11,0.49,284.74,284.95,304.32,298.87,299.26,297.14,284.75,1.0,0.39,0.44,0.44,1.0,1.0,1.95,0.57,1.37,0.13,0.89,0.89,0.0,81.11,105.0,45250.16,0.0,687.77,1.0,281.54,284.02,301.82,304.33,293.15,293.15,281.55,36323.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8912.88,0.0,1818.05,2274.52,0.0,998.94,0.9,1.0,0.0,3.0,1.0,0.0
17061300.0,297.15,297.15,293.15,0.0,0.0,285.38,0.8,0.29,0.26,297.19,297.15,293.15,0.0,0.0,285.38,0.86,0.36,0.34,297.18,297.15,293.15,0.0,0.0,285.38,0.83,0.32,0.22,297.19,297.15,293.15,0.0,0.0,285.38,0.84,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.36,0.58,0.11,0.5,285.38,284.95,304.4,298.84,299.27,297.17,285.4,1.0,0.4,0.43,0.43,1.0,1.0,1.97,0.57,1.4,0.12,0.9,0.9,0.0,100.55,99.0,42084.31,0.0,768.14,1.0,282.4,284.68,301.8,304.07,293.15,293.15,282.45,35635.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8671.77,0.0,1827.36,2274.52,0.0,858.17,0.9,1.0,0.0,3.0,1.0,0.0
17061600.0,297.14,297.15,293.15,0.0,0.0,284.99,0.83,0.29,0.26,297.19,297.15,293.15,0.0,0.0,284.99,0.89,0.36,0.35,297.18,297.15,293.15,0.0,0.0,284.99,0.86,0.32,0.23,297.19,297.15,293.15,0.0,0.0,284.99,0.86,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.99,0.6,0.11,0.5,284.99,284.95,304.48,298.8,299.25,297.17,284.98,1.0,0.39,0.42,0.42,1.0,1.0,1.97,0.56,1.41,0.11,0.91,0.91,0.0,88.03,75.0,43999.73,0.0,729.8,1.0,281.86,284.24,301.84,304.37,293.15,293.15,281.85,35804.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8888.16,0.0,1876.52,2274.52,0.0,1014.83,0.91,1.0,0.0,3.0,1.0,0.0
17061900.0,297.1,297.15,293.15,0.0,0.0,284.61,0.88,0.28,0.25,297.14,297.15,293.15,0.0,0.0,284.61,0.96,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.61,0.91,0.32,0.22,297.15,297.15,293.15,0.0,0.0,284.61,0.92,0.33,0.31,297.13,297.15,293.15,0.0,0.0,284.59,0.64,0.11,0.48,284.61,284.95,304.57,298.75,299.21,297.13,284.62,1.0,0.37,0.42,0.42,1.0,1.0,1.94,0.54,1.4,0.1,0.89,0.89,0.0,66.52,39.0,44170.48,0.0,631.81,1.0,281.5,283.89,301.68,304.11,293.15,293.15,281.55,36452.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8702.64,0.0,1843.67,2274.52,0.0,1020.95,0.91,1.0,0.0,3.0,1.0,0.0
17062200.0,297.13,297.15,293.15,0.0,0.0,285.09,0.96,0.28,0.25,297.22,297.15,293.15,0.0,0.0,285.09,1.0,0.37,0.31,297.16,297.15,293.15,0.0,0.0,285.09,0.99,0.32,0.22,297.18,297.15,293.15,0.0,0.0,285.09,1.0,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.09,0.69,0.11,0.48,285.09,284.95,304.65,298.69,299.22,297.17,285.09,1.0,0.35,0.41,0.41,1.0,1.0,1.9,0.52,1.38,0.08,0.9,0.9,0.0,49.82,45.0,40901.41,0.0,551.83,1.0,282.14,284.38,301.65,303.92,293.15,293.15,282.15,35951.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8606.87,0.0,1821.87,2274.52,0.0,849.39,0.9,1.0,0.0,3.0,1.0,0.0
17062500.0,297.15,297.15,293.15,0.0,0.0,285.02,0.88,0.28,0.26,297.21,297.15,293.15,0.0,0.0,285.02,0.97,0.37,0.35,297.18,297.15,293.15,0.0,0.0,285.02,0.92,0.32,0.23,297.19,297.15,293.15,0.0,0.0,285.02,0.93,0.33,0.31,297.15,297.15,293.15,0.0,0.0,285.04,0.64,0.11,0.49,285.02,284.95,304.73,298.64,299.25,297.18,285.01,1.0,0.38,0.41,0.41,1.0,1.0,1.97,0.54,1.43,0.09,0.91,0.91,0.0,67.2,105.0,42979.18,0.0,659.12,1.0,281.9,284.26,301.73,304.25,293.15,293.15,281.85,35779.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8887.86,0.0,1858.7,2274.52,0.0,967.7,0.91,1.0,0.0,3.0,1.0,0.0
17062800.0,297.12,297.15,293.15,0.0,0.0,284.9,0.79,0.28,0.26,297.15,297.15,293.15,0.0,0.0,284.9,0.86,0.36,0.35,297.15,297.15,293.15,0.0,0.0,284.9,0.82,0.32,0.22,297.16,297.15,293.15,0.0,0.0,284.9,0.83,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.89,0.57,0.11,0.49,284.9,284.95,304.82,298.59,299.19,297.14,284.9,1.0,0.41,0.4,0.4,1.0,1.0,1.96,0.52,1.44,0.07,0.9,0.9,0.0,106.44,116.0,42533.0,0.0,783.65,1.0,281.84,284.16,301.53,303.9,293.15,293.15,281.55,36084.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9169.75,0.0,1849.0,2274.52,0.0,953.55,0.91,1.0,0.0,3.0,1.0,0.0
17063100.0,297.12,297.15,293.15,0.0,0.0,285.04,0.79,0.28,0.25,297.15,297.15,293.15,0.0,0.0,285.04,0.86,0.36,0.35,297.15,297.15,293.15,0.0,0.0,285.04,0.82,0.32,0.22,297.16,297.15,293.15,0.0,0.0,285.04,0.83,0.33,0.31,297.13,297.15,293.15,0.0,0.0,285.02,0.57,0.1,0.49,285.04,284.95,304.9,298.54,299.18,297.14,285.06,1.0,0.41,0.4,0.4,1.0,1.0,1.95,0.51,1.44,0.06,0.9,0.9,0.0,105.93,92.0,41046.79,0.0,774.22,1.0,282.1,284.32,301.47,303.7,293.15,293.15,282.15,36036.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8499.31,0.0,1826.54,2274.52,0.0,881.39,0.9,1.0,0.0,3.0,1.0,0.0
17063400.0,297.15,297.15,293.15,0.0,0.0,285.13,0.83,0.28,0.26,297.17,297.15,293.15,0.0,0.0,285.13,0.9,0.37,0.35,297.18,297.15,293.15,0.0,0.0,285.13,0.86,0.32,0.23,297.19,297.15,293.15,0.0,0.0,285.13,0.87,0.33,0.32,297.14,297.15,293.15,0.0,0.0,285.13,0.6,0.11,0.49,285.13,284.95,304.98,298.51,299.19,297.16,285.13,1.0,0.39,0.4,0.4,1.0,1.0,1.96,0.51,1.45,0.06,0.91,0.91,0.0,84.45,68.0,40904.21,0.0,710.5,1.0,282.16,284.38,301.57,303.92,293.15,293.15,282.15,35721.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8634.71,0.0,1861.1,2274.52,0.0,901.9,0.91,1.0,0.0,3.0,1.0,0.0
17063700.0,297.12,297.15,293.15,0.0,0.0,284.76,0.9,0.28,0.25,297.14,297.15,293.15,0.0,0.0,284.76,0.99,0.36,0.35,297.14,297.15,293.15,0.0,0.0,284.76,0.94,0.32,0.22,297.16,297.15,293.15,0.0,0.0,284.76,0.96,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.75,0.65,0.1,0.48,284.76,284.95,305.07,298.5,299.15,297.14,284.78,1.0,0.36,0.39,0.39,1.0,1.0,1.94,0.49,1.45,0.05,0.9,0.9,0.0,60.29,32.0,41452.64,0.0,611.24,1.0,281.8,284.04,301.44,303.73,293.15,293.15,281.85,36246.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8489.3,0.0,1849.56,2274.52,0.0,946.92,0.91,1.0,0.0,3.0,1.0,0.0
17064000.0,297.13,297.15,293.15,0.0,0.0,284.85,0.92,0.28,0.25,297.18,297.15,293.15,0.0,0.0,284.85,1.0,0.37,0.35,297.16,297.15,293.15,0.0,0.0,284.85,0.96,0.32,0.22,297.17,297.15,293.15,0.0,0.0,284.85,0.97,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.85,0.66,0.1,0.48,284.85,284.95,305.15,298.52,299.17,297.15,284.85,1.0,0.36,0.39,0.39,1.0,1.0,1.94,0.49,1.45,0.04,0.9,0.9,0.0,56.65,68.0,41195.82,0.0,601.86,1.0,281.86,284.11,301.56,303.9,293.15,293.15,281.85,36105.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8607.9,0.0,1841.17,2274.52,0.0,895.48,0.91,1.0,0.0,3.0,1.0,0.0
17064300.0,297.13,297.15,293.15,0.0,0.0,284.99,0.82,0.28,0.25,297.15,297.15,293.15,0.0,0.0,285.0,0.9,0.37,0.35,297.15,297.15,293.15,0.0,0.0,284.99,0.86,0.32,0.22,297.16,297.15,293.15,0.0,0.0,284.99,0.87,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.98,0.59,0.1,0.48,284.99,284.95,305.23,298.54,299.15,297.14,285.01,1.0,0.39,0.38,0.38,1.0,1.0,1.94,0.48,1.46,0.04,0.9,0.9,0.0,86.87,122.0,40173.63,0.0,704.57,1.0,282.1,284.27,301.51,303.72,293.15,293.15,282.15,36013.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8438.96,0.0,1840.64,2274.52,0.0,865.87,0.91,1.0,0.0,3.0,1.0,0.0
17064600.0,297.13,297.15,293.15,0.0,0.0,285.06,0.78,0.28,0.25,297.15,297.15,293.15,0.0,0.0,285.06,0.85,0.37,0.35,297.15,297.15,293.15,0.0,0.0,285.06,0.82,0.32,0.23,297.16,297.15,293.15,0.0,0.0,285.06,0.83,0.33,0.32,297.13,297.15,293.15,0.0,0.0,285.05,0.56,0.1,0.48,285.06,284.95,305.32,298.57,299.14,297.14,285.06,1.0,0.41,0.38,0.38,1.0,1.0,1.94,0.47,1.47,0.03,0.9,0.9,0.0,108.65,113.0,39968.11,0.0,777.12,1.0,282.14,284.32,301.53,303.76,293.15,293.15,282.15,35914.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8517.3,0.0,1844.23,2274.52,0.0,837.84,0.91,1.0,0.0,3.0,1.0,0.0
17064900.0,297.13,297.15,293.15,0.0,0.0,284.9,0.8,0.28,0.25,297.15,297.15,293.15,0.0,0.0,284.9,0.87,0.37,0.35,297.15,297.15,293.15,0.0,0.0,284.9,0.84,0.32,0.22,297.16,297.15,293.15,0.0,0.0,284.9,0.85,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.92,0.57,0.1,0.47,284.9,284.95,305.4,298.6,299.14,297.14,284.88,1.0,0.4,0.38,0.38,1.0,1.0,1.93,0.47,1.47,0.02,0.9,0.9,0.0,96.47,77.0,40656.86,0.0,729.83,1.0,281.9,284.14,301.63,303.99,293.15,293.15,281.85,35992.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8669.65,0.0,1844.51,2274.52,0.0,865.84,0.91,1.0,0.0,3.0,1.0,0.0
17065200.0,297.13,297.15,293.15,0.0,0.0,284.81,0.85,0.28,0.25,297.15,297.15,293.15,0.0,0.0,284.81,0.94,0.37,0.35,297.15,297.15,293.15,0.0,0.0,284.81,0.89,0.32,0.22,297.16,297.15,293.15,0.0,0.0,284.81,0.9,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.82,0.61,0.1,0.46,284.81,284.95,305.48,298.62,299.13,297.14,284.81,1.0,0.37,0.38,0.38,1.0,1.0,1.92,0.46,1.47,0.02,0.9,0.9,0.0,72.98,53.0,40402.8,0.0,643.31,1.0,281.86,284.07,301.65,303.97,293.15,293.15,281.85,36119.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8555.88,0.0,1838.27,2274.52,0.0,872.67,0.9,1.0,0.0,3.0,1.0,0.0
17065500.0,297.15,297.15,293.15,0.0,0.0,285.08,0.94,0.28,0.25,297.2,297.15,293.15,0.0,0.0,285.08,1.0,0.37,0.32,297.17,297.15,293.15,0.0,0.0,285.08,0.99,0.32,0.23,297.18,297.15,293.15,0.0,0.0,285.08,1.0,0.33,0.32,297.14,297.15,293.15,0.0,0.0,285.1,0.67,0.1,0.46,285.08,284.95,305.57,298.65,299.14,297.16,285.06,1.0,0.35,0.37,0.37,1.0,1.0,1.89,0.44,1.45,0.01,0.9,0.9,0.0,51.25,47.0,38653.38,0.0,551.12,1.0,282.2,284.32,301.69,303.94,293.15,293.15,282.15,35778.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8558.43,0.0,1854.43,2274.52,0.0,786.67,0.91,1.0,0.0,3.0,1.0,0.0
17065800.0,297.12,297.15,293.15,0.0,0.0,284.57,0.88,0.27,0.25,297.17,297.15,293.15,0.0,0.0,284.57,0.98,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.57,0.93,0.32,0.22,297.15,297.15,293.15,0.0,0.0,284.57,0.94,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.58,0.63,0.1,0.46,284.57,284.95,305.65,298.67,299.15,297.14,284.57,1.0,0.37,0.37,0.37,1.0,1.0,1.92,0.45,1.47,0.01,0.89,0.89,0.0,62.87,101.0,41324.41,0.0,609.83,1.0,281.56,283.82,301.7,304.08,293.15,293.15,281.85,36382.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8137.08,0.0,1837.99,2274.52,0.0,916.21,0.9,1.0,0.0,3.0,1.0,0.0
17066100.0,297.14,297.15,293.15,0.0,0.0,285.18,0.8,0.28,0.25,297.15,297.15,293.15,0.0,0.0,285.18,0.88,0.37,0.35,297.16,297.15,293.15,0.0,0.0,285.18,0.84,0.32,0.23,297.16,297.15,293.15,0.0,0.0,285.18,0.85,0.33,0.32,297.13,297.15,293.15,0.0,0.0,285.16,0.57,0.1,0.46,285.18,284.95,305.73,298.69,299.14,297.14,285.2,1.0,0.4,0.37,0.37,1.0,1.0,1.93,0.45,1.48,0.0,0.9,0.9,0.0,96.52,122.0,38161.28,0.0,725.37,1.0,282.4,284.47,301.63,303.7,293.15,293.15,282.45,35888.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8338.82,0.0,1820.32,2274.52,0.0,736.03,0.9,1.0,0.0,3.0,1.0,0.0
17066400.0,297.14,297.15,293.15,0.0,0.0,284.81,0.79,0.28,0.25,297.15,297.15,293.15,0.0,0.0,284.81,0.86,0.37,0.35,297.16,297.15,293.15,0.0,0.0,284.81,0.83,0.32,0.23,297.16,297.15,293.15,0.0,0.0,284.81,0.84,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.82,0.56,0.1,0.46,284.81,284.95,305.82,298.72,299.14,297.14,284.81,1.0,0.4,0.37,0.37,1.0,1.0,1.93,0.44,1.49,0.0,0.9,0.9,0.0,102.54,98.0,40236.26,0.0,749.08,1.0,281.86,284.06,301.77,304.1,293.15,293.15,281.85,36070.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8555.74,0.0,1836.81,2274.52,0.0,876.03,0.9,1.0,0.0,3.0,1.0,0.0
17066700.0,297.15,297.15,293.15,0.0,0.0,285.11,0.82,0.28,0.25,297.16,297.15,293.15,0.0,0.0,285.11,0.91,0.37,0.35,297.17,297.15,293.15,0.0,0.0,285.11,0.86,0.32,0.23,297.18,297.15,293.15,0.0,0.0,285.11,0.88,0.34,0.32,297.14,297.15,293.15,0.0,0.0,285.13,0.59,0.1,0.46,285.11,284.95,305.9,298.74,299.17,297.15,285.09,1.0,0.39,0.36,0.36,1.0,1.0,1.93,0.44,1.49,0.0,0.91,0.91,0.0,84.02,62.0,39062.9,0.0,685.37,1.0,282.2,284.34,301.79,304.05,293.15,293.15,282.15,35742.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8602.21,0.0,1856.23,2274.52,0.0,776.46,0.91,1.0,0.0,3.0,1.0,0.0
17067000.0,297.12,297.15,293.15,0.0,0.0,284.55,0.89,0.27,0.25,297.14,297.15,293.15,0.0,0.0,284.55,0.99,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.55,0.94,0.32,0.22,297.15,297.15,293.15,0.0,0.0,284.55,0.96,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.56,0.64,0.1,0.45,284.55,284.95,305.98,298.77,299.17,297.14,284.55,1.0,0.36,0.36,0.36,1.0,1.0,1.91,0.43,1.48,-0.01,0.89,0.89,0.0,60.07,38.0,40977.88,0.0,591.34,1.0,281.56,283.8,301.79,304.16,293.15,293.15,281.55,36386.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8572.59,0.0,1843.28,2274.52,0.0,906.14,0.91,1.0,0.0,3.0,1.0,0.0
17067300.0,297.15,297.15,293.15,0.0,0.0,285.16,0.9,0.28,0.25,297.16,297.15,293.15,0.0,0.0,285.16,1.0,0.37,0.35,297.16,297.15,293.15,0.0,0.0,285.16,0.96,0.32,0.23,297.17,297.15,293.15,0.0,0.0,285.16,0.97,0.34,0.32,297.14,297.15,293.15,0.0,0.0,285.14,0.64,0.1,0.45,285.16,284.95,306.07,298.79,299.2,297.15,285.18,1.0,0.36,0.36,0.36,1.0,1.0,1.91,0.43,1.49,-0.01,0.9,0.9,0.0,57.41,77.0,37858.15,0.0,583.99,1.0,282.4,284.45,301.72,303.77,293.15,293.15,282.45,35918.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8325.4,0.0,1822.34,2274.52,0.0,712.35,0.9,1.0,0.0,3.0,1.0,0.0
17067600.0,297.14,297.15,293.15,0.0,0.0,284.81,0.82,0.27,0.25,297.16,297.15,293.15,0.0,0.0,284.81,0.9,0.37,0.35,297.16,297.15,293.15,0.0,0.0,284.81,0.86,0.32,0.23,297.17,297.15,293.15,0.0,0.0,284.81,0.87,0.34,0.32,297.14,297.15,293.15,0.0,0.0,284.82,0.58,0.1,0.46,284.81,284.95,306.15,298.81,299.22,297.15,284.81,1.0,0.39,0.36,0.36,1.0,1.0,1.93,0.43,1.5,-0.01,0.9,0.9,0.0,86.27,113.0,40213.45,0.0,691.03,1.0,281.86,284.06,301.87,304.19,293.15,293.15,281.85,36079.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8563.43,0.0,1836.6,2274.52,0.0,859.0,0.9,1.0,0.0,3.0,1.0,0.0
17067900.0,297.15,297.15,293.15,0.0,0.0,284.98,0.78,0.28,0.25,297.16,297.15,293.15,0.0,0.0,284.98,0.86,0.37,0.35,297.17,297.15,293.15,0.0,0.0,284.98,0.82,0.32,0.23,297.18,297.15,293.15,0.0,0.0,284.98,0.83,0.34,0.32,297.15,297.15,293.15,0.0,0.0,284.96,0.55,0.1,0.47,284.98,284.95,306.23,298.84,299.25,297.16,285.0,1.0,0.41,0.36,0.36,1.0,1.0,1.95,0.43,1.52,-0.02,0.9,0.9,0.0,108.05,107.0,39605.14,0.0,776.97,1.0,282.1,284.24,301.8,303.98,293.15,293.15,282.15,36028.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8425.82,0.0,1834.31,2274.52,0.0,807.16,0.9,1.0,0.0,3.0,1.0,0.0
17068200.0,297.16,297.15,293.15,0.0,0.0,285.05,0.8,0.28,0.25,297.17,297.15,293.15,0.0,0.0,285.05,0.88,0.37,0.35,297.18,297.15,293.15,0.0,0.0,285.05,0.84,0.33,0.23,297.18,297.15,293.15,0.0,0.0,285.05,0.86,0.34,0.32,297.16,297.15,293.15,0.0,0.0,285.05,0.57,0.1,0.47,285.05,284.95,306.32,298.86,299.27,297.16,285.06,1.0,0.4,0.35,0.35,1.0,1.0,1.95,0.42,1.52,-0.02,0.9,0.9,0.0,95.68,71.0,39621.37,0.0,737.45,1.0,282.14,284.3,301.82,304.04,293.15,293.15,281.85,35922.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8986.64,0.0,1836.36,2274.52,0.0,790.26,0.9,1.0,0.0,3.0,1.0,0.0
17068500.0,297.16,297.15,293.15,0.0,0.0,284.92,0.85,0.28,0.25,297.17,297.15,293.15,0.0,0.0,284.92,0.95,0.37,0.35,297.18,297.15,293.15,0.0,0.0,284.92,0.9,0.33,0.23,297.18,297.15,293.15,0.0,0.0,284.92,0.92,0.34,0.32,297.16,297.15,293.15,0.0,0.0,284.93,0.62,0.1,0.46,284.92,284.95,306.4,298.88,299.3,297.17,284.9,1.0,0.38,0.35,0.35,1.0,1.0,1.95,0.42,1.52,-0.03,0.9,0.9,0.0,71.97,47.0,40625.29,0.0,657.52,1.0,281.9,284.14,301.92,304.28,293.15,293.15,281.85,35977.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8699.66,0.0,1837.36,2274.52,0.0,827.31,0.9,1.0,0.0,3.0,1.0,0.0
17068800.0,297.16,297.15,293.15,0.0,0.0,284.83,0.92,0.28,0.25,297.19,297.15,293.15,0.0,0.0,284.83,1.0,0.38,0.34,297.18,297.15,293.15,0.0,0.0,284.83,0.97,0.33,0.23,297.18,297.15,293.15,0.0,0.0,284.83,0.99,0.34,0.32,297.16,297.15,293.15,0.0,0.0,284.84,0.66,0.1,0.46,284.83,284.95,306.48,298.9,299.32,297.17,284.83,1.0,0.36,0.35,0.35,1.0,1.0,1.93,0.41,1.52,-0.03,0.9,0.9,0.0,55.51,53.0,40446.93,0.0,592.0,1.0,281.86,284.07,301.94,304.25,293.15,293.15,281.85,36094.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8588.98,0.0,1834.3,2274.52,0.0,840.4,0.9,1.0,0.0,3.0,1.0,0.0
17069100.0,297.18,297.15,293.15,0.0,0.0,285.17,0.85,0.28,0.25,297.19,297.15,293.15,0.0,0.0,285.17,0.95,0.38,0.36,297.2,297.15,293.15,0.0,0.0,285.17,0.9,0.33,0.23,297.2,297.15,293.15,0.0,0.0,285.17,0.92,0.35,0.33,297.17,297.15,293.15,0.0,0.0,285.19,0.62,0.1,0.47,285.17,284.95,306.57,298.93,299.34,297.18,285.16,1.0,0.38,0.35,0.35,1.0,1.0,1.97,0.42,1.54,-0.03,0.91,0.91,0.0,74.06,107.0,39960.17,0.0,682.17,1.0,282.2,284.39,301.98,304.3,293.15,293.15,282.15,35675.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8698.36,0.0,1858.58,2274.52,0.0,780.4,0.91,1.0,0.0,3.0,1.0,0.0
17069400.0,297.14,297.15,293.15,0.0,0.0,284.64,0.78,0.28,0.25,297.16,297.15,293.15,0.0,0.0,284.64,0.86,0.37,0.36,297.16,297.15,293.15,0.0,0.0,284.64,0.83,0.33,0.23,297.17,297.15,293.15,0.0,0.0,284.64,0.84,0.34,0.33,297.15,297.15,293.15,0.0,0.0,284.65,0.56,0.1,0.47,284.64,284.95,306.65,298.95,299.34,297.16,284.64,1.0,0.41,0.35,0.35,1.0,1.0,1.97,0.42,1.55,-0.03,0.9,0.9,0.0,108.58,128.0,42299.21,0.0,799.4,1.0,281.56,283.86,301.98,304.41,293.15,293.15,281.55,36260.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8705.61,0.0,1858.54,2274.52,0.0,924.22,0.91,1.0,0.0,3.0,1.0,0.0
17069700.0,297.15,297.15,293.15,0.0,0.0,284.95,0.78,0.28,0.25,297.16,297.15,293.15,0.0,0.0,284.94,0.86,0.37,0.36,297.17,297.15,293.15,0.0,0.0,284.95,0.83,0.33,0.23,297.18,297.15,293.15,0.0,0.0,284.95,0.84,0.34,0.33,297.15,297.15,293.15,0.0,0.0,284.96,0.56,0.1,0.47,284.95,284.95,306.73,298.97,299.36,297.16,284.93,1.0,0.41,0.35,0.35,1.0,1.0,1.97,0.41,1.55,-0.04,0.9,0.9,0.0,105.93,92.0,41094.19,0.0,789.21,1.0,281.9,284.16,302.01,304.38,293.15,293.15,281.85,35974.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8749.51,0.0,1850.39,2274.52,0.0,818.46,0.91,1.0,0.0,3.0,1.0,0.0
17070000.0,297.14,297.15,293.15,0.0,0.0,284.85,0.82,0.28,0.25,297.15,297.15,293.15,0.0,0.0,284.85,0.91,0.37,0.36,297.16,297.15,293.15,0.0,0.0,284.85,0.87,0.33,0.23,297.16,297.15,293.15,0.0,0.0,284.85,0.88,0.34,0.33,297.15,297.15,293.15,0.0,0.0,284.84,0.59,0.1,0.46,284.85,284.95,306.82,298.99,299.37,297.15,284.85,1.0,0.39,0.34,0.34,1.0,1.0,1.95,0.41,1.55,-0.04,0.89,0.89,0.0,85.98,68.0,40948.96,0.0,710.69,1.0,281.84,284.08,301.94,304.22,293.15,293.15,281.85,36197.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8595.38,0.0,1823.41,2274.52,0.0,828.34,0.9,1.0,0.0,3.0,1.0,0.0
17070300.0,297.18,297.15,293.15,0.0,0.0,285.18,0.9,0.28,0.25,297.19,297.15,293.15,0.0,0.0,285.18,1.0,0.38,0.36,297.2,297.15,293.15,0.0,0.0,285.18,0.96,0.33,0.23,297.2,297.15,293.15,0.0,0.0,285.18,0.98,0.35,0.33,297.16,297.15,293.15,0.0,0.0,285.2,0.65,0.1,0.47,285.18,284.95,306.9,299.01,299.41,297.18,285.17,1.0,0.37,0.34,0.34,1.0,1.0,1.97,0.41,1.56,-0.04,0.9,0.9,0.0,59.75,47.0,39973.07,0.0,633.28,1.0,282.2,284.4,302.07,304.39,293.15,293.15,282.15,35677.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8710.17,0.0,1845.66,2274.52,0.0,772.11,0.91,1.0,0.0,3.0,1.0,0.0
