time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17070600.0,297.15,297.15,293.15,0.0,0.0,284.65,0.87,0.28,0.25,297.17,297.15,293.15,0.0,0.0,284.65,0.97,0.38,0.36,297.17,297.15,293.15,0.0,0.0,284.65,0.93,0.33,0.23,297.17,297.15,293.15,0.0,0.0,284.65,0.94,0.35,0.33,297.15,297.15,293.15,0.0,0.0,284.65,0.63,0.1,0.47,284.65,284.95,306.98,299.03,299.41,297.16,284.65,1.0,0.38,0.34,0.34,1.0,1.0,1.97,0.41,1.56,-0.04,0.9,0.9,0.0,67.78,83.0,42274.26,0.0,660.22,1.0,281.56,283.87,302.06,304.49,293.15,293.15,281.55,36258.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8711.69,0.0,1845.22,2274.52,0.0,910.46,0.91,1.0,0.0,3.0,1.0,0.0
17070900.0,297.16,297.15,293.15,0.0,0.0,284.97,0.8,0.28,0.25,297.17,297.15,293.15,0.0,0.0,284.97,0.88,0.38,0.36,297.18,297.15,293.15,0.0,0.0,284.97,0.84,0.33,0.23,297.18,297.15,293.15,0.0,0.0,284.97,0.86,0.35,0.33,297.15,297.15,293.15,0.0,0.0,284.99,0.57,0.1,0.47,284.97,284.95,307.07,299.05,299.44,297.16,284.95,1.0,0.41,0.34,0.34,1.0,1.0,1.98,0.41,1.57,-0.04,0.9,0.9,0.0,99.99,137.0,41333.11,0.0,780.48,1.0,281.9,284.17,302.1,304.48,293.15,293.15,281.85,35946.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8778.99,0.0,1839.17,2274.52,0.0,813.32,0.91,1.0,0.0,3.0,1.0,0.0
17071200.0,297.16,297.15,293.15,0.0,0.0,284.91,0.77,0.28,0.25,297.17,297.15,293.15,0.0,0.0,284.91,0.86,0.38,0.36,297.19,297.15,293.15,0.0,0.0,284.91,0.82,0.34,0.24,297.18,297.15,293.15,0.0,0.0,284.91,0.83,0.35,0.33,297.15,297.15,293.15,0.0,0.0,284.92,0.55,0.1,0.47,284.91,284.95,307.15,299.07,299.45,297.16,284.91,1.0,0.42,0.34,0.34,1.0,1.0,1.99,0.41,1.58,-0.05,0.9,0.9,0.0,113.78,113.0,41547.68,0.0,833.94,1.0,281.86,284.13,302.11,304.49,293.15,293.15,281.85,35993.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8701.76,0.0,1845.57,2274.52,0.0,853.73,0.91,1.0,0.0,3.0,1.0,0.0
17071500.0,297.15,297.15,293.15,0.0,0.0,285.04,0.8,0.28,0.25,297.17,297.15,293.15,0.0,0.0,285.04,0.88,0.38,0.36,297.18,297.15,293.15,0.0,0.0,285.04,0.85,0.34,0.24,297.18,297.15,293.15,0.0,0.0,285.04,0.86,0.35,0.33,297.14,297.15,293.15,0.0,0.0,285.02,0.57,0.1,0.47,285.04,284.95,307.16,299.06,299.45,297.16,285.06,1.0,0.4,0.34,0.34,1.0,1.0,1.98,0.4,1.58,-0.05,0.9,0.9,0.0,98.09,77.0,40333.54,0.0,770.41,1.0,282.1,284.28,301.99,304.18,293.15,293.15,282.15,36023.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8499.67,0.0,1826.09,2274.52,0.0,792.27,0.9,1.0,0.0,3.0,1.0,0.0
17071800.0,297.18,297.15,293.15,0.0,0.0,285.14,0.86,0.28,0.25,297.2,297.15,293.15,0.0,0.0,285.14,0.96,0.38,0.36,297.22,297.15,293.15,0.0,0.0,285.14,0.92,0.34,0.24,297.2,297.15,293.15,0.0,0.0,285.14,0.94,0.35,0.34,297.16,297.15,293.15,0.0,0.0,285.14,0.62,0.1,0.47,285.14,284.95,307.06,299.01,299.45,297.19,285.14,1.0,0.38,0.34,0.34,1.0,1.0,1.99,0.4,1.59,-0.05,0.91,0.91,0.0,71.53,53.0,40399.77,0.0,692.88,1.0,282.16,284.35,302.07,304.4,293.15,293.15,282.15,35709.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8651.04,0.0,1861.99,2274.52,0.0,828.77,0.91,1.0,0.0,3.0,1.0,0.0
17072100.0,297.15,297.15,293.15,0.0,0.0,284.79,0.89,0.28,0.25,297.18,297.15,293.15,0.0,0.0,284.79,0.99,0.38,0.36,297.2,297.15,293.15,0.0,0.0,284.79,0.96,0.34,0.24,297.18,297.15,293.15,0.0,0.0,284.79,0.97,0.35,0.33,297.15,297.15,293.15,0.0,0.0,284.77,0.64,0.1,0.46,284.79,284.95,306.85,298.91,299.39,297.16,284.81,1.0,0.37,0.33,0.33,1.0,1.0,1.98,0.4,1.58,-0.05,0.9,0.9,0.0,62.93,77.0,41342.43,0.0,654.84,1.0,281.8,284.03,301.86,304.15,293.15,293.15,281.85,36211.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8525.19,0.0,1853.2,2274.52,0.0,899.16,0.91,1.0,0.0,3.0,1.0,0.0
17072400.0,297.16,297.15,293.15,0.0,0.0,284.9,0.82,0.28,0.25,297.19,297.15,293.15,0.0,0.0,284.9,0.91,0.38,0.37,297.21,297.15,293.15,0.0,0.0,284.9,0.88,0.34,0.24,297.19,297.15,293.15,0.0,0.0,284.9,0.89,0.35,0.34,297.15,297.15,293.15,0.0,0.0,284.9,0.59,0.1,0.47,284.9,284.95,306.56,298.78,299.33,297.17,284.89,1.0,0.4,0.33,0.33,1.0,1.0,2.0,0.4,1.6,-0.05,0.9,0.9,0.0,88.04,113.0,41332.22,0.0,755.66,1.0,281.86,284.11,301.84,304.21,293.15,293.15,281.85,36037.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8653.84,0.0,1852.4,2274.52,0.0,899.44,0.91,1.0,0.0,3.0,1.0,0.0
17072700.0,297.15,297.15,293.15,0.0,0.0,285.03,0.77,0.28,0.25,297.18,297.15,293.15,0.0,0.0,285.03,0.85,0.38,0.37,297.21,297.15,293.15,0.0,0.0,285.03,0.83,0.35,0.24,297.17,297.15,293.15,0.0,0.0,285.03,0.83,0.35,0.34,297.14,297.15,293.15,0.0,0.0,285.01,0.54,0.1,0.47,285.03,284.95,306.21,298.63,299.25,297.16,285.04,1.0,0.42,0.33,0.33,1.0,1.0,2.0,0.4,1.6,-0.06,0.9,0.9,0.0,117.06,122.0,40159.52,0.0,857.7,1.0,282.1,284.27,301.56,303.76,293.15,293.15,282.15,36046.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8438.62,0.0,1829.28,2274.52,0.0,862.49,0.9,1.0,0.0,3.0,1.0,0.0
17073000.0,297.17,297.15,293.15,0.0,0.0,285.12,0.79,0.28,0.26,297.2,297.15,293.15,0.0,0.0,285.12,0.87,0.39,0.37,297.23,297.15,293.15,0.0,0.0,285.12,0.84,0.35,0.25,297.2,297.15,293.15,0.0,0.0,285.12,0.85,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.12,0.56,0.1,0.47,285.12,284.95,305.84,298.46,299.19,297.19,285.11,1.0,0.42,0.33,0.33,1.0,1.0,2.02,0.4,1.62,-0.06,0.91,0.91,0.0,107.6,98.0,40088.3,0.0,839.78,1.0,282.16,284.34,301.52,303.84,293.15,293.15,282.15,35738.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8562.02,0.0,1861.98,2274.52,0.0,905.26,0.91,1.0,0.0,3.0,1.0,0.0
17073300.0,297.14,297.15,293.15,0.0,0.0,284.76,0.82,0.28,0.25,297.17,297.15,293.15,0.0,0.0,284.76,0.92,0.39,0.37,297.2,297.15,293.15,0.0,0.0,284.76,0.88,0.35,0.25,297.16,297.15,293.15,0.0,0.0,284.76,0.89,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.74,0.59,0.1,0.46,284.76,284.95,305.45,298.28,299.08,297.16,284.77,1.0,0.4,0.33,0.33,1.0,1.0,2.0,0.39,1.61,-0.07,0.9,0.9,0.0,86.9,62.0,40806.73,0.0,751.09,1.0,281.8,284.01,301.23,303.5,293.15,293.15,281.85,36256.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8411.78,0.0,1848.65,2274.52,0.0,985.31,0.91,1.0,0.0,3.0,1.0,0.0
17073600.0,297.15,297.15,293.15,0.0,0.0,284.83,0.9,0.28,0.25,297.18,297.15,293.15,0.0,0.0,284.83,1.0,0.39,0.36,297.22,297.15,293.15,0.0,0.0,284.83,0.98,0.35,0.25,297.17,297.15,293.15,0.0,0.0,284.83,0.99,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.84,0.65,0.1,0.46,284.83,284.95,305.08,298.11,299.0,297.17,284.83,1.0,0.37,0.33,0.33,1.0,1.0,1.99,0.39,1.6,-0.07,0.9,0.9,0.0,60.14,56.0,40278.53,0.0,651.47,1.0,281.86,284.06,301.16,303.49,293.15,293.15,282.15,36116.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8056.2,0.0,1839.77,2274.52,0.0,967.24,0.91,1.0,0.0,3.0,1.0,0.0
17073900.0,297.17,297.15,293.15,0.0,0.0,285.14,0.89,0.28,0.25,297.22,297.15,293.15,0.0,0.0,285.14,1.0,0.39,0.37,297.24,297.15,293.15,0.0,0.0,285.14,0.97,0.36,0.25,297.19,297.15,293.15,0.0,0.0,285.14,0.97,0.36,0.34,297.16,297.15,293.15,0.0,0.0,285.15,0.64,0.1,0.46,285.14,284.95,304.74,297.95,298.95,297.2,285.12,1.0,0.38,0.33,0.33,1.0,1.0,2.02,0.4,1.62,-0.07,0.91,0.91,0.0,65.08,92.0,39337.75,0.0,694.0,1.0,282.2,284.36,301.0,303.29,293.15,293.15,282.15,35731.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8522.57,0.0,1857.45,2274.52,0.0,902.78,0.91,1.0,0.0,3.0,1.0,0.0
17074200.0,297.13,297.15,293.15,0.0,0.0,284.6,0.8,0.28,0.25,297.16,297.15,293.15,0.0,0.0,284.6,0.89,0.39,0.37,297.21,297.15,293.15,0.0,0.0,284.6,0.86,0.36,0.25,297.16,297.15,293.15,0.0,0.0,284.6,0.86,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.6,0.57,0.1,0.47,284.6,284.95,304.45,297.81,298.85,297.16,284.6,1.0,0.41,0.33,0.33,1.0,1.0,2.02,0.4,1.63,-0.07,0.9,0.9,0.0,100.8,128.0,41531.74,0.0,817.97,1.0,281.56,283.82,300.84,303.25,293.15,293.15,281.55,36326.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8509.56,0.0,1849.91,2274.52,0.0,1090.8,0.91,1.0,0.0,3.0,1.0,0.0
17074500.0,297.15,297.15,293.15,0.0,0.0,285.2,0.76,0.28,0.25,297.17,297.15,293.15,0.0,0.0,285.2,0.85,0.39,0.37,297.23,297.15,293.15,0.0,0.0,285.2,0.83,0.36,0.25,297.17,297.15,293.15,0.0,0.0,285.2,0.83,0.36,0.34,297.14,297.15,293.15,0.0,0.0,285.18,0.54,0.1,0.47,285.2,284.95,304.25,297.71,298.81,297.17,285.21,1.0,0.43,0.33,0.33,1.0,1.0,2.03,0.4,1.63,-0.07,0.9,0.9,0.0,123.7,122.0,38217.79,0.0,903.25,1.0,282.4,284.46,300.64,302.72,293.15,293.15,282.45,35856.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8213.73,0.0,1837.54,2274.52,0.0,873.78,0.9,1.0,0.0,3.0,1.0,0.0
17074800.0,297.14,297.15,293.15,0.0,0.0,284.83,0.78,0.28,0.25,297.17,297.15,293.15,0.0,0.0,284.83,0.87,0.39,0.37,297.23,297.15,293.15,0.0,0.0,284.83,0.85,0.36,0.26,297.17,297.15,293.15,0.0,0.0,284.83,0.85,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.83,0.55,0.1,0.47,284.83,284.95,304.15,297.65,298.79,297.17,284.82,1.0,0.42,0.33,0.33,1.0,1.0,2.03,0.39,1.64,-0.07,0.9,0.9,0.0,110.74,98.0,40339.27,0.0,860.83,1.0,281.86,284.06,300.7,303.03,293.15,293.15,281.85,36049.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8432.4,0.0,1856.48,2274.52,0.0,1034.71,0.91,1.0,0.0,3.0,1.0,0.0
17075100.0,297.13,297.15,293.15,0.0,0.0,284.95,0.82,0.28,0.25,297.15,297.15,293.15,0.0,0.0,284.95,0.92,0.39,0.37,297.22,297.15,293.15,0.0,0.0,284.95,0.9,0.36,0.26,297.15,297.15,293.15,0.0,0.0,284.95,0.89,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.93,0.58,0.1,0.46,284.95,284.95,304.14,297.65,298.78,297.16,284.96,1.0,0.4,0.32,0.32,1.0,1.0,2.01,0.39,1.62,-0.08,0.9,0.9,0.0,87.42,62.0,39002.6,0.0,762.94,1.0,282.1,284.21,300.56,302.67,293.15,293.15,282.15,36145.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8218.83,0.0,1823.86,2274.52,0.0,913.19,0.9,1.0,0.0,3.0,1.0,0.0
17075400.0,297.16,297.15,293.15,0.0,0.0,285.06,0.88,0.28,0.25,297.18,297.15,293.15,0.0,0.0,285.06,0.99,0.39,0.37,297.25,297.15,293.15,0.0,0.0,285.06,0.97,0.37,0.26,297.18,297.15,293.15,0.0,0.0,285.06,0.96,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.06,0.63,0.1,0.46,285.06,284.95,304.2,297.7,298.81,297.19,285.06,1.0,0.38,0.32,0.32,1.0,1.0,2.03,0.39,1.64,-0.07,0.9,0.9,0.0,68.12,68.0,39193.18,0.0,709.79,1.0,282.16,284.3,300.75,302.99,293.15,293.15,282.15,35830.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8387.86,0.0,1844.21,2274.52,0.0,915.35,0.91,1.0,0.0,3.0,1.0,0.0
17075700.0,297.15,297.15,293.15,0.0,0.0,284.91,0.82,0.28,0.25,297.17,297.15,293.15,0.0,0.0,284.91,0.91,0.39,0.37,297.24,297.15,293.15,0.0,0.0,284.91,0.9,0.37,0.26,297.17,297.15,293.15,0.0,0.0,284.91,0.89,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.93,0.58,0.1,0.46,284.91,284.95,304.3,297.79,298.83,297.18,284.89,1.0,0.41,0.32,0.32,1.0,1.0,2.04,0.39,1.64,-0.08,0.9,0.9,0.0,90.76,122.0,40496.92,0.0,794.69,1.0,281.9,284.12,300.81,303.14,293.15,293.15,281.85,35974.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8549.74,0.0,1847.24,2274.52,0.0,945.91,0.91,1.0,0.0,3.0,1.0,0.0
17076000.0,297.14,297.15,293.15,0.0,0.0,284.86,0.76,0.28,0.25,297.16,297.15,293.15,0.0,0.0,284.86,0.85,0.39,0.38,297.24,297.15,293.15,0.0,0.0,284.86,0.84,0.38,0.26,297.16,297.15,293.15,0.0,0.0,284.86,0.83,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.87,0.54,0.1,0.47,284.86,284.95,304.43,297.9,298.85,297.18,284.86,1.0,0.43,0.32,0.32,1.0,1.0,2.05,0.39,1.65,-0.08,0.9,0.9,0.0,124.0,143.0,40891.25,0.0,920.71,1.0,281.86,284.09,300.93,303.25,293.15,293.15,281.85,36060.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8506.87,0.0,1846.24,2274.52,0.0,956.26,0.91,1.0,0.0,3.0,1.0,0.0
17076300.0,297.14,297.15,293.15,0.0,0.0,284.71,0.77,0.28,0.25,297.16,297.15,293.15,0.0,0.0,284.71,0.86,0.39,0.38,297.23,297.15,293.15,0.0,0.0,284.71,0.85,0.38,0.27,297.16,297.15,293.15,0.0,0.0,284.71,0.83,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.73,0.54,0.1,0.46,284.71,284.95,304.59,298.03,298.89,297.17,284.69,1.0,0.43,0.32,0.32,1.0,1.0,2.04,0.39,1.66,-0.08,0.9,0.9,0.0,121.35,107.0,42056.68,0.0,909.05,1.0,281.6,283.92,301.09,303.54,293.15,293.15,281.55,36173.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8685.5,0.0,1844.72,2274.52,0.0,996.06,0.91,1.0,0.0,3.0,1.0,0.0
17076600.0,297.15,297.15,293.15,0.0,0.0,285.08,0.8,0.28,0.25,297.16,297.15,293.15,0.0,0.0,285.08,0.89,0.39,0.37,297.24,297.15,293.15,0.0,0.0,285.08,0.88,0.38,0.27,297.16,297.15,293.15,0.0,0.0,285.08,0.87,0.36,0.34,297.14,297.15,293.15,0.0,0.0,285.08,0.56,0.1,0.46,285.08,284.95,304.75,298.16,298.93,297.18,285.09,1.0,0.41,0.32,0.32,1.0,1.0,2.04,0.39,1.65,-0.08,0.9,0.9,0.0,99.88,83.0,39948.38,0.0,826.07,1.0,282.14,284.32,301.11,303.3,293.15,293.15,282.15,35943.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8460.23,0.0,1824.83,2274.52,0.0,838.67,0.9,1.0,0.0,3.0,1.0,0.0
17076900.0,297.17,297.15,293.15,0.0,0.0,284.97,0.87,0.28,0.25,297.18,297.15,293.15,0.0,0.0,284.96,0.98,0.4,0.38,297.26,297.15,293.15,0.0,0.0,284.96,0.97,0.39,0.27,297.18,297.15,293.15,0.0,0.0,284.96,0.95,0.36,0.35,297.15,297.15,293.15,0.0,0.0,284.98,0.62,0.1,0.46,284.96,284.95,304.91,298.29,298.98,297.2,284.95,1.0,0.39,0.32,0.32,1.0,1.0,2.05,0.39,1.66,-0.08,0.9,0.9,0.0,72.25,47.0,41384.31,0.0,739.55,1.0,281.9,284.17,301.38,303.79,293.15,293.15,281.85,35841.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8705.53,0.0,1858.22,2274.52,0.0,926.92,0.91,1.0,0.0,3.0,1.0,0.0
17077200.0,297.14,297.15,293.15,0.0,0.0,284.87,0.86,0.28,0.25,297.16,297.15,293.15,0.0,0.0,284.87,0.97,0.39,0.37,297.24,297.15,293.15,0.0,0.0,284.87,0.97,0.39,0.27,297.16,297.15,293.15,0.0,0.0,284.87,0.95,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.87,0.62,0.1,0.45,284.87,284.95,305.04,298.41,299.0,297.18,284.87,1.0,0.39,0.32,0.32,1.0,1.0,2.04,0.38,1.65,-0.09,0.9,0.9,0.0,72.42,83.0,41512.27,0.0,731.59,1.0,281.84,284.1,301.35,303.65,293.15,293.15,281.85,36134.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8575.79,0.0,1840.93,2274.52,0.0,900.45,0.91,1.0,0.0,3.0,1.0,0.0
17077500.0,297.15,297.15,293.15,0.0,0.0,284.76,0.8,0.28,0.25,297.16,297.15,293.15,0.0,0.0,284.76,0.89,0.4,0.38,297.24,297.15,293.15,0.0,0.0,284.76,0.89,0.39,0.27,297.17,297.15,293.15,0.0,0.0,284.76,0.87,0.36,0.35,297.15,297.15,293.15,0.0,0.0,284.78,0.56,0.1,0.46,284.76,284.95,305.15,298.5,299.02,297.18,284.75,1.0,0.42,0.32,0.32,1.0,1.0,2.06,0.39,1.67,-0.08,0.9,0.9,0.0,102.07,137.0,42920.71,0.0,851.51,1.0,281.6,283.96,301.58,304.08,293.15,293.15,281.55,36124.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8820.75,0.0,1842.08,2274.52,0.0,963.48,0.91,1.0,0.0,3.0,1.0,0.0
17077800.0,297.15,297.15,293.15,0.0,0.0,285.14,0.75,0.28,0.25,297.16,297.15,293.15,0.0,0.0,285.14,0.84,0.4,0.38,297.23,297.15,293.15,0.0,0.0,285.14,0.84,0.39,0.28,297.16,297.15,293.15,0.0,0.0,285.14,0.82,0.36,0.35,297.14,297.15,293.15,0.0,0.0,285.14,0.53,0.1,0.46,285.14,284.95,305.21,298.56,299.03,297.17,285.15,1.0,0.44,0.32,0.32,1.0,1.0,2.06,0.39,1.67,-0.09,0.9,0.9,0.0,132.85,143.0,40947.89,0.0,965.37,1.0,282.14,284.38,301.51,303.77,293.15,293.15,282.15,35859.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8593.47,0.0,1831.59,2274.52,0.0,843.78,0.9,1.0,0.0,3.0,1.0,0.0
17078100.0,297.15,297.15,293.15,0.0,0.0,285.01,0.76,0.28,0.25,297.16,297.15,293.15,0.0,0.0,285.0,0.86,0.4,0.38,297.23,297.15,293.15,0.0,0.0,285.0,0.85,0.39,0.28,297.17,297.15,293.15,0.0,0.0,285.0,0.83,0.36,0.35,297.14,297.15,293.15,0.0,0.0,285.02,0.53,0.1,0.46,285.0,284.95,305.22,298.57,299.03,297.17,284.99,1.0,0.43,0.32,0.32,1.0,1.0,2.06,0.39,1.68,-0.09,0.9,0.9,0.0,123.61,107.0,42021.66,0.0,933.51,1.0,281.9,284.21,301.61,304.04,293.15,293.15,281.85,35860.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8783.59,0.0,1845.75,2274.52,0.0,918.86,0.91,1.0,0.0,3.0,1.0,0.0
17078400.0,297.13,297.15,293.15,0.0,0.0,284.89,0.79,0.28,0.25,297.14,297.15,293.15,0.0,0.0,284.89,0.89,0.39,0.37,297.2,297.15,293.15,0.0,0.0,284.89,0.89,0.39,0.28,297.15,297.15,293.15,0.0,0.0,284.89,0.87,0.36,0.35,297.14,297.15,293.15,0.0,0.0,284.89,0.56,0.1,0.45,284.89,284.95,305.15,298.52,299.0,297.15,284.89,1.0,0.41,0.32,0.32,1.0,1.0,2.04,0.38,1.66,-0.09,0.9,0.9,0.0,101.61,83.0,41764.96,0.0,837.69,1.0,281.84,284.12,301.48,303.81,293.15,293.15,281.85,36111.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8612.64,0.0,1830.84,2274.52,0.0,932.93,0.9,1.0,0.0,3.0,1.0,0.0
17078700.0,297.14,297.15,293.15,0.0,0.0,285.04,0.85,0.28,0.25,297.14,297.15,293.15,0.0,0.0,285.04,0.96,0.39,0.37,297.2,297.15,293.15,0.0,0.0,285.04,0.96,0.39,0.28,297.16,297.15,293.15,0.0,0.0,285.04,0.93,0.36,0.35,297.15,297.15,293.15,0.0,0.0,285.02,0.61,0.1,0.45,285.04,284.95,305.04,298.44,298.98,297.16,285.06,1.0,0.39,0.32,0.32,1.0,1.0,2.04,0.38,1.66,-0.09,0.9,0.9,0.0,75.69,62.0,40572.96,0.0,744.31,1.0,282.1,284.3,301.41,303.65,293.15,293.15,282.15,35951.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8459.92,0.0,1836.47,2274.52,0.0,909.75,0.9,1.0,0.0,3.0,1.0,0.0
17079000.0,297.12,297.15,293.15,0.0,0.0,284.66,0.85,0.28,0.25,297.12,297.15,293.15,0.0,0.0,284.66,0.96,0.39,0.37,297.17,297.15,293.15,0.0,0.0,284.66,0.96,0.39,0.28,297.14,297.15,293.15,0.0,0.0,284.66,0.94,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.67,0.61,0.1,0.45,284.66,284.95,304.93,298.36,298.95,297.15,284.66,1.0,0.39,0.32,0.32,1.0,1.0,2.03,0.38,1.66,-0.09,0.89,0.89,0.0,75.16,101.0,42521.68,0.0,737.65,1.0,281.56,283.89,301.4,303.84,293.15,293.15,281.85,36272.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8205.65,0.0,1832.18,2274.52,0.0,1027.42,0.9,1.0,0.0,3.0,1.0,0.0
17079300.0,297.13,297.15,293.15,0.0,0.0,285.26,0.79,0.28,0.25,297.13,297.15,293.15,0.0,0.0,285.26,0.88,0.39,0.37,297.17,297.15,293.15,0.0,0.0,285.26,0.89,0.39,0.28,297.14,297.15,293.15,0.0,0.0,285.26,0.86,0.36,0.35,297.15,297.15,293.15,0.0,0.0,285.24,0.56,0.1,0.45,285.26,284.95,304.82,298.28,298.92,297.15,285.28,1.0,0.42,0.32,0.32,1.0,1.0,2.04,0.38,1.66,-0.09,0.9,0.9,0.0,103.34,137.0,39273.87,0.0,841.34,1.0,282.4,284.52,301.21,303.35,293.15,293.15,282.45,35771.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8373.54,0.0,1829.36,2274.52,0.0,840.3,0.9,1.0,0.0,3.0,1.0,0.0
17079600.0,297.12,297.15,293.15,0.0,0.0,284.89,0.75,0.27,0.25,297.12,297.15,293.15,0.0,0.0,284.89,0.84,0.39,0.37,297.15,297.15,293.15,0.0,0.0,284.89,0.84,0.39,0.28,297.13,297.15,293.15,0.0,0.0,284.89,0.82,0.36,0.35,297.14,297.15,293.15,0.0,0.0,284.89,0.52,0.1,0.46,284.89,284.95,304.71,298.19,298.89,297.14,284.89,1.0,0.44,0.31,0.31,1.0,1.0,2.05,0.38,1.67,-0.09,0.9,0.9,0.0,133.72,143.0,41493.31,0.0,954.97,1.0,281.86,284.12,301.25,303.65,293.15,293.15,281.85,35952.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8599.56,0.0,1859.88,2274.52,0.0,1010.21,0.91,1.0,0.0,3.0,1.0,0.0
17079900.0,297.1,297.15,293.15,0.0,0.0,284.99,0.75,0.27,0.25,297.09,297.15,293.15,0.0,0.0,284.99,0.84,0.39,0.37,297.11,297.15,293.15,0.0,0.0,284.99,0.85,0.39,0.27,297.11,297.15,293.15,0.0,0.0,284.99,0.82,0.36,0.34,297.13,297.15,293.15,0.0,0.0,284.97,0.53,0.1,0.45,284.99,284.95,304.6,298.11,298.86,297.13,285.01,1.0,0.43,0.31,0.31,1.0,1.0,2.02,0.37,1.65,-0.1,0.9,0.9,0.0,125.7,107.0,39916.26,0.0,899.02,1.0,282.1,284.26,301.03,303.2,293.15,293.15,282.15,36064.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8354.03,0.0,1838.56,2274.52,0.0,911.32,0.91,1.0,0.0,3.0,1.0,0.0
17080200.0,297.11,297.15,293.15,0.0,0.0,285.04,0.79,0.27,0.24,297.1,297.15,293.15,0.0,0.0,285.04,0.88,0.38,0.37,297.11,297.15,293.15,0.0,0.0,285.04,0.88,0.39,0.27,297.11,297.15,293.15,0.0,0.0,285.04,0.86,0.36,0.34,297.14,297.15,293.15,0.0,0.0,285.04,0.55,0.1,0.45,285.04,284.95,304.49,298.03,298.84,297.14,285.04,1.0,0.41,0.32,0.32,1.0,1.0,2.0,0.37,1.64,-0.09,0.9,0.9,0.0,101.92,83.0,39504.38,0.0,805.82,1.0,282.14,284.3,300.99,303.21,293.15,293.15,282.15,35942.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8412.07,0.0,1838.25,2274.52,0.0,909.57,0.91,1.0,0.0,3.0,1.0,0.0
17080500.0,297.11,297.15,293.15,0.0,0.0,285.18,0.84,0.27,0.24,297.1,297.15,293.15,0.0,0.0,285.18,0.95,0.38,0.36,297.11,297.15,293.15,0.0,0.0,285.18,0.95,0.39,0.27,297.11,297.15,293.15,0.0,0.0,285.18,0.93,0.36,0.34,297.14,297.15,293.15,0.0,0.0,285.16,0.6,0.1,0.44,285.18,284.95,304.37,297.94,298.81,297.14,285.19,1.0,0.38,0.32,0.32,1.0,1.0,1.99,0.36,1.62,-0.09,0.9,0.9,0.0,74.68,47.0,38123.62,0.0,699.65,1.0,282.4,284.46,300.87,302.95,293.15,293.15,282.45,35839.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8240.1,0.0,1838.96,2274.52,0.0,860.51,0.91,1.0,0.0,3.0,1.0,0.0
17080800.0,297.1,297.15,293.15,0.0,0.0,284.79,0.87,0.27,0.24,297.09,297.15,293.15,0.0,0.0,284.79,0.99,0.38,0.36,297.1,297.15,293.15,0.0,0.0,284.79,0.99,0.38,0.27,297.11,297.15,293.15,0.0,0.0,284.79,0.96,0.35,0.34,297.15,297.15,293.15,0.0,0.0,284.8,0.63,0.1,0.44,284.79,284.95,304.25,297.85,298.79,297.15,284.79,1.0,0.37,0.32,0.32,1.0,1.0,1.98,0.36,1.62,-0.09,0.9,0.9,0.0,64.6,68.0,40000.05,0.0,660.33,1.0,281.86,284.04,300.9,303.22,293.15,293.15,281.85,36084.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8432.53,0.0,1855.54,2274.52,0.0,1004.18,0.91,1.0,0.0,3.0,1.0,0.0
17081100.0,297.08,297.15,293.15,0.0,0.0,284.9,0.8,0.26,0.24,297.07,297.15,293.15,0.0,0.0,284.91,0.9,0.38,0.36,297.07,297.15,293.15,0.0,0.0,284.91,0.9,0.38,0.27,297.08,297.15,293.15,0.0,0.0,284.91,0.87,0.35,0.33,297.14,297.15,293.15,0.0,0.0,284.88,0.57,0.1,0.44,284.9,284.95,304.13,297.76,298.75,297.14,284.92,1.0,0.4,0.32,0.32,1.0,1.0,1.96,0.36,1.61,-0.09,0.89,0.89,0.0,90.91,122.0,38505.3,0.0,735.08,1.0,282.1,284.19,300.67,302.78,293.15,293.15,282.15,36204.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8197.06,0.0,1816.38,2274.52,0.0,899.66,0.9,1.0,0.0,3.0,1.0,0.0
17081400.0,297.12,297.15,293.15,0.0,0.0,285.45,0.75,0.26,0.24,297.1,297.15,293.15,0.0,0.0,285.45,0.84,0.38,0.36,297.11,297.15,293.15,0.0,0.0,285.45,0.84,0.38,0.27,297.12,297.15,293.15,0.0,0.0,285.45,0.82,0.35,0.34,297.15,297.15,293.15,0.0,0.0,285.45,0.53,0.1,0.45,285.45,284.95,304.01,297.67,298.73,297.14,285.45,1.0,0.43,0.32,0.32,1.0,1.0,1.98,0.36,1.62,-0.09,0.91,0.91,0.0,123.1,143.0,36469.54,0.0,860.25,1.0,282.74,284.72,300.65,302.7,293.15,293.15,282.75,35484.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8219.67,0.0,1844.58,2274.52,0.0,797.58,0.91,1.0,0.0,3.0,1.0,0.0
17081700.0,297.09,297.15,293.15,0.0,0.0,284.82,0.75,0.26,0.24,297.08,297.15,293.15,0.0,0.0,284.82,0.84,0.37,0.36,297.08,297.15,293.15,0.0,0.0,284.82,0.84,0.38,0.27,297.1,297.15,293.15,0.0,0.0,284.82,0.82,0.35,0.33,297.14,297.15,293.15,0.0,0.0,284.84,0.53,0.1,0.45,284.82,284.95,303.88,297.58,298.7,297.14,284.8,1.0,0.42,0.32,0.32,1.0,1.0,1.97,0.36,1.61,-0.09,0.91,0.91,0.0,122.03,107.0,39416.23,0.0,845.62,1.0,281.9,284.05,300.65,303.0,293.15,293.15,281.85,35942.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8446.76,0.0,1882.08,2274.52,0.0,1029.64,0.91,1.0,0.0,3.0,1.0,0.0
17082000.0,297.06,297.15,293.15,0.0,0.0,284.67,0.77,0.26,0.23,297.05,297.15,293.15,0.0,0.0,284.67,0.86,0.37,0.35,297.05,297.15,293.15,0.0,0.0,284.67,0.86,0.37,0.26,297.06,297.15,293.15,0.0,0.0,284.67,0.84,0.34,0.33,297.13,297.15,293.15,0.0,0.0,284.67,0.54,0.09,0.43,284.67,284.95,303.75,297.48,298.66,297.13,284.68,1.0,0.4,0.32,0.32,1.0,1.0,1.93,0.35,1.58,-0.1,0.89,0.89,0.0,102.81,83.0,38554.02,0.0,744.5,1.0,281.84,283.94,300.41,302.58,293.15,293.15,281.85,36388.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8217.26,0.0,1839.46,2274.52,0.0,965.09,0.91,1.0,0.0,3.0,1.0,0.0
17082300.0,297.1,297.15,293.15,0.0,0.0,285.29,0.83,0.26,0.23,297.08,297.15,293.15,0.0,0.0,285.29,0.93,0.37,0.35,297.08,297.15,293.15,0.0,0.0,285.29,0.93,0.37,0.26,297.09,297.15,293.15,0.0,0.0,285.29,0.91,0.34,0.33,297.14,297.15,293.15,0.0,0.0,285.27,0.59,0.09,0.43,285.29,284.95,303.62,297.38,298.64,297.14,285.31,1.0,0.38,0.32,0.32,1.0,1.0,1.92,0.35,1.57,-0.09,0.9,0.9,0.0,74.66,47.0,35202.85,0.0,645.52,1.0,282.7,284.6,300.32,302.25,293.15,293.15,282.75,35757.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7992.91,0.0,1835.61,2274.52,0.0,790.22,0.9,1.0,0.0,3.0,1.0,0.0
17082600.0,297.1,297.15,293.15,0.0,0.0,284.9,0.85,0.26,0.23,297.08,297.15,293.15,0.0,0.0,284.9,0.97,0.37,0.35,297.08,297.15,293.15,0.0,0.0,284.9,0.97,0.37,0.26,297.09,297.15,293.15,0.0,0.0,284.9,0.94,0.34,0.33,297.14,297.15,293.15,0.0,0.0,284.91,0.62,0.09,0.43,284.9,284.95,303.5,297.28,298.61,297.14,284.9,1.0,0.37,0.32,0.32,1.0,1.0,1.91,0.35,1.56,-0.09,0.91,0.91,0.0,64.64,86.0,37069.86,0.0,608.51,1.0,282.16,284.17,300.34,302.52,293.15,293.15,281.85,35934.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8597.9,0.0,1868.84,2274.52,0.0,970.02,0.91,1.0,0.0,3.0,1.0,0.0
17082900.0,297.05,297.15,293.15,0.0,0.0,284.53,0.78,0.25,0.23,297.03,297.15,293.15,0.0,0.0,284.53,0.87,0.36,0.34,297.03,297.15,293.15,0.0,0.0,284.53,0.88,0.36,0.25,297.05,297.15,293.15,0.0,0.0,284.53,0.86,0.34,0.32,297.12,297.15,293.15,0.0,0.0,284.51,0.55,0.09,0.43,284.53,284.95,303.37,297.17,298.57,297.12,284.55,1.0,0.39,0.32,0.32,1.0,1.0,1.88,0.34,1.54,-0.09,0.89,0.89,0.0,91.87,122.0,37387.17,0.0,671.99,1.0,281.8,283.83,300.1,302.19,293.15,293.15,281.85,36590.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7998.87,0.0,1819.37,2274.52,0.0,996.03,0.9,1.0,0.0,3.0,1.0,0.0
17083200.0,297.07,297.15,293.15,0.0,0.0,285.07,0.75,0.25,0.23,297.05,297.15,293.15,0.0,0.0,285.07,0.84,0.36,0.34,297.05,297.15,293.15,0.0,0.0,285.07,0.84,0.36,0.25,297.06,297.15,293.15,0.0,0.0,285.07,0.82,0.33,0.32,297.12,297.15,293.15,0.0,0.0,285.06,0.53,0.09,0.42,285.07,284.95,303.25,297.06,298.54,297.12,285.07,1.0,0.4,0.32,0.32,1.0,1.0,1.87,0.34,1.53,-0.09,0.89,0.89,0.0,110.51,113.0,34946.95,0.0,724.76,1.0,282.44,284.37,300.02,301.99,293.15,293.15,282.45,36015.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7970.35,0.0,1785.28,2274.52,0.0,811.07,0.9,1.0,0.0,3.0,1.0,0.0
17083500.0,297.11,297.15,293.15,0.0,0.0,285.39,0.77,0.25,0.23,297.08,297.15,293.15,0.0,0.0,285.38,0.86,0.36,0.34,297.09,297.15,293.15,0.0,0.0,285.38,0.87,0.36,0.25,297.1,297.15,293.15,0.0,0.0,285.38,0.85,0.33,0.32,297.13,297.15,293.15,0.0,0.0,285.41,0.54,0.09,0.42,285.39,284.95,303.13,296.96,298.52,297.13,285.37,1.0,0.39,0.32,0.32,1.0,1.0,1.87,0.34,1.53,-0.09,0.91,0.91,0.0,96.46,77.0,33841.4,0.0,682.18,1.0,282.8,284.66,300.03,302.04,293.15,293.15,282.75,35397.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8046.96,0.0,1839.56,2274.52,0.0,794.64,0.91,1.0,0.0,3.0,1.0,0.0
17083800.0,297.07,297.15,293.15,0.0,0.0,284.79,0.81,0.24,0.22,297.05,297.15,293.15,0.0,0.0,284.79,0.91,0.35,0.33,297.05,297.15,293.15,0.0,0.0,284.79,0.91,0.35,0.25,297.07,297.15,293.15,0.0,0.0,284.79,0.89,0.33,0.31,297.13,297.15,293.15,0.0,0.0,284.8,0.58,0.09,0.41,284.79,284.95,303.0,296.86,298.49,297.13,284.79,1.0,0.37,0.32,0.32,1.0,1.0,1.84,0.34,1.51,-0.09,0.9,0.9,0.0,74.87,53.0,35405.05,0.0,589.67,1.0,282.16,284.08,299.89,301.99,293.15,293.15,282.15,36007.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7978.11,0.0,1872.96,2274.52,0.0,976.32,0.91,1.0,0.0,3.0,1.0,0.0
17084100.0,297.06,297.15,293.15,0.0,0.0,284.87,0.87,0.24,0.22,297.03,297.15,293.15,0.0,0.0,284.88,0.99,0.35,0.33,297.03,297.15,293.15,0.0,0.0,284.88,0.99,0.35,0.24,297.05,297.15,293.15,0.0,0.0,284.88,0.97,0.32,0.31,297.11,297.15,293.15,0.0,0.0,284.85,0.63,0.09,0.4,284.87,284.95,302.88,296.76,298.45,297.11,284.89,1.0,0.34,0.32,0.32,1.0,1.0,1.8,0.33,1.47,-0.09,0.9,0.9,0.0,52.7,47.0,33570.28,0.0,490.57,1.0,282.4,284.21,299.65,301.5,293.15,293.15,282.45,36220.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7733.74,0.0,1835.65,2274.52,0.0,827.24,0.9,1.0,0.0,3.0,1.0,0.0
17084400.0,297.08,297.15,293.15,0.0,0.0,284.97,0.83,0.24,0.22,297.05,297.15,293.15,0.0,0.0,284.97,0.93,0.34,0.33,297.05,297.15,293.15,0.0,0.0,284.97,0.94,0.35,0.24,297.06,297.15,293.15,0.0,0.0,284.97,0.91,0.32,0.31,297.12,297.15,293.15,0.0,0.0,284.98,0.59,0.09,0.4,284.97,284.95,302.74,296.67,298.43,297.12,284.97,1.0,0.35,0.33,0.33,1.0,1.0,1.8,0.33,1.46,-0.09,0.9,0.9,0.0,65.13,83.0,33415.72,0.0,528.4,1.0,282.46,284.28,299.74,301.7,293.15,293.15,282.45,35943.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7850.64,0.0,1843.84,2274.52,0.0,835.45,0.91,1.0,0.0,3.0,1.0,0.0
17084700.0,297.06,297.15,293.15,0.0,0.0,285.08,0.75,0.23,0.21,297.03,297.15,293.15,0.0,0.0,285.08,0.84,0.34,0.32,297.04,297.15,293.15,0.0,0.0,285.08,0.85,0.34,0.24,297.05,297.15,293.15,0.0,0.0,285.08,0.83,0.32,0.3,297.11,297.15,293.15,0.0,0.0,285.06,0.53,0.09,0.4,285.08,284.95,302.61,296.59,298.39,297.11,285.1,1.0,0.38,0.33,0.33,1.0,1.0,1.78,0.33,1.45,-0.09,0.9,0.9,0.0,98.33,122.0,32092.11,0.0,617.73,1.0,282.7,284.43,299.5,301.28,293.15,293.15,282.75,35962.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7648.98,0.0,1831.85,2274.52,0.0,778.67,0.9,1.0,0.0,3.0,1.0,0.0
17085000.0,297.05,297.15,293.15,0.0,0.0,284.69,0.74,0.23,0.21,297.02,297.15,293.15,0.0,0.0,284.68,0.83,0.33,0.32,297.03,297.15,293.15,0.0,0.0,284.68,0.83,0.34,0.24,297.04,297.15,293.15,0.0,0.0,284.68,0.81,0.31,0.3,297.11,297.15,293.15,0.0,0.0,284.69,0.51,0.08,0.39,284.68,284.95,302.46,296.53,298.36,297.11,284.68,1.0,0.38,0.33,0.33,1.0,1.0,1.76,0.32,1.43,-0.08,0.89,0.89,0.0,104.64,98.0,33596.02,0.0,621.68,1.0,282.16,284.0,299.58,301.58,293.15,293.15,282.15,36238.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7801.13,0.0,1831.89,2274.52,0.0,910.19,0.9,1.0,0.0,3.0,1.0,0.0
17085300.0,297.07,297.15,293.15,0.0,0.0,285.26,0.76,0.23,0.21,297.04,297.15,293.15,0.0,0.0,285.26,0.86,0.33,0.32,297.04,297.15,293.15,0.0,0.0,285.26,0.86,0.34,0.24,297.05,297.15,293.15,0.0,0.0,285.26,0.84,0.31,0.3,297.11,297.15,293.15,0.0,0.0,285.24,0.53,0.08,0.38,285.26,284.95,302.31,296.47,298.32,297.11,285.28,1.0,0.36,0.33,0.33,1.0,1.0,1.73,0.32,1.41,-0.08,0.9,0.9,0.0,86.72,62.0,30244.26,0.0,549.62,1.0,283.0,284.63,299.38,301.05,293.15,293.15,283.05,35765.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7549.71,0.0,1830.95,2274.52,0.0,684.74,0.9,1.0,0.0,3.0,1.0,0.0
17085600.0,297.06,297.15,293.15,0.0,0.0,284.86,0.82,0.23,0.21,297.03,297.15,293.15,0.0,0.0,284.86,0.92,0.33,0.31,297.04,297.15,293.15,0.0,0.0,284.86,0.93,0.33,0.23,297.05,297.15,293.15,0.0,0.0,284.86,0.9,0.31,0.29,297.11,297.15,293.15,0.0,0.0,284.86,0.58,0.08,0.38,284.86,284.95,302.15,296.43,298.29,297.11,284.85,1.0,0.34,0.33,0.33,1.0,1.0,1.71,0.32,1.39,-0.08,0.9,0.9,0.0,62.01,26.0,31794.2,0.0,462.85,1.0,282.46,284.19,299.49,301.4,293.15,293.15,282.15,35982.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8085.65,0.0,1860.46,2274.52,0.0,836.85,0.91,1.0,0.0,3.0,1.0,0.0
17085900.0,297.05,297.15,293.15,0.0,0.0,284.94,0.87,0.22,0.2,297.02,297.15,293.15,0.0,0.0,284.94,0.99,0.32,0.31,297.02,297.15,293.15,0.0,0.0,284.94,0.99,0.33,0.23,297.03,297.15,293.15,0.0,0.0,284.94,0.97,0.3,0.29,297.11,297.15,293.15,0.0,0.0,284.92,0.62,0.08,0.36,284.94,284.95,301.98,296.39,298.25,297.11,284.96,1.0,0.31,0.33,0.33,1.0,1.0,1.67,0.31,1.36,-0.08,0.9,0.9,0.0,45.61,47.0,30173.13,0.0,392.14,1.0,282.7,284.33,299.27,300.95,293.15,293.15,282.75,36137.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7488.35,0.0,1831.51,2274.52,0.0,712.94,0.9,1.0,0.0,3.0,1.0,0.0
17086200.0,297.07,297.15,293.15,0.0,0.0,285.05,0.81,0.22,0.2,297.04,297.15,293.15,0.0,0.0,285.04,0.91,0.32,0.3,297.04,297.15,293.15,0.0,0.0,285.04,0.91,0.32,0.23,297.05,297.15,293.15,0.0,0.0,285.04,0.89,0.3,0.29,297.11,297.15,293.15,0.0,0.0,285.05,0.57,0.08,0.36,285.04,284.95,301.82,296.36,298.22,297.11,285.04,1.0,0.33,0.34,0.34,1.0,1.0,1.66,0.31,1.35,-0.08,0.9,0.9,0.0,62.0,83.0,30093.38,0.0,437.49,1.0,282.76,284.4,299.43,301.22,293.15,293.15,282.75,35837.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7616.5,0.0,1852.22,2274.52,0.0,716.45,0.91,1.0,0.0,3.0,1.0,0.0
17086500.0,297.03,297.15,293.15,0.0,0.0,284.66,0.73,0.21,0.2,297.0,297.15,293.15,0.0,0.0,284.66,0.82,0.31,0.3,297.0,297.15,293.15,0.0,0.0,284.66,0.83,0.32,0.22,297.02,297.15,293.15,0.0,0.0,284.66,0.81,0.3,0.28,297.1,297.15,293.15,0.0,0.0,284.64,0.51,0.08,0.36,284.66,284.95,301.65,296.32,298.17,297.1,284.68,1.0,0.36,0.34,0.34,1.0,1.0,1.63,0.31,1.33,-0.07,0.89,0.89,0.0,95.45,107.0,30494.96,0.0,513.5,1.0,282.4,284.05,299.25,300.99,293.15,293.15,282.45,36403.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7471.44,0.0,1823.57,2274.52,0.0,793.51,0.9,1.0,0.0,3.0,1.0,0.0
17086800.0,297.05,297.15,293.15,0.0,0.0,285.2,0.73,0.21,0.19,297.02,297.15,293.15,0.0,0.0,285.2,0.82,0.31,0.3,297.02,297.15,293.15,0.0,0.0,285.2,0.83,0.31,0.22,297.03,297.15,293.15,0.0,0.0,285.2,0.81,0.29,0.28,297.1,297.15,293.15,0.0,0.0,285.19,0.5,0.07,0.35,285.2,284.95,301.48,296.28,298.13,297.1,285.2,1.0,0.36,0.34,0.34,1.0,1.0,1.61,0.3,1.31,-0.07,0.9,0.9,0.0,93.15,83.0,28242.46,0.0,493.5,1.0,283.04,284.59,299.23,300.84,293.15,293.15,283.05,35815.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7473.69,0.0,1813.95,2274.52,0.0,605.4,0.9,1.0,0.0,3.0,1.0,0.0
17087100.0,297.06,297.15,293.15,0.0,0.0,285.05,0.76,0.21,0.19,297.03,297.15,293.15,0.0,0.0,285.04,0.86,0.31,0.29,297.03,297.15,293.15,0.0,0.0,285.04,0.86,0.31,0.22,297.04,297.15,293.15,0.0,0.0,285.04,0.84,0.29,0.28,297.11,297.15,293.15,0.0,0.0,285.07,0.53,0.07,0.35,285.04,284.95,301.32,296.24,298.1,297.11,285.02,1.0,0.33,0.34,0.34,1.0,1.0,1.59,0.3,1.29,-0.07,0.91,0.91,0.0,73.57,47.0,28862.09,0.0,429.02,1.0,282.8,284.39,299.34,301.13,293.15,293.15,282.75,35630.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7598.16,0.0,1846.41,2274.52,0.0,698.95,0.91,1.0,0.0,3.0,1.0,0.0
17087400.0,297.04,297.15,293.15,0.0,0.0,284.88,0.82,0.21,0.19,297.0,297.15,293.15,0.0,0.0,284.88,0.93,0.3,0.29,297.01,297.15,293.15,0.0,0.0,284.88,0.93,0.3,0.21,297.02,297.15,293.15,0.0,0.0,284.88,0.91,0.28,0.27,297.1,297.15,293.15,0.0,0.0,284.87,0.58,0.07,0.33,284.88,284.95,301.15,296.2,298.06,297.1,284.88,1.0,0.3,0.35,0.35,1.0,1.0,1.55,0.29,1.25,-0.07,0.9,0.9,0.0,50.62,25.0,28134.34,0.0,343.8,1.0,282.74,284.27,299.12,300.76,293.15,293.15,282.75,36073.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7410.57,0.0,1843.09,2274.52,0.0,674.25,0.91,1.0,0.0,3.0,1.0,0.0
17087700.0,297.05,297.15,293.15,0.0,0.0,284.72,0.86,0.2,0.18,297.01,297.15,293.15,0.0,0.0,284.72,0.98,0.3,0.28,297.01,297.15,293.15,0.0,0.0,284.72,0.99,0.3,0.21,297.02,297.15,293.15,0.0,0.0,284.72,0.96,0.28,0.27,297.11,297.15,293.15,0.0,0.0,284.75,0.61,0.07,0.32,284.72,284.95,300.98,296.16,298.02,297.11,284.69,1.0,0.29,0.35,0.35,1.0,1.0,1.52,0.29,1.23,-0.06,0.9,0.9,0.0,40.14,46.0,28589.83,0.0,305.0,1.0,282.5,284.08,299.26,301.04,293.15,293.15,282.45,36148.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7530.42,0.0,1845.26,2274.52,0.0,701.77,0.91,1.0,0.0,3.0,1.0,0.0
17088000.0,297.05,297.15,293.15,0.0,0.0,285.07,0.78,0.2,0.18,297.01,297.15,293.15,0.0,0.0,285.07,0.88,0.29,0.28,297.01,297.15,293.15,0.0,0.0,285.07,0.88,0.3,0.21,297.02,297.15,293.15,0.0,0.0,285.07,0.86,0.28,0.26,297.1,297.15,293.15,0.0,0.0,285.06,0.54,0.07,0.32,285.07,284.95,300.82,296.11,297.98,297.1,285.07,1.0,0.31,0.35,0.35,1.0,1.0,1.5,0.29,1.21,-0.06,0.9,0.9,0.0,59.48,82.0,26428.35,0.0,343.85,1.0,283.04,284.49,299.03,300.56,293.15,293.15,283.05,35965.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7329.28,0.0,1823.11,2274.52,0.0,567.95,0.9,1.0,0.0,3.0,1.0,0.0
17088300.0,297.05,297.15,293.15,0.0,0.0,284.93,0.73,0.2,0.18,297.01,297.15,293.15,0.0,0.0,284.92,0.83,0.29,0.27,297.01,297.15,293.15,0.0,0.0,284.92,0.83,0.29,0.21,297.02,297.15,293.15,0.0,0.0,284.92,0.81,0.27,0.26,297.1,297.15,293.15,0.0,0.0,284.96,0.5,0.07,0.32,284.93,284.95,300.65,296.07,297.94,297.1,284.9,1.0,0.33,0.35,0.35,1.0,1.0,1.49,0.29,1.2,-0.06,0.9,0.9,0.0,78.57,76.0,27071.06,0.0,386.19,1.0,282.8,284.3,299.17,300.86,293.15,293.15,282.75,35803.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7455.67,0.0,1834.66,2274.52,0.0,640.68,0.9,1.0,0.0,3.0,1.0,0.0
17088600.0,297.04,297.15,293.15,0.0,0.0,284.8,0.74,0.19,0.18,297.0,297.15,293.15,0.0,0.0,284.79,0.84,0.28,0.27,297.0,297.15,293.15,0.0,0.0,284.79,0.84,0.29,0.2,297.01,297.15,293.15,0.0,0.0,284.79,0.83,0.27,0.26,297.1,297.15,293.15,0.0,0.0,284.81,0.51,0.07,0.31,284.8,284.95,300.48,296.02,297.9,297.1,284.79,1.0,0.31,0.36,0.36,1.0,1.0,1.45,0.28,1.17,-0.06,0.9,0.9,0.0,68.85,40.0,26468.32,0.0,343.84,1.0,282.76,284.21,299.05,300.67,293.15,293.15,283.05,36091.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7008.29,0.0,1837.26,2274.52,0.0,633.88,0.9,1.0,0.0,3.0,1.0,0.0
17088900.0,297.05,297.15,293.15,0.0,0.0,285.03,0.8,0.19,0.17,297.01,297.15,293.15,0.0,0.0,285.02,0.9,0.28,0.26,297.01,297.15,293.15,0.0,0.0,285.02,0.91,0.28,0.2,297.02,297.15,293.15,0.0,0.0,285.03,0.89,0.26,0.25,297.1,297.15,293.15,0.0,0.0,285.04,0.55,0.06,0.3,285.03,284.95,300.32,295.98,297.87,297.1,285.02,1.0,0.29,0.36,0.36,1.0,1.0,1.42,0.28,1.14,-0.05,0.9,0.9,0.0,48.33,25.0,25122.46,0.0,279.59,1.0,283.07,284.45,298.99,300.51,293.15,293.15,283.05,35695.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7285.91,0.0,1829.9,2274.52,0.0,550.7,0.9,1.0,0.0,3.0,1.0,0.0
17089200.0,297.04,297.15,293.15,0.0,0.0,284.93,0.84,0.19,0.17,297.0,297.15,293.15,0.0,0.0,284.93,0.96,0.27,0.26,297.0,297.15,293.15,0.0,0.0,284.93,0.96,0.28,0.19,297.01,297.15,293.15,0.0,0.0,284.93,0.94,0.26,0.25,297.1,297.15,293.15,0.0,0.0,284.92,0.59,0.06,0.29,284.93,284.95,300.15,295.93,297.83,297.1,284.94,1.0,0.27,0.36,0.36,1.0,1.0,1.39,0.28,1.11,-0.05,0.9,0.9,0.0,37.02,25.0,24559.91,0.0,238.78,1.0,283.04,284.38,298.86,300.33,293.15,293.15,283.05,36010.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7189.78,0.0,1832.03,2274.52,0.0,553.54,0.9,1.0,0.0,3.0,1.0,0.0
17089500.0,297.86,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,297.89,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,297.91,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,297.83,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,297.46,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.05,294.15,299.98,295.88,298.5,299.48,284.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,88.43,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17089800.0,298.11,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,297.73,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.05,294.15,299.82,295.83,298.57,299.82,284.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,32.35,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090100.0,298.24,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,297.9,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.05,294.15,299.65,295.77,298.62,299.72,284.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,29.52,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090400.0,298.32,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.05,294.15,299.48,295.72,298.67,299.57,284.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,27.75,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090700.0,298.37,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.04,294.15,299.32,295.66,298.7,299.41,284.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,26.3,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091000.0,298.39,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.04,294.15,299.15,295.61,298.73,299.25,285.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,25.09,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091300.0,298.41,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,285.03,294.15,298.98,295.55,298.74,299.1,285.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,23.83,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091600.0,298.42,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,285.03,294.15,298.82,295.49,298.75,298.96,285.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,22.7,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091900.0,298.42,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,285.03,294.15,298.65,295.44,298.75,298.81,285.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.82,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092200.0,298.43,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,285.03,294.15,298.48,295.38,298.74,298.67,285.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.11,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092500.0,298.43,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,285.03,294.15,298.32,295.31,298.73,298.52,285.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,20.52,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092800.0,298.44,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,285.03,294.15,298.15,295.25,298.7,298.37,285.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,20.02,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093100.0,298.44,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,285.03,294.15,298.02,295.2,298.68,298.23,285.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.61,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093400.0,298.44,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,285.03,294.15,297.94,295.18,298.65,298.1,285.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.28,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
