time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17093700.0,298.44,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.03,294.15,297.92,295.17,298.61,298.02,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.04,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094000.0,298.44,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.03,294.15,297.93,295.18,298.58,297.97,285.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.87,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094300.0,298.44,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.04,294.15,297.97,295.2,298.56,297.96,285.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.74,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094600.0,298.44,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.04,294.15,298.02,295.22,298.53,297.98,285.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.66,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094900.0,298.44,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.05,294.15,298.09,295.25,298.51,298.02,285.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.59,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095200.0,298.44,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.05,294.15,298.15,295.28,298.49,298.07,285.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.54,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095500.0,298.44,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,285.06,294.15,298.2,295.29,298.48,298.12,285.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.49,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095800.0,298.44,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.07,294.15,298.22,295.3,298.47,298.17,285.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.41,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096100.0,298.44,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.08,294.15,298.21,295.28,298.46,298.19,285.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.32,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096400.0,298.44,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.09,294.15,298.15,295.25,298.44,298.19,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.18,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096700.0,298.44,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,285.1,294.15,298.07,295.21,298.43,298.14,286.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.01,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097000.0,298.44,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.11,294.15,297.98,295.17,298.41,298.08,286.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.85,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097300.0,298.44,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.12,294.15,297.9,295.14,298.39,298.01,286.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.69,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097600.0,298.44,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.13,294.15,297.82,295.11,298.37,297.94,286.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.54,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097900.0,298.44,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.15,294.15,297.73,295.08,298.34,297.86,286.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.39,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098200.0,298.44,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,285.16,294.15,297.65,295.06,298.31,297.78,286.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.26,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098500.0,298.44,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.17,294.15,297.57,295.04,298.28,297.71,286.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.13,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098800.0,298.43,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.19,294.15,297.48,295.02,298.25,297.63,286.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.01,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099100.0,298.43,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,285.2,294.15,297.4,295.01,298.21,297.55,286.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.91,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099400.0,298.43,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,285.22,294.15,297.32,295.0,298.18,297.47,286.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.82,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099700.0,298.43,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.23,294.15,297.23,294.99,298.14,297.39,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.73,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100000.0,298.42,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,285.25,294.15,297.15,294.99,298.1,297.31,286.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.66,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100300.0,298.42,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,285.27,294.15,297.06,295.0,298.05,297.23,286.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.61,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100600.0,298.42,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,285.28,294.15,296.97,295.03,298.01,297.15,286.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.61,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100900.0,298.41,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.3,294.15,296.88,295.08,297.96,297.06,286.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.68,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101200.0,298.41,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.32,294.15,296.78,295.14,297.91,296.97,286.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.76,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101500.0,298.4,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.34,294.15,296.68,295.21,297.86,296.88,286.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.78,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101800.0,298.4,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.36,294.15,296.59,295.27,297.81,296.81,286.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.69,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102100.0,298.4,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.37,294.15,296.5,295.33,297.76,296.77,286.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.61,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102400.0,298.4,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,285.39,294.15,296.41,295.39,297.7,296.76,286.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.9,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102700.0,298.4,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.42,294.15,296.33,295.43,297.66,296.74,286.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.88,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103000.0,298.4,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.43,294.15,296.26,295.45,297.64,296.74,286.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.68,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103300.0,298.39,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.43,294.15,296.2,295.45,297.63,296.74,286.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.17,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103600.0,298.39,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.43,294.15,296.15,295.42,297.63,296.74,286.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.3,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103900.0,298.38,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.43,294.15,296.11,295.39,297.63,296.74,286.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.02,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104200.0,298.38,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.43,294.15,296.09,295.37,297.63,296.74,286.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.91,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104500.0,298.38,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.44,294.15,296.08,295.35,297.63,296.74,286.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.72,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104800.0,298.37,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,285.45,294.15,296.08,295.35,297.62,296.74,286.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.83,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105100.0,298.37,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,285.46,294.15,296.08,295.35,297.58,296.73,286.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.38,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105400.0,298.36,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.52,294.15,296.09,295.36,297.47,296.63,286.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.0,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105700.0,298.36,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,285.54,294.15,296.1,295.37,297.42,296.55,286.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.53,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106000.0,298.36,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,285.56,294.15,296.11,295.39,297.36,296.47,286.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.78,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106300.0,298.36,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.58,294.15,296.13,295.4,297.31,296.39,286.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.08,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106600.0,298.36,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.6,294.15,296.14,295.41,297.26,296.29,286.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.38,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106900.0,298.35,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,285.62,294.15,296.15,295.42,297.21,296.23,286.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.61,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107200.0,298.35,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,285.64,294.15,296.15,295.42,297.16,296.19,286.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.69,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107500.0,298.35,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,285.66,294.15,296.15,295.42,297.12,296.17,286.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.62,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107800.0,298.35,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,285.68,294.15,296.15,295.42,297.08,296.16,286.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.49,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108100.0,298.35,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,285.7,294.15,296.15,295.42,297.04,296.16,286.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.33,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108400.0,298.34,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,285.72,294.15,296.15,295.42,297.0,296.16,286.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.2,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108700.0,298.34,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,285.74,294.15,296.15,295.42,296.96,296.16,286.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.16,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109000.0,298.33,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,285.77,294.15,296.15,295.42,296.93,296.16,286.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.09,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109300.0,298.33,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,285.79,294.15,296.15,295.42,296.9,296.16,286.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.17,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109600.0,298.33,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,285.81,294.15,296.15,295.42,296.87,296.16,286.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.7,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109900.0,298.33,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,296.15,295.42,296.86,296.16,286.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.97,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110200.0,298.33,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,296.15,295.42,296.86,296.16,287.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.15,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110500.0,298.33,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,296.15,295.42,296.86,296.16,287.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.27,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110800.0,298.32,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,296.15,295.42,296.86,296.16,287.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.95,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111100.0,298.32,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,296.13,295.42,296.86,296.16,287.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.77,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111400.0,298.32,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,296.08,295.41,296.86,296.16,287.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.64,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111700.0,298.31,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,295.99,295.38,296.86,296.16,287.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.53,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112000.0,298.31,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,295.89,295.36,296.86,296.16,287.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.44,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112300.0,298.31,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,295.77,295.33,296.86,296.16,287.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.37,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112600.0,298.31,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,295.65,295.29,296.86,296.16,287.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.31,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112900.0,298.3,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,295.53,295.26,296.86,296.16,287.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.26,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113200.0,298.3,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,295.41,295.23,296.86,296.16,287.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.22,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113500.0,298.29,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,295.31,295.2,296.86,296.16,287.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.19,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113800.0,298.29,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,295.22,295.17,296.86,296.16,287.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.16,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114100.0,298.29,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,295.17,295.16,296.86,296.16,287.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.13,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114400.0,298.28,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,295.15,295.15,296.86,296.16,287.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.11,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114700.0,298.28,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,295.15,295.15,296.86,296.16,287.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.09,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115000.0,298.28,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,295.15,295.15,296.86,296.16,287.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115300.0,298.28,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,295.15,295.15,296.86,296.16,287.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115600.0,298.28,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,295.15,295.15,296.86,296.16,287.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115900.0,298.27,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,295.15,295.15,296.86,296.16,287.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116200.0,298.27,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,295.15,295.15,296.86,296.16,287.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116500.0,298.27,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,295.15,295.15,296.86,296.16,287.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116800.0,298.27,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,295.15,295.15,296.86,296.16,287.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117100.0,298.28,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,295.15,295.15,296.86,296.16,287.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117400.0,298.28,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,295.15,295.15,296.86,296.16,287.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117700.0,298.28,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,295.15,295.15,296.86,296.16,287.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118000.0,298.28,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,295.15,295.15,296.86,296.16,287.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
