time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17118300.0,298.28,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,295.15,295.15,296.86,296.16,287.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118600.0,298.28,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.82,294.15,295.15,295.15,296.86,296.16,287.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.65,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118900.0,298.28,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,285.83,294.15,295.15,295.15,296.84,296.16,287.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.12,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119200.0,298.28,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,285.85,294.15,295.15,295.15,296.8,296.13,287.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.85,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119500.0,298.28,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,285.87,294.15,295.15,295.15,296.73,296.07,287.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.66,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119800.0,298.28,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,285.89,294.15,295.15,295.15,296.67,295.95,287.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.14,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120100.0,298.27,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,285.91,294.15,295.15,295.15,296.6,295.82,287.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.43,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120400.0,298.26,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,285.93,294.15,295.15,295.15,296.54,295.65,287.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.69,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120700.0,298.25,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,285.95,294.15,295.15,295.15,296.48,295.48,287.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.97,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121000.0,298.24,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.98,294.15,295.15,295.15,296.42,295.33,287.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.25,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121300.0,298.23,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,286.0,294.15,295.15,295.15,296.37,295.23,287.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.5,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121600.0,298.22,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.02,294.15,295.15,295.15,296.31,295.18,287.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.65,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121900.0,298.22,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.05,294.15,295.15,295.15,296.26,295.16,287.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.69,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122200.0,298.22,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.07,294.15,295.15,295.15,296.21,295.15,287.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.7,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122500.0,298.21,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,286.09,294.15,295.15,295.15,296.16,295.15,287.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.69,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122800.0,298.21,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,286.12,294.15,295.15,295.15,296.12,295.15,287.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.66,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123100.0,298.21,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.14,294.15,295.15,295.15,296.07,295.15,287.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.63,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123400.0,298.21,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,286.16,294.15,295.15,295.15,296.03,295.15,287.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.58,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123700.0,298.21,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,286.19,294.15,295.15,295.15,295.99,295.15,287.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.53,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124000.0,298.21,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,286.21,294.15,295.15,295.15,295.96,295.15,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.47,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124300.0,298.21,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,286.24,294.15,295.15,295.15,295.92,295.15,287.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.41,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124600.0,298.21,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,286.26,294.15,295.15,295.15,295.89,295.15,287.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.36,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124900.0,298.22,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,286.28,294.15,295.15,295.15,295.85,295.15,287.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.3,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125200.0,298.23,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,286.3,294.15,295.15,295.15,295.82,295.15,287.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.24,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125500.0,298.23,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,286.33,294.15,295.18,295.16,295.8,295.16,287.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.18,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125800.0,298.25,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,286.35,294.15,295.27,295.2,295.77,295.19,287.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.16,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126100.0,298.26,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,286.37,294.15,295.42,295.26,295.75,295.26,287.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.19,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126400.0,298.28,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,286.4,294.15,295.59,295.33,295.74,295.36,287.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.24,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126700.0,298.29,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,286.42,294.15,295.8,295.4,295.74,295.49,287.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.31,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127000.0,298.31,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,286.44,294.15,296.02,295.48,295.75,295.63,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.39,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127300.0,298.33,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,286.47,294.15,296.26,295.56,295.77,295.79,287.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.48,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127600.0,298.35,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,286.49,294.15,296.48,295.63,295.79,295.95,287.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.55,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127900.0,298.37,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,286.51,294.15,296.7,295.69,295.83,296.11,287.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.6,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128200.0,298.4,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,286.53,294.15,296.89,295.74,295.87,296.26,287.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.63,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128500.0,298.43,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.56,294.15,297.04,295.76,295.92,296.4,287.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.64,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128800.0,298.46,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,286.58,294.15,297.15,295.77,295.97,296.52,287.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.61,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129100.0,298.49,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,286.6,294.15,297.23,295.77,296.02,296.62,287.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.55,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129400.0,298.52,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,286.62,294.15,297.32,295.77,296.07,296.72,287.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.52,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129700.0,298.56,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,286.65,294.15,297.4,295.77,296.13,296.83,287.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.51,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130000.0,298.59,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,286.67,294.15,297.48,295.78,296.18,296.95,287.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.5,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130300.0,298.62,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,286.69,294.15,297.57,295.78,296.24,297.07,287.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.48,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130600.0,298.66,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,286.71,294.15,297.65,295.79,296.3,297.18,287.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.47,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130900.0,298.69,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,286.74,294.15,297.73,295.81,296.36,297.27,287.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.44,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131200.0,298.73,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,286.76,294.15,297.82,295.83,296.42,297.36,287.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.41,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131500.0,298.76,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,286.78,294.15,297.9,295.85,296.48,297.43,287.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.39,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131800.0,298.79,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,286.8,294.15,297.98,295.88,296.54,297.5,287.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.39,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17132100.0,298.82,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,286.83,294.15,298.07,295.9,296.6,297.58,287.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.43,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17132400.0,298.85,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,286.85,294.15,298.15,295.94,296.67,297.67,288.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.49,0.0,0.0,0.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17132700.0,298.7,297.15,293.15,0.0,0.0,291.33,0.55,0.05,0.05,298.31,297.15,293.15,0.0,0.0,291.33,0.55,0.05,0.05,298.31,297.15,293.15,0.0,0.0,291.33,0.55,0.05,0.04,298.36,297.15,293.15,0.0,0.0,291.33,0.55,0.05,0.05,298.12,297.15,293.15,0.0,0.0,291.33,0.55,0.05,0.23,291.39,284.95,298.23,295.99,298.39,298.46,291.72,1.0,0.15,0.4,0.4,1.0,1.0,0.49,0.1,0.39,-0.05,0.0,0.0,0.0,23.71,60.0,2508.65,0.0,26.34,1.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17133000.0,298.7,297.15,293.15,0.0,0.0,294.13,0.5,0.05,0.05,298.3,297.15,293.15,0.0,0.0,294.13,0.5,0.05,0.05,298.3,297.15,293.15,0.0,0.0,294.13,0.5,0.05,0.04,298.34,297.15,293.15,0.0,0.0,294.13,0.5,0.05,0.05,298.09,297.15,293.15,0.0,0.0,294.13,0.5,0.05,0.23,294.18,284.95,298.32,296.06,298.39,298.45,294.4,1.0,0.18,1.0,1.0,1.0,1.0,0.49,0.22,0.28,0.07,0.0,0.0,0.0,39.09,60.0,1538.81,0.0,39.73,1.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17133300.0,298.75,297.15,293.15,0.0,0.0,295.99,0.48,0.05,0.05,298.33,297.15,293.15,0.0,0.0,295.99,0.48,0.05,0.05,298.34,297.15,293.15,0.0,0.0,295.99,0.48,0.05,0.04,298.37,297.15,293.15,0.0,0.0,295.99,0.48,0.05,0.05,298.12,297.15,293.15,0.0,0.0,295.99,0.48,0.05,0.23,296.02,284.95,298.4,296.16,298.45,298.49,296.16,1.0,0.19,0.99,0.99,1.0,1.0,0.5,0.22,0.28,0.07,0.0,0.0,0.0,44.13,36.0,894.14,0.0,44.21,1.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17133600.0,298.76,297.15,293.15,0.0,0.0,297.57,0.96,0.24,0.15,298.38,297.15,293.15,0.0,0.0,297.57,0.99,0.19,0.18,298.38,297.15,293.15,0.0,0.0,297.57,0.99,0.19,0.13,298.41,297.15,293.15,0.0,0.0,297.57,0.98,0.2,0.17,298.18,297.15,293.15,0.0,0.0,297.51,0.64,0.05,0.23,297.57,284.95,298.48,296.26,298.5,298.52,297.62,1.0,0.2,0.99,0.99,1.0,1.0,1.04,0.45,0.59,0.19,0.0,0.0,0.0,17.6,43.0,734.42,0.0,94.01,1.0,283.04,284.38,298.86,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17133900.0,298.42,297.15,293.15,0.0,0.0,287.25,0.93,0.26,0.13,298.09,297.15,293.15,0.0,0.0,287.25,0.93,0.2,0.13,298.06,297.15,293.15,0.0,0.0,287.25,0.93,0.2,0.1,298.13,297.15,293.15,0.0,0.0,287.25,0.93,0.21,0.13,297.82,297.15,293.15,0.0,0.0,287.24,0.98,0.16,0.75,287.24,284.95,298.57,296.38,298.37,298.21,287.21,1.0,0.27,0.96,0.96,1.0,1.0,1.5,0.66,0.84,0.31,1.0,1.0,0.0,22.94,103.0,30871.89,0.0,248.04,1.0,283.14,286.89,300.11,302.16,293.15,293.15,283.15,6289.61,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,2.0,2.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7851.7,0.0,171.22,2274.52,0.0,810.27,0.41,1.0,0.0,3.0,1.0,0.0
17134200.0,297.82,297.15,293.15,0.0,0.0,286.39,0.77,0.23,0.21,297.64,297.15,293.15,0.0,0.0,286.4,0.72,0.18,0.18,297.59,297.15,293.15,0.0,0.0,286.4,0.71,0.17,0.12,297.66,297.15,293.15,0.0,0.0,286.39,0.72,0.19,0.18,297.38,297.15,293.15,0.0,0.0,286.4,0.65,0.13,0.62,286.39,284.95,298.65,296.5,298.12,297.7,286.37,1.0,0.34,0.93,0.93,1.0,1.0,1.57,0.69,0.88,0.33,1.0,1.0,0.0,77.93,111.0,35382.97,0.0,429.81,1.0,283.15,285.96,299.5,301.57,293.15,293.15,283.15,14445.5,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,3.04,3.04,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8042.33,0.0,595.96,2274.52,0.0,966.16,0.62,1.0,0.0,3.0,1.0,0.0
17134500.0,297.64,297.15,293.15,0.0,0.0,285.87,0.75,0.23,0.21,297.47,297.15,293.15,0.0,0.0,285.87,0.69,0.18,0.17,297.44,297.15,293.15,0.0,0.0,285.87,0.68,0.17,0.12,297.5,297.15,293.15,0.0,0.0,285.87,0.7,0.18,0.18,297.21,297.15,293.15,0.0,0.0,285.87,0.61,0.12,0.56,285.87,284.95,298.73,296.62,298.05,297.52,285.86,1.0,0.34,0.91,0.91,1.0,1.0,1.49,0.65,0.84,0.31,1.0,1.0,0.0,88.52,75.0,34914.53,0.0,412.56,1.0,283.15,285.45,299.6,301.6,293.15,293.15,283.15,20806.72,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,3.65,3.65,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8010.3,0.0,1030.21,2274.52,0.0,882.25,0.75,1.0,0.0,3.0,1.0,0.0
17134800.0,297.56,297.15,293.15,0.0,0.0,285.68,0.79,0.24,0.21,297.41,297.15,293.15,0.0,0.0,285.68,0.73,0.18,0.17,297.38,297.15,293.15,0.0,0.0,285.68,0.72,0.17,0.12,297.43,297.15,293.15,0.0,0.0,285.68,0.73,0.19,0.18,297.15,297.15,293.15,0.0,0.0,285.68,0.63,0.12,0.54,285.68,284.95,298.82,296.74,298.05,297.46,285.68,1.0,0.32,0.91,0.91,1.0,1.0,1.47,0.64,0.83,0.3,1.0,1.0,0.0,70.81,39.0,35078.92,0.0,358.02,1.0,283.15,285.24,299.73,301.73,293.15,293.15,283.15,25210.95,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.01,4.01,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8041.9,0.0,1374.05,2274.52,0.0,859.14,0.82,1.0,0.0,3.0,1.0,0.0
17135100.0,297.52,297.15,293.15,0.0,0.0,285.58,0.87,0.25,0.22,297.38,297.15,293.15,0.0,0.0,285.58,0.8,0.19,0.18,297.34,297.15,293.15,0.0,0.0,285.58,0.79,0.18,0.12,297.39,297.15,293.15,0.0,0.0,285.58,0.81,0.19,0.18,297.13,297.15,293.15,0.0,0.0,285.58,0.68,0.11,0.52,285.58,284.95,298.9,296.84,298.07,297.42,285.58,1.0,0.29,0.9,0.9,1.0,1.0,1.47,0.64,0.83,0.3,1.0,1.0,0.0,46.87,25.0,35260.62,0.0,297.14,1.0,283.15,285.12,299.84,301.85,293.15,293.15,283.15,28597.48,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8071.93,0.0,1660.02,2274.52,0.0,858.88,0.88,1.0,0.0,3.0,1.0,0.0
17135400.0,297.48,297.15,293.15,0.0,0.0,285.52,0.97,0.25,0.23,297.35,297.15,293.15,0.0,0.0,285.52,0.88,0.19,0.18,297.32,297.15,293.15,0.0,0.0,285.52,0.86,0.18,0.13,297.37,297.15,293.15,0.0,0.0,285.52,0.89,0.2,0.19,297.11,297.15,293.15,0.0,0.0,285.52,0.74,0.11,0.51,285.52,284.95,298.98,296.93,298.09,297.39,285.52,1.0,0.28,0.89,0.89,1.0,1.0,1.48,0.64,0.83,0.3,1.0,1.0,0.0,33.91,25.0,35570.91,0.0,267.21,1.0,283.15,285.05,299.93,301.96,293.15,293.15,283.15,31471.38,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8108.35,0.0,1916.44,2274.52,0.0,864.82,0.92,1.0,0.0,3.0,1.0,0.0
17135700.0,297.48,297.15,293.15,0.0,0.0,285.4,0.99,0.26,0.22,297.33,297.15,293.15,0.0,0.0,285.4,0.92,0.2,0.18,297.3,297.15,293.15,0.0,0.0,285.4,0.9,0.18,0.13,297.34,297.15,293.15,0.0,0.0,285.4,0.93,0.2,0.19,297.11,297.15,293.15,0.0,0.0,285.41,0.76,0.11,0.5,285.4,284.95,299.07,296.99,298.11,297.38,285.39,1.0,0.27,0.88,0.88,1.0,1.0,1.46,0.64,0.83,0.3,1.0,1.0,0.0,29.67,25.0,35822.0,0.0,252.31,1.0,283.06,284.9,300.01,302.09,293.15,293.15,283.05,34346.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.68,4.68,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8159.44,0.0,2184.96,2274.52,0.0,886.04,0.96,1.0,0.0,3.0,1.0,0.0
17136000.0,297.48,297.15,293.15,0.0,0.0,284.83,0.99,0.27,0.21,297.3,297.15,293.15,0.0,0.0,284.83,0.93,0.2,0.19,297.27,297.15,293.15,0.0,0.0,284.83,0.91,0.19,0.13,297.31,297.15,293.15,0.0,0.0,284.83,0.95,0.2,0.19,297.09,297.15,293.15,0.0,0.0,284.83,0.76,0.11,0.48,284.83,284.95,299.15,297.03,298.14,297.36,284.82,1.0,0.27,0.87,0.87,1.0,1.0,1.45,0.63,0.82,0.29,1.0,1.0,0.0,28.76,28.0,37121.98,0.0,243.48,1.0,282.46,284.32,300.05,302.22,293.15,293.15,282.45,35594.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8162.66,0.0,2296.37,2274.52,0.0,995.13,0.98,1.0,0.0,3.0,1.0,0.0
17136300.0,297.4,297.15,293.15,0.0,0.0,284.15,1.0,0.28,0.23,297.26,297.15,293.15,0.0,0.0,284.16,0.92,0.2,0.19,297.24,297.15,293.15,0.0,0.0,284.16,0.89,0.19,0.13,297.27,297.15,293.15,0.0,0.0,284.16,0.93,0.2,0.19,297.07,297.15,293.15,0.0,0.0,284.17,0.74,0.1,0.47,284.15,284.95,299.27,297.07,298.16,297.3,284.13,1.0,0.27,0.86,0.86,1.0,1.0,1.45,0.63,0.82,0.29,0.97,0.97,0.0,30.4,25.0,39431.11,0.0,247.2,1.0,281.59,283.6,300.11,302.43,293.15,293.15,281.55,36440.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8327.02,0.0,2278.13,2274.52,0.0,1081.93,0.97,1.0,0.0,3.0,1.0,0.0
17136600.0,297.36,297.15,293.15,0.0,0.0,283.55,1.0,0.28,0.23,297.23,297.15,293.15,0.0,0.0,283.55,0.92,0.2,0.19,297.2,297.15,293.15,0.0,0.0,283.55,0.9,0.18,0.13,297.23,297.15,293.15,0.0,0.0,283.55,0.93,0.2,0.19,297.05,297.15,293.15,0.0,0.0,283.56,0.73,0.1,0.45,283.55,284.95,299.46,297.16,298.22,297.27,283.55,1.0,0.26,0.85,0.85,1.0,1.0,1.42,0.62,0.8,0.28,0.93,0.93,0.0,29.57,28.0,40100.0,0.0,233.9,1.0,280.96,283.03,300.15,302.45,293.15,293.15,280.95,37408.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8226.37,0.0,2135.66,2274.52,0.0,1095.36,0.95,1.0,0.0,3.0,1.0,0.0
17136900.0,297.31,297.15,293.15,0.0,0.0,283.23,1.0,0.28,0.23,297.21,297.15,293.15,0.0,0.0,283.23,0.92,0.2,0.19,297.18,297.15,293.15,0.0,0.0,283.23,0.89,0.18,0.13,297.21,297.15,293.15,0.0,0.0,283.23,0.93,0.2,0.19,297.05,297.15,293.15,0.0,0.0,283.21,0.72,0.09,0.43,283.23,284.95,299.71,297.28,298.31,297.24,283.26,1.0,0.26,0.85,0.85,1.0,1.0,1.4,0.61,0.79,0.28,0.87,0.87,0.0,29.48,25.0,40017.7,0.0,225.6,1.0,280.6,282.77,300.19,302.37,293.15,293.15,280.65,38588.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8061.42,0.0,1850.01,2274.52,0.0,1032.41,0.91,1.0,0.0,3.0,1.0,0.0
17137200.0,297.38,297.15,293.15,0.0,0.0,283.92,1.0,0.29,0.22,297.23,297.15,293.15,0.0,0.0,283.92,0.93,0.2,0.19,297.21,297.15,293.15,0.0,0.0,283.92,0.9,0.19,0.13,297.23,297.15,293.15,0.0,0.0,283.92,0.94,0.21,0.2,297.07,297.15,293.15,0.0,0.0,283.91,0.72,0.09,0.42,283.92,284.95,300.0,297.43,298.46,297.28,283.93,1.0,0.26,0.84,0.84,1.0,1.0,1.4,0.6,0.79,0.28,0.83,0.83,0.0,29.0,31.0,38257.68,0.0,224.36,1.0,281.24,283.46,300.39,302.47,293.15,293.15,281.25,38143.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.1,4.1,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8101.78,0.0,1564.7,2274.52,0.0,829.27,0.86,1.0,0.0,3.0,1.0,0.0
17137500.0,297.44,297.15,293.15,0.0,0.0,284.71,1.0,0.31,0.23,297.27,297.15,293.15,0.0,0.0,284.71,0.93,0.21,0.2,297.24,297.15,293.15,0.0,0.0,284.71,0.9,0.19,0.13,297.27,297.15,293.15,0.0,0.0,284.71,0.94,0.21,0.2,297.11,297.15,293.15,0.0,0.0,284.69,0.72,0.1,0.43,284.71,284.95,300.32,297.58,298.62,297.32,284.74,1.0,0.27,0.83,0.83,1.0,1.0,1.44,0.62,0.82,0.29,0.82,0.82,0.0,30.71,40.0,36805.3,0.0,244.1,1.0,282.09,284.29,300.55,302.52,293.15,293.15,282.15,36923.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,3.95,3.95,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8037.77,0.0,1410.21,2274.52,0.0,750.25,0.83,1.0,0.0,3.0,1.0,0.0
17137800.0,297.45,297.15,293.15,0.0,0.0,285.42,1.0,0.32,0.25,297.31,297.15,293.15,0.0,0.0,285.42,0.92,0.22,0.21,297.28,297.15,293.15,0.0,0.0,285.42,0.89,0.2,0.14,297.3,297.15,293.15,0.0,0.0,285.42,0.93,0.22,0.21,297.14,297.15,293.15,0.0,0.0,285.41,0.71,0.1,0.44,285.42,284.95,300.65,297.74,298.78,297.35,285.43,1.0,0.28,0.82,0.82,1.0,1.0,1.5,0.65,0.85,0.3,0.83,0.83,0.0,34.38,46.0,36740.85,0.0,280.01,1.0,282.74,284.95,300.74,302.76,293.15,293.15,282.75,35509.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,3.96,3.96,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8244.86,0.0,1406.4,2274.52,0.0,727.01,0.83,1.0,0.0,3.0,1.0,0.0
17138100.0,297.48,297.15,293.15,0.0,0.0,285.83,1.0,0.33,0.26,297.34,297.15,293.15,0.0,0.0,285.83,0.93,0.23,0.21,297.31,297.15,293.15,0.0,0.0,285.83,0.9,0.21,0.15,297.33,297.15,293.15,0.0,0.0,285.83,0.93,0.23,0.22,297.17,297.15,293.15,0.0,0.0,285.83,0.71,0.1,0.46,285.83,284.95,300.98,297.9,298.94,297.38,285.83,1.0,0.29,0.81,0.81,1.0,1.0,1.55,0.67,0.88,0.31,0.86,0.86,0.0,35.75,40.0,36968.16,0.0,304.8,1.0,283.15,285.33,300.94,303.03,293.15,293.15,283.15,33750.42,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.04,4.04,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8375.49,0.0,1471.8,2274.52,0.0,764.62,0.84,1.0,0.0,3.0,1.0,0.0
17138400.0,297.5,297.15,293.15,0.0,0.0,285.9,1.0,0.34,0.26,297.35,297.15,293.15,0.0,0.0,285.9,0.93,0.23,0.22,297.32,297.15,293.15,0.0,0.0,285.9,0.9,0.21,0.15,297.34,297.15,293.15,0.0,0.0,285.9,0.93,0.24,0.22,297.19,297.15,293.15,0.0,0.0,285.9,0.71,0.1,0.47,285.9,284.95,301.3,298.05,299.09,297.39,285.9,1.0,0.3,0.79,0.79,1.0,1.0,1.59,0.69,0.9,0.32,0.9,0.9,0.0,37.81,46.0,38193.02,0.0,331.5,1.0,283.15,285.39,301.06,303.22,293.15,293.15,283.15,31650.92,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.08,4.08,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8486.14,0.0,1491.85,2274.52,0.0,812.6,0.84,1.0,0.0,3.0,1.0,0.0
17138700.0,297.48,297.15,293.15,0.0,0.0,285.96,1.0,0.35,0.29,297.35,297.15,293.15,0.0,0.0,285.96,0.91,0.24,0.23,297.32,297.15,293.15,0.0,0.0,285.96,0.88,0.22,0.15,297.34,297.15,293.15,0.0,0.0,285.96,0.92,0.24,0.23,297.19,297.15,293.15,0.0,0.0,285.96,0.7,0.11,0.48,285.96,284.95,301.59,298.17,299.21,297.39,285.96,1.0,0.31,0.78,0.78,1.0,1.0,1.65,0.71,0.93,0.33,0.93,0.93,0.0,42.41,55.0,39767.05,0.0,373.38,1.0,283.15,285.41,301.19,303.43,293.15,293.15,283.15,31156.42,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.2,4.2,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8627.93,0.0,1610.31,2274.52,0.0,853.09,0.87,1.0,0.0,3.0,1.0,0.0
17139000.0,297.47,297.15,293.15,0.0,0.0,285.92,1.0,0.36,0.29,297.35,297.15,293.15,0.0,0.0,285.92,0.92,0.25,0.23,297.31,297.15,293.15,0.0,0.0,285.92,0.89,0.22,0.16,297.33,297.15,293.15,0.0,0.0,285.92,0.92,0.25,0.24,297.2,297.15,293.15,0.0,0.0,285.92,0.7,0.11,0.48,285.92,284.95,301.84,298.28,299.31,297.38,285.92,1.0,0.31,0.77,0.77,1.0,1.0,1.68,0.72,0.95,0.34,0.96,0.96,0.0,43.14,46.0,40891.04,0.0,390.13,1.0,283.15,285.34,301.29,303.59,293.15,293.15,283.15,33017.28,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8731.41,0.0,1904.82,2274.52,0.0,899.49,0.92,1.0,0.0,3.0,1.0,0.0
17139300.0,297.46,297.15,293.15,0.0,0.0,285.42,1.0,0.37,0.3,297.34,297.15,293.15,0.0,0.0,285.42,0.91,0.25,0.24,297.29,297.15,293.15,0.0,0.0,285.43,0.88,0.23,0.16,297.32,297.15,293.15,0.0,0.0,285.42,0.91,0.25,0.24,297.19,297.15,293.15,0.0,0.0,285.44,0.69,0.11,0.49,285.42,284.95,302.03,298.35,299.39,297.37,285.4,1.0,0.32,0.75,0.75,1.0,1.0,1.71,0.74,0.97,0.34,0.98,0.98,0.0,46.07,55.0,44200.18,0.0,418.02,1.0,282.5,284.79,301.41,303.99,293.15,293.15,282.45,34767.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.65,4.65,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9028.13,0.0,2150.23,2274.52,0.0,1057.0,0.96,1.0,0.0,3.0,1.0,0.0
17139600.0,297.42,297.15,293.15,0.0,0.0,284.81,1.0,0.38,0.29,297.3,297.15,293.15,0.0,0.0,284.82,0.93,0.25,0.24,297.26,297.15,293.15,0.0,0.0,284.82,0.89,0.23,0.16,297.28,297.15,293.15,0.0,0.0,284.82,0.93,0.25,0.24,297.17,297.15,293.15,0.0,0.0,284.82,0.7,0.11,0.48,284.82,284.95,302.15,298.38,299.41,297.33,284.81,1.0,0.32,0.74,0.74,1.0,1.0,1.69,0.73,0.97,0.34,0.98,0.98,0.0,43.4,31.0,45754.1,0.0,400.29,1.0,281.86,284.18,301.39,304.0,293.15,293.15,281.85,35741.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.71,4.71,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8983.63,0.0,2234.53,2274.52,0.0,1155.33,0.97,1.0,0.0,3.0,1.0,0.0
17139900.0,297.46,297.15,293.15,0.0,0.0,284.11,1.0,0.39,0.27,297.27,297.15,293.15,0.0,0.0,284.11,0.95,0.25,0.24,297.21,297.15,293.15,0.0,0.0,284.12,0.91,0.23,0.16,297.23,297.15,293.15,0.0,0.0,284.11,0.94,0.25,0.24,297.15,297.15,293.15,0.0,0.0,284.13,0.71,0.1,0.48,284.11,284.95,302.23,298.39,299.44,297.34,284.09,1.0,0.31,0.73,0.73,1.0,1.0,1.67,0.71,0.95,0.33,0.95,0.95,0.0,40.77,40.0,47672.65,0.0,378.43,1.0,280.99,283.45,301.41,304.17,293.15,293.15,280.95,36584.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.68,4.68,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9159.6,0.0,2197.83,2274.52,0.0,1219.06,0.96,1.0,0.0,3.0,1.0,0.0
17140200.0,297.42,297.15,293.15,0.0,0.0,283.58,1.0,0.39,0.29,297.23,297.15,293.15,0.0,0.0,283.58,0.93,0.25,0.24,297.18,297.15,293.15,0.0,0.0,283.58,0.89,0.22,0.16,297.19,297.15,293.15,0.0,0.0,283.58,0.93,0.25,0.24,297.12,297.15,293.15,0.0,0.0,283.58,0.69,0.1,0.46,283.58,284.95,302.32,298.41,299.45,297.31,283.57,1.0,0.31,0.72,0.72,1.0,1.0,1.66,0.71,0.96,0.32,0.91,0.91,0.0,42.87,46.0,48980.52,0.0,383.31,1.0,280.36,282.94,301.41,304.17,293.15,293.15,280.35,37563.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.54,4.54,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9115.28,0.0,2038.37,2274.52,0.0,1257.05,0.94,1.0,0.0,3.0,1.0,0.0
17140500.0,297.35,297.15,293.15,0.0,0.0,283.81,1.0,0.39,0.31,297.23,297.15,293.15,0.0,0.0,283.81,0.9,0.26,0.24,297.16,297.15,293.15,0.0,0.0,283.81,0.86,0.22,0.16,297.18,297.15,293.15,0.0,0.0,283.81,0.9,0.25,0.24,297.11,297.15,293.15,0.0,0.0,283.79,0.66,0.1,0.45,283.81,284.95,302.4,298.43,299.45,297.27,283.84,1.0,0.32,0.7,0.7,1.0,1.0,1.68,0.71,0.97,0.32,0.87,0.87,0.0,47.18,55.0,47802.21,0.0,403.31,1.0,280.6,283.22,301.36,303.9,293.15,293.15,280.65,37994.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.31,4.31,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8866.98,0.0,1780.95,2274.52,0.0,1117.98,0.89,1.0,0.0,3.0,1.0,0.0
17140800.0,297.36,297.15,293.15,0.0,0.0,284.52,1.0,0.4,0.33,297.27,297.15,293.15,0.0,0.0,284.52,0.89,0.26,0.25,297.2,297.15,293.15,0.0,0.0,284.52,0.85,0.23,0.16,297.21,297.15,293.15,0.0,0.0,284.52,0.89,0.25,0.24,297.13,297.15,293.15,0.0,0.0,284.51,0.65,0.1,0.46,284.52,284.95,302.48,298.47,299.49,297.29,284.52,1.0,0.33,0.69,0.69,1.0,1.0,1.72,0.73,0.99,0.33,0.85,0.85,0.0,51.69,61.0,46543.14,0.0,440.93,1.0,281.24,283.91,301.46,303.98,293.15,293.15,281.25,37097.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.15,4.15,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8939.09,0.0,1605.43,2274.52,0.0,1034.42,0.86,1.0,0.0,3.0,1.0,0.0
17141100.0,297.46,297.15,293.15,0.0,0.0,285.22,1.0,0.42,0.32,297.31,297.15,293.15,0.0,0.0,285.21,0.91,0.27,0.26,297.23,297.15,293.15,0.0,0.0,285.21,0.87,0.23,0.16,297.25,297.15,293.15,0.0,0.0,285.21,0.9,0.26,0.25,297.16,297.15,293.15,0.0,0.0,285.19,0.66,0.1,0.47,285.21,284.95,302.57,298.5,299.55,297.35,285.24,1.0,0.33,0.68,0.68,1.0,1.0,1.74,0.73,1.01,0.33,0.86,0.86,0.0,50.24,55.0,44170.0,0.0,448.84,1.0,282.09,284.63,301.46,303.83,293.15,293.15,282.15,35948.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.12,4.12,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8746.88,0.0,1561.58,2274.52,0.0,952.8,0.86,1.0,0.0,3.0,1.0,0.0
17141400.0,297.55,297.15,293.15,0.0,0.0,285.82,1.0,0.44,0.32,297.35,297.15,293.15,0.0,0.0,285.82,0.92,0.28,0.26,297.27,297.15,293.15,0.0,0.0,285.82,0.87,0.24,0.17,297.28,297.15,293.15,0.0,0.0,285.82,0.9,0.27,0.25,297.19,297.15,293.15,0.0,0.0,285.81,0.67,0.11,0.48,285.82,284.95,302.65,298.53,299.61,297.41,285.82,1.0,0.34,0.66,0.66,1.0,1.0,1.79,0.75,1.04,0.34,0.88,0.88,0.0,52.42,61.0,43420.45,0.0,486.17,1.0,282.74,285.2,301.53,303.91,293.15,293.15,282.75,34871.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.21,4.21,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8886.63,0.0,1645.43,2274.52,0.0,912.43,0.87,1.0,0.0,3.0,1.0,0.0
17141700.0,297.57,297.15,293.15,0.0,0.0,286.13,1.0,0.46,0.34,297.38,297.15,293.15,0.0,0.0,286.13,0.91,0.29,0.27,297.29,297.15,293.15,0.0,0.0,286.13,0.86,0.25,0.17,297.31,297.15,293.15,0.0,0.0,286.13,0.9,0.28,0.26,297.21,297.15,293.15,0.0,0.0,286.14,0.66,0.11,0.5,286.13,284.95,302.73,298.57,299.64,297.43,286.13,1.0,0.35,0.65,0.65,1.0,1.0,1.86,0.77,1.09,0.35,0.92,0.92,0.0,57.07,70.0,44014.28,0.0,543.76,1.0,283.07,285.48,301.62,304.1,293.15,293.15,283.05,34162.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9053.68,0.0,1816.09,2274.52,0.0,961.43,0.9,1.0,0.0,3.0,1.0,0.0
17142000.0,297.48,297.15,293.15,0.0,0.0,285.64,1.0,0.46,0.37,297.36,297.15,293.15,0.0,0.0,285.64,0.89,0.29,0.28,297.27,297.15,293.15,0.0,0.0,285.64,0.84,0.25,0.17,297.28,297.15,293.15,0.0,0.0,285.64,0.88,0.28,0.26,297.2,297.15,293.15,0.0,0.0,285.65,0.65,0.11,0.5,285.64,284.95,302.82,298.6,299.63,297.38,285.64,1.0,0.37,0.63,0.63,1.0,1.0,1.91,0.79,1.12,0.35,0.95,0.95,0.0,64.61,76.0,47396.33,0.0,606.59,1.0,282.46,284.96,301.64,304.32,293.15,293.15,282.45,34826.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.53,4.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9241.14,0.0,2002.37,2274.52,0.0,1146.83,0.93,1.0,0.0,3.0,1.0,0.0
