time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17142300.0,297.34,297.15,293.15,0.0,0.0,284.96,1.0,0.45,0.38,297.31,297.15,293.15,0.0,0.0,284.96,0.89,0.3,0.28,297.22,297.15,293.15,0.0,0.0,284.97,0.83,0.25,0.17,297.23,297.15,293.15,0.0,0.0,284.96,0.87,0.28,0.26,297.16,297.15,293.15,0.0,0.0,284.98,0.64,0.11,0.49,284.96,284.95,302.9,298.62,299.58,297.3,284.94,1.0,0.37,0.62,0.62,1.0,1.0,1.91,0.78,1.14,0.34,0.95,0.95,0.0,67.36,55.0,50428.71,0.0,617.83,1.0,281.6,284.24,301.66,304.56,293.15,293.15,281.55,35613.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.6,4.6,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9527.65,0.0,2094.93,2274.52,0.0,1278.13,0.95,1.0,0.0,3.0,1.0,0.0
17142600.0,297.35,297.15,293.15,0.0,0.0,284.3,1.0,0.46,0.35,297.26,297.15,293.15,0.0,0.0,284.3,0.92,0.3,0.28,297.17,297.15,293.15,0.0,0.0,284.3,0.86,0.24,0.17,297.18,297.15,293.15,0.0,0.0,284.3,0.89,0.27,0.26,297.13,297.15,293.15,0.0,0.0,284.31,0.65,0.1,0.48,284.3,284.95,302.98,298.64,299.57,297.28,284.3,1.0,0.35,0.6,0.6,1.0,1.0,1.84,0.74,1.11,0.32,0.93,0.93,0.0,57.99,46.0,50548.44,0.0,538.53,1.0,280.96,283.6,301.63,304.48,293.15,293.15,280.95,36500.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.58,4.58,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9362.71,0.0,2074.49,2274.52,0.0,1296.04,0.94,1.0,0.0,3.0,1.0,0.0
17142900.0,297.34,297.15,293.15,0.0,0.0,283.63,1.0,0.47,0.34,297.22,297.15,293.15,0.0,0.0,283.64,0.92,0.3,0.28,297.13,297.15,293.15,0.0,0.0,283.64,0.86,0.24,0.17,297.14,297.15,293.15,0.0,0.0,283.64,0.89,0.27,0.26,297.1,297.15,293.15,0.0,0.0,283.65,0.65,0.1,0.46,283.64,284.95,303.07,298.65,299.57,297.27,283.62,1.0,0.34,0.59,0.59,1.0,1.0,1.81,0.72,1.1,0.3,0.89,0.89,0.0,56.07,55.0,52029.9,0.0,510.17,1.0,280.1,282.92,301.67,304.65,293.15,293.15,280.05,37565.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9559.7,0.0,1925.28,2274.52,0.0,1338.47,0.92,1.0,0.0,3.0,1.0,0.0
17143200.0,297.32,297.15,293.15,0.0,0.0,284.08,1.0,0.47,0.35,297.22,297.15,293.15,0.0,0.0,284.08,0.91,0.3,0.28,297.13,297.15,293.15,0.0,0.0,284.08,0.85,0.24,0.17,297.13,297.15,293.15,0.0,0.0,284.08,0.88,0.27,0.25,297.1,297.15,293.15,0.0,0.0,284.07,0.64,0.1,0.45,284.08,284.95,303.15,298.65,299.57,297.26,284.09,1.0,0.35,0.59,0.59,1.0,1.0,1.81,0.71,1.1,0.29,0.86,0.86,0.0,57.93,64.0,49327.37,0.0,514.73,1.0,280.64,283.41,301.61,304.29,293.15,293.15,280.95,37613.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.24,4.24,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8646.3,0.0,1706.12,2274.52,0.0,1141.58,0.88,1.0,0.0,3.0,1.0,0.0
17143500.0,297.34,297.15,293.15,0.0,0.0,284.81,1.0,0.48,0.36,297.27,297.15,293.15,0.0,0.0,284.81,0.91,0.3,0.29,297.17,297.15,293.15,0.0,0.0,284.81,0.84,0.24,0.17,297.17,297.15,293.15,0.0,0.0,284.81,0.88,0.27,0.26,297.12,297.15,293.15,0.0,0.0,284.79,0.63,0.1,0.46,284.81,284.95,303.23,298.64,299.6,297.29,284.83,1.0,0.35,0.57,0.57,1.0,1.0,1.84,0.71,1.13,0.29,0.85,0.85,0.0,61.17,70.0,46708.89,0.0,547.2,1.0,281.49,284.17,301.61,304.1,293.15,293.15,281.55,36644.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.13,4.13,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8902.03,0.0,1584.44,2274.52,0.0,1033.01,0.86,1.0,0.0,3.0,1.0,0.0
17143800.0,297.36,297.15,293.15,0.0,0.0,285.43,1.0,0.48,0.38,297.31,297.15,293.15,0.0,0.0,285.43,0.91,0.31,0.3,297.21,297.15,293.15,0.0,0.0,285.43,0.84,0.25,0.17,297.22,297.15,293.15,0.0,0.0,285.43,0.87,0.28,0.26,297.15,297.15,293.15,0.0,0.0,285.42,0.63,0.1,0.47,285.43,284.95,303.32,298.62,299.61,297.31,285.43,1.0,0.36,0.56,0.56,1.0,1.0,1.89,0.72,1.17,0.29,0.86,0.86,0.0,66.04,76.0,45495.28,0.0,599.3,1.0,282.14,284.76,301.62,304.11,293.15,293.15,282.15,35509.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.15,4.15,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8987.56,0.0,1591.9,2274.52,0.0,989.02,0.86,1.0,0.0,3.0,1.0,0.0
17144100.0,297.36,297.15,293.15,0.0,0.0,286.08,1.0,0.49,0.4,297.35,297.15,293.15,0.0,0.0,286.08,0.9,0.32,0.31,297.24,297.15,293.15,0.0,0.0,286.07,0.83,0.25,0.18,297.25,297.15,293.15,0.0,0.0,286.07,0.86,0.28,0.27,297.17,297.15,293.15,0.0,0.0,286.06,0.62,0.11,0.48,286.08,284.95,303.4,298.6,299.62,297.33,286.09,1.0,0.38,0.55,0.55,1.0,1.0,1.96,0.74,1.22,0.29,0.9,0.9,0.0,72.09,85.0,43601.58,0.0,665.6,1.0,283.0,285.41,301.58,303.93,293.15,293.15,283.05,34562.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8857.09,0.0,1719.21,2274.52,0.0,929.86,0.89,1.0,0.0,3.0,1.0,0.0
17144400.0,297.33,297.15,293.15,0.0,0.0,285.67,1.0,0.49,0.4,297.35,297.15,293.15,0.0,0.0,285.67,0.9,0.33,0.31,297.24,297.15,293.15,0.0,0.0,285.67,0.83,0.25,0.18,297.25,297.15,293.15,0.0,0.0,285.67,0.86,0.29,0.27,297.18,297.15,293.15,0.0,0.0,285.68,0.63,0.11,0.49,285.67,284.95,303.48,298.58,299.6,297.31,285.67,1.0,0.38,0.53,0.53,1.0,1.0,1.98,0.73,1.25,0.28,0.93,0.93,0.0,73.3,76.0,46216.16,0.0,690.62,1.0,282.46,284.95,301.62,304.26,293.15,293.15,282.45,34800.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9138.72,0.0,1894.69,2274.52,0.0,1123.02,0.91,1.0,0.0,3.0,1.0,0.0
17144700.0,297.23,297.15,293.15,0.0,0.0,284.96,1.0,0.49,0.4,297.3,297.15,293.15,0.0,0.0,284.96,0.91,0.33,0.31,297.19,297.15,293.15,0.0,0.0,284.96,0.83,0.25,0.18,297.2,297.15,293.15,0.0,0.0,284.96,0.87,0.28,0.27,297.15,297.15,293.15,0.0,0.0,284.98,0.62,0.1,0.48,284.96,284.95,303.57,298.55,299.54,297.25,284.94,1.0,0.38,0.52,0.52,1.0,1.0,1.97,0.71,1.26,0.26,0.93,0.93,0.0,71.64,55.0,48703.88,0.0,671.07,1.0,281.6,284.2,301.58,304.4,293.15,293.15,281.55,35611.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.51,4.51,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9354.07,0.0,1986.82,2274.52,0.0,1245.17,0.93,1.0,0.0,3.0,1.0,0.0
17145000.0,297.21,297.15,293.15,0.0,0.0,284.32,1.0,0.49,0.38,297.25,297.15,293.15,0.0,0.0,284.32,0.92,0.33,0.31,297.15,297.15,293.15,0.0,0.0,284.32,0.84,0.25,0.18,297.15,297.15,293.15,0.0,0.0,284.32,0.88,0.28,0.27,297.12,297.15,293.15,0.0,0.0,284.33,0.63,0.1,0.47,284.32,284.95,303.65,298.51,299.5,297.21,284.32,1.0,0.37,0.51,0.51,1.0,1.0,1.92,0.68,1.24,0.24,0.91,0.91,0.0,66.19,61.0,49192.16,0.0,616.21,1.0,280.96,283.58,301.51,304.29,293.15,293.15,280.95,36556.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9213.92,0.0,1962.01,2274.52,0.0,1270.63,0.93,1.0,0.0,3.0,1.0,0.0
17145300.0,297.16,297.15,293.15,0.0,0.0,284.46,1.0,0.49,0.38,297.23,297.15,293.15,0.0,0.0,284.46,0.92,0.33,0.31,297.13,297.15,293.15,0.0,0.0,284.46,0.83,0.25,0.17,297.13,297.15,293.15,0.0,0.0,284.46,0.87,0.28,0.27,297.11,297.15,293.15,0.0,0.0,284.44,0.62,0.1,0.45,284.46,284.95,303.73,298.48,299.47,297.17,284.48,1.0,0.37,0.51,0.51,1.0,1.0,1.91,0.66,1.24,0.22,0.89,0.89,0.0,67.1,70.0,47374.51,0.0,610.43,1.0,281.2,283.76,301.4,303.94,293.15,293.15,281.25,36856.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8908.93,0.0,1845.38,2274.52,0.0,1120.71,0.91,1.0,0.0,3.0,1.0,0.0
17145600.0,297.19,297.15,293.15,0.0,0.0,285.05,1.0,0.49,0.39,297.27,297.15,293.15,0.0,0.0,285.05,0.92,0.34,0.32,297.17,297.15,293.15,0.0,0.0,285.05,0.83,0.25,0.18,297.17,297.15,293.15,0.0,0.0,285.05,0.86,0.28,0.27,297.13,297.15,293.15,0.0,0.0,285.04,0.62,0.1,0.46,285.05,284.95,303.82,298.45,299.49,297.21,285.05,1.0,0.37,0.5,0.5,1.0,1.0,1.93,0.66,1.27,0.22,0.89,0.89,0.0,69.78,79.0,45286.42,0.0,639.23,1.0,281.84,284.33,301.43,303.92,293.15,293.15,282.15,36106.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8445.49,0.0,1793.4,2274.52,0.0,1017.06,0.9,1.0,0.0,3.0,1.0,0.0
17145900.0,297.2,297.15,293.15,0.0,0.0,285.4,1.0,0.49,0.4,297.31,297.15,293.15,0.0,0.0,285.4,0.92,0.34,0.33,297.2,297.15,293.15,0.0,0.0,285.4,0.83,0.25,0.18,297.21,297.15,293.15,0.0,0.0,285.4,0.86,0.29,0.27,297.15,297.15,293.15,0.0,0.0,285.42,0.61,0.1,0.46,285.4,284.95,303.9,298.42,299.5,297.25,285.39,1.0,0.38,0.49,0.49,1.0,1.0,1.97,0.66,1.31,0.21,0.91,0.91,0.0,73.11,70.0,44679.94,0.0,681.85,1.0,282.2,284.65,301.49,304.05,293.15,293.15,282.15,35401.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9040.47,0.0,1843.91,2274.52,0.0,1021.21,0.91,1.0,0.0,3.0,1.0,0.0
17146200.0,297.15,297.15,293.15,0.0,0.0,284.82,1.0,0.49,0.39,297.28,297.15,293.15,0.0,0.0,284.82,0.93,0.35,0.33,297.18,297.15,293.15,0.0,0.0,284.82,0.84,0.25,0.18,297.18,297.15,293.15,0.0,0.0,284.82,0.87,0.29,0.27,297.14,297.15,293.15,0.0,0.0,284.82,0.62,0.1,0.46,284.82,284.95,303.98,298.4,299.45,297.22,284.81,1.0,0.38,0.48,0.48,1.0,1.0,1.96,0.64,1.31,0.19,0.91,0.91,0.0,69.86,61.0,46361.24,0.0,659.34,1.0,281.56,284.07,301.42,304.06,293.15,293.15,281.55,35976.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9007.05,0.0,1879.64,2274.52,0.0,1176.16,0.91,1.0,0.0,3.0,1.0,0.0
17146500.0,297.09,297.15,293.15,0.0,0.0,284.46,1.0,0.48,0.39,297.25,297.15,293.15,0.0,0.0,284.46,0.93,0.35,0.33,297.14,297.15,293.15,0.0,0.0,284.46,0.84,0.25,0.18,297.15,297.15,293.15,0.0,0.0,284.46,0.87,0.28,0.27,297.12,297.15,293.15,0.0,0.0,284.44,0.62,0.1,0.45,284.46,284.95,304.07,298.38,299.41,297.18,284.47,1.0,0.37,0.47,0.47,1.0,1.0,1.94,0.62,1.31,0.18,0.89,0.89,0.0,68.98,70.0,46675.22,0.0,640.87,1.0,281.2,283.74,301.31,303.85,293.15,293.15,281.25,36695.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8840.79,0.0,1818.26,2274.52,0.0,1158.85,0.9,1.0,0.0,3.0,1.0,0.0
17146800.0,297.12,297.15,293.15,0.0,0.0,285.01,1.0,0.48,0.38,297.28,297.15,293.15,0.0,0.0,285.01,0.94,0.35,0.33,297.17,297.15,293.15,0.0,0.0,285.0,0.84,0.25,0.18,297.17,297.15,293.15,0.0,0.0,285.0,0.88,0.29,0.27,297.13,297.15,293.15,0.0,0.0,285.0,0.62,0.1,0.45,285.0,284.95,304.15,298.36,299.42,297.2,285.01,1.0,0.37,0.46,0.46,1.0,1.0,1.94,0.61,1.32,0.17,0.89,0.89,0.0,67.6,61.0,44090.3,0.0,636.62,1.0,281.84,284.28,301.33,303.76,293.15,293.15,281.85,36108.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8792.12,0.0,1772.46,2274.52,0.0,993.6,0.89,1.0,0.0,3.0,1.0,0.0
17147100.0,297.2,297.15,293.15,0.0,0.0,285.35,1.0,0.49,0.4,297.32,297.15,293.15,0.0,0.0,285.35,0.94,0.36,0.34,297.2,297.15,293.15,0.0,0.0,285.35,0.84,0.26,0.18,297.21,297.15,293.15,0.0,0.0,285.35,0.87,0.29,0.28,297.15,297.15,293.15,0.0,0.0,285.37,0.61,0.1,0.46,285.35,284.95,304.23,298.35,299.45,297.26,285.34,1.0,0.38,0.45,0.45,1.0,1.0,1.98,0.62,1.36,0.16,0.9,0.9,0.0,72.03,100.0,43409.83,0.0,686.89,1.0,282.2,284.6,301.42,303.9,293.15,293.15,282.15,35462.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8916.64,0.0,1815.75,2274.52,0.0,966.87,0.9,1.0,0.0,3.0,1.0,0.0
17147400.0,296.99,297.15,293.15,0.0,0.0,284.86,0.97,0.47,0.42,297.3,297.15,293.15,0.0,0.0,284.86,0.89,0.36,0.35,297.18,297.15,293.15,0.0,0.0,284.86,0.79,0.26,0.18,297.19,297.15,293.15,0.0,0.0,284.86,0.82,0.29,0.28,297.14,297.15,293.15,0.0,0.0,284.87,0.58,0.1,0.46,284.86,284.95,304.32,298.35,299.4,297.22,284.86,1.0,0.4,0.45,0.45,1.0,1.0,2.03,0.62,1.41,0.15,0.9,0.9,0.0,92.43,106.0,46424.81,0.0,791.48,1.0,281.56,284.09,301.39,304.03,293.15,293.15,281.55,35943.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9008.08,0.0,1851.68,2274.52,0.0,1172.36,0.91,1.0,0.0,3.0,1.0,0.0
17147700.0,296.95,297.15,293.15,0.0,0.0,284.95,0.93,0.46,0.41,297.28,297.15,293.15,0.0,0.0,284.95,0.86,0.37,0.35,297.16,297.15,293.15,0.0,0.0,284.95,0.76,0.26,0.18,297.17,297.15,293.15,0.0,0.0,284.95,0.8,0.29,0.28,297.12,297.15,293.15,0.0,0.0,284.93,0.55,0.1,0.45,284.95,284.95,304.4,298.35,299.35,297.2,284.97,1.0,0.41,0.44,0.44,1.0,1.0,2.01,0.6,1.41,0.13,0.9,0.9,0.0,106.75,115.0,44530.65,0.0,823.01,1.0,281.8,284.22,301.26,303.66,293.15,293.15,281.85,36115.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8719.09,0.0,1825.91,2274.52,0.0,1036.39,0.9,1.0,0.0,3.0,1.0,0.0
17148000.0,296.98,297.15,293.15,0.0,0.0,285.05,0.91,0.46,0.41,297.3,297.15,293.15,0.0,0.0,285.05,0.85,0.37,0.36,297.18,297.15,293.15,0.0,0.0,285.05,0.76,0.26,0.18,297.19,297.15,293.15,0.0,0.0,285.05,0.79,0.29,0.28,297.13,297.15,293.15,0.0,0.0,285.05,0.54,0.1,0.45,285.05,284.95,304.48,298.35,299.37,297.23,285.05,1.0,0.42,0.43,0.43,1.0,1.0,2.02,0.59,1.43,0.13,0.9,0.9,0.0,114.41,121.0,44518.73,0.0,862.99,1.0,281.86,284.29,301.4,303.93,293.15,293.15,281.85,35830.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8876.42,0.0,1847.44,2274.52,0.0,1050.63,0.91,1.0,0.0,3.0,1.0,0.0
17148300.0,296.97,297.15,293.15,0.0,0.0,284.86,0.91,0.45,0.41,297.29,297.15,293.15,0.0,0.0,284.86,0.86,0.38,0.36,297.17,297.15,293.15,0.0,0.0,284.86,0.76,0.26,0.18,297.18,297.15,293.15,0.0,0.0,284.86,0.79,0.29,0.28,297.13,297.15,293.15,0.0,0.0,284.88,0.54,0.1,0.45,284.86,284.95,304.57,298.36,299.33,297.22,284.84,1.0,0.42,0.42,0.42,1.0,1.0,2.01,0.58,1.44,0.11,0.9,0.9,0.0,113.86,100.0,45042.17,0.0,853.12,1.0,281.6,284.07,301.38,303.96,293.15,293.15,281.55,36029.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8980.79,0.0,1846.52,2274.52,0.0,1070.73,0.91,1.0,0.0,3.0,1.0,0.0
17148600.0,296.99,297.15,293.15,0.0,0.0,285.21,0.95,0.45,0.4,297.31,297.15,293.15,0.0,0.0,285.21,0.9,0.38,0.36,297.18,297.15,293.15,0.0,0.0,285.21,0.79,0.26,0.18,297.19,297.15,293.15,0.0,0.0,285.21,0.82,0.29,0.28,297.14,297.15,293.15,0.0,0.0,285.21,0.57,0.1,0.44,285.21,284.95,304.65,298.37,299.33,297.23,285.21,1.0,0.4,0.42,0.42,1.0,1.0,2.01,0.56,1.44,0.1,0.9,0.9,0.0,92.79,76.0,42610.93,0.0,776.27,1.0,282.14,284.46,301.33,303.67,293.15,293.15,282.15,35763.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8707.11,0.0,1848.98,2274.52,0.0,936.78,0.91,1.0,0.0,3.0,1.0,0.0
17148900.0,296.97,297.15,293.15,0.0,0.0,284.57,1.0,0.44,0.39,297.3,297.15,293.15,0.0,0.0,284.57,0.97,0.39,0.37,297.17,297.15,293.15,0.0,0.0,284.58,0.85,0.26,0.18,297.17,297.15,293.15,0.0,0.0,284.58,0.88,0.29,0.28,297.14,297.15,293.15,0.0,0.0,284.6,0.61,0.1,0.44,284.58,284.95,304.73,298.38,299.3,297.22,284.56,1.0,0.38,0.41,0.41,1.0,1.0,1.99,0.55,1.44,0.09,0.9,0.9,0.0,70.08,55.0,45153.67,0.0,682.28,1.0,281.3,283.79,301.43,304.07,293.15,293.15,281.25,36302.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8969.21,0.0,1845.23,2274.52,0.0,1119.59,0.91,1.0,0.0,3.0,1.0,0.0
17149200.0,297.05,297.15,293.15,0.0,0.0,284.91,1.0,0.44,0.36,297.3,297.15,293.15,0.0,0.0,284.91,0.99,0.39,0.37,297.17,297.15,293.15,0.0,0.0,284.91,0.86,0.26,0.18,297.17,297.15,293.15,0.0,0.0,284.91,0.9,0.29,0.28,297.14,297.15,293.15,0.0,0.0,284.9,0.62,0.1,0.43,284.91,284.95,304.82,298.4,299.29,297.22,284.91,1.0,0.37,0.41,0.41,1.0,1.0,1.96,0.53,1.43,0.08,0.89,0.89,0.0,64.44,61.0,42246.98,0.0,641.67,1.0,281.84,284.16,301.35,303.67,293.15,293.15,281.85,36185.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8635.55,0.0,1799.06,2274.52,0.0,921.22,0.9,1.0,0.0,3.0,1.0,0.0
17149500.0,297.15,297.15,293.15,0.0,0.0,285.25,1.0,0.45,0.37,297.34,297.15,293.15,0.0,0.0,285.25,1.0,0.4,0.38,297.21,297.15,293.15,0.0,0.0,285.26,0.87,0.26,0.19,297.21,297.15,293.15,0.0,0.0,285.26,0.9,0.3,0.28,297.16,297.15,293.15,0.0,0.0,285.27,0.62,0.1,0.44,285.26,284.95,304.9,298.43,299.32,297.27,285.24,1.0,0.38,0.4,0.4,1.0,1.0,1.99,0.53,1.45,0.08,0.9,0.9,0.0,65.36,85.0,41494.12,0.0,667.74,1.0,282.2,284.48,301.49,303.87,293.15,293.15,282.15,35590.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8764.65,0.0,1829.25,2274.52,0.0,885.12,0.9,1.0,0.0,3.0,1.0,0.0
17149800.0,296.99,297.15,293.15,0.0,0.0,284.76,0.98,0.43,0.39,297.31,297.15,293.15,0.0,0.0,284.76,0.96,0.41,0.38,297.18,297.15,293.15,0.0,0.0,284.76,0.83,0.26,0.19,297.18,297.15,293.15,0.0,0.0,284.76,0.86,0.3,0.28,297.15,297.15,293.15,0.0,0.0,284.77,0.59,0.1,0.44,284.76,284.95,304.98,298.45,299.29,297.23,284.76,1.0,0.39,0.4,0.4,1.0,1.0,2.03,0.53,1.49,0.07,0.9,0.9,0.0,79.95,91.0,44375.77,0.0,748.94,1.0,281.56,283.98,301.49,304.02,293.15,293.15,281.55,36095.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8836.21,0.0,1846.78,2274.52,0.0,1069.19,0.91,1.0,0.0,3.0,1.0,0.0
17150100.0,296.97,297.15,293.15,0.0,0.0,284.88,0.94,0.42,0.38,297.3,297.15,293.15,0.0,0.0,284.88,0.92,0.41,0.39,297.17,297.15,293.15,0.0,0.0,284.87,0.8,0.26,0.19,297.17,297.15,293.15,0.0,0.0,284.88,0.83,0.3,0.28,297.14,297.15,293.15,0.0,0.0,284.86,0.57,0.09,0.44,284.88,284.95,305.07,298.48,299.25,297.22,284.89,1.0,0.4,0.39,0.39,1.0,1.0,2.02,0.52,1.5,0.06,0.9,0.9,0.0,91.93,100.0,42886.14,0.0,782.1,1.0,281.8,284.13,301.43,303.78,293.15,293.15,281.85,36152.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8607.14,0.0,1833.57,2274.52,0.0,973.57,0.9,1.0,0.0,3.0,1.0,0.0
17150400.0,296.99,297.15,293.15,0.0,0.0,284.97,0.92,0.42,0.38,297.31,297.15,293.15,0.0,0.0,284.97,0.91,0.42,0.39,297.18,297.15,293.15,0.0,0.0,284.97,0.79,0.27,0.19,297.18,297.15,293.15,0.0,0.0,284.97,0.82,0.3,0.29,297.14,297.15,293.15,0.0,0.0,284.98,0.56,0.09,0.44,284.97,284.95,305.15,298.52,299.26,297.24,284.97,1.0,0.41,0.39,0.39,1.0,1.0,2.03,0.52,1.51,0.06,0.9,0.9,0.0,99.59,106.0,42882.28,0.0,818.02,1.0,281.86,284.2,301.56,304.0,293.15,293.15,281.85,35930.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8755.01,0.0,1844.49,2274.52,0.0,959.32,0.91,1.0,0.0,3.0,1.0,0.0
17150700.0,296.98,297.15,293.15,0.0,0.0,285.08,0.89,0.41,0.37,297.29,297.15,293.15,0.0,0.0,285.08,0.89,0.42,0.4,297.17,297.15,293.15,0.0,0.0,285.08,0.77,0.27,0.19,297.17,297.15,293.15,0.0,0.0,285.08,0.8,0.3,0.28,297.13,297.15,293.15,0.0,0.0,285.06,0.54,0.09,0.43,285.08,284.95,305.19,298.53,299.22,297.21,285.1,1.0,0.42,0.38,0.38,1.0,1.0,2.01,0.5,1.51,0.05,0.9,0.9,0.0,108.75,115.0,41350.07,0.0,837.09,1.0,282.1,284.34,301.45,303.69,293.15,293.15,282.15,35957.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8521.75,0.0,1833.75,2274.52,0.0,891.83,0.9,1.0,0.0,3.0,1.0,0.0
17151000.0,296.97,297.15,293.15,0.0,0.0,284.7,0.87,0.41,0.37,297.28,297.15,293.15,0.0,0.0,284.7,0.88,0.42,0.4,297.16,297.15,293.15,0.0,0.0,284.7,0.76,0.27,0.19,297.16,297.15,293.15,0.0,0.0,284.7,0.79,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.71,0.53,0.09,0.43,284.7,284.95,305.16,298.49,299.18,297.21,284.7,1.0,0.42,0.38,0.38,1.0,1.0,2.01,0.5,1.52,0.04,0.9,0.9,0.0,116.36,121.0,43191.35,0.0,862.56,1.0,281.56,283.92,301.54,304.02,293.15,293.15,281.55,36224.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8737.6,0.0,1834.12,2274.52,0.0,1026.97,0.9,1.0,0.0,3.0,1.0,0.0
17151300.0,297.01,297.15,293.15,0.0,0.0,285.29,0.86,0.41,0.37,297.29,297.15,293.15,0.0,0.0,285.29,0.88,0.43,0.41,297.18,297.15,293.15,0.0,0.0,285.28,0.75,0.27,0.19,297.17,297.15,293.15,0.0,0.0,285.28,0.78,0.3,0.29,297.13,297.15,293.15,0.0,0.0,285.26,0.52,0.09,0.43,285.28,284.95,305.08,298.42,299.14,297.22,285.3,1.0,0.43,0.38,0.38,1.0,1.0,2.02,0.49,1.53,0.03,0.9,0.9,0.0,123.14,130.0,39741.95,0.0,888.27,1.0,282.4,284.55,301.36,303.52,293.15,293.15,282.45,35733.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8429.29,0.0,1836.64,2274.52,0.0,841.34,0.9,1.0,0.0,3.0,1.0,0.0
17151600.0,297.01,297.15,293.15,0.0,0.0,284.9,0.85,0.4,0.37,297.28,297.15,293.15,0.0,0.0,284.9,0.87,0.43,0.41,297.18,297.15,293.15,0.0,0.0,284.9,0.75,0.27,0.19,297.17,297.15,293.15,0.0,0.0,284.9,0.77,0.3,0.29,297.13,297.15,293.15,0.0,0.0,284.91,0.51,0.09,0.43,284.9,284.95,304.95,298.32,299.08,297.21,284.9,1.0,0.44,0.37,0.37,1.0,1.0,2.02,0.49,1.54,0.03,0.91,0.91,0.0,130.75,139.0,41752.85,0.0,922.14,1.0,281.86,284.13,301.37,303.79,293.15,293.15,281.55,35928.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9119.31,0.0,1870.98,2274.52,0.0,1010.1,0.91,1.0,0.0,3.0,1.0,0.0
17151900.0,296.96,297.15,293.15,0.0,0.0,284.53,0.84,0.39,0.36,297.23,297.15,293.15,0.0,0.0,284.53,0.87,0.43,0.41,297.15,297.15,293.15,0.0,0.0,284.52,0.74,0.27,0.19,297.14,297.15,293.15,0.0,0.0,284.53,0.77,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.51,0.51,0.09,0.42,284.53,284.95,304.8,298.2,298.97,297.17,284.54,1.0,0.43,0.37,0.37,1.0,1.0,1.99,0.47,1.53,0.01,0.89,0.89,0.0,130.72,115.0,41884.14,0.0,894.83,1.0,281.5,283.78,301.14,303.46,293.15,293.15,281.55,36591.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8445.76,0.0,1821.7,2274.52,0.0,1033.09,0.9,1.0,0.0,3.0,1.0,0.0
17152200.0,297.01,297.15,293.15,0.0,0.0,285.05,0.88,0.39,0.35,297.26,297.15,293.15,0.0,0.0,285.05,0.9,0.43,0.41,297.18,297.15,293.15,0.0,0.0,285.05,0.77,0.27,0.19,297.16,297.15,293.15,0.0,0.0,285.05,0.8,0.3,0.29,297.13,297.15,293.15,0.0,0.0,285.04,0.53,0.09,0.42,285.05,284.95,304.63,298.08,298.94,297.19,285.05,1.0,0.41,0.37,0.37,1.0,1.0,1.99,0.46,1.53,0.01,0.89,0.89,0.0,107.9,91.0,39218.3,0.0,814.67,1.0,282.14,284.3,301.04,303.23,293.15,293.15,282.15,36036.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8393.95,0.0,1785.71,2274.52,0.0,865.78,0.9,1.0,0.0,3.0,1.0,0.0
17152500.0,297.07,297.15,293.15,0.0,0.0,285.37,0.95,0.39,0.36,297.3,297.15,293.15,0.0,0.0,285.37,0.98,0.44,0.42,297.22,297.15,293.15,0.0,0.0,285.38,0.84,0.28,0.19,297.2,297.15,293.15,0.0,0.0,285.37,0.86,0.3,0.29,297.15,297.15,293.15,0.0,0.0,285.4,0.58,0.09,0.42,285.37,284.95,304.46,297.95,298.92,297.24,285.36,1.0,0.39,0.37,0.37,1.0,1.0,2.01,0.47,1.55,0.01,0.91,0.91,0.0,79.38,55.0,38215.76,0.0,734.69,1.0,282.5,284.6,301.02,303.26,293.15,293.15,282.45,35415.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8481.64,0.0,1837.57,2274.52,0.0,857.69,0.91,1.0,0.0,3.0,1.0,0.0
17152800.0,297.03,297.15,293.15,0.0,0.0,284.78,0.98,0.39,0.35,297.29,297.15,293.15,0.0,0.0,284.78,1.0,0.45,0.4,297.2,297.15,293.15,0.0,0.0,284.78,0.87,0.28,0.19,297.18,297.15,293.15,0.0,0.0,284.78,0.9,0.3,0.29,297.15,297.15,293.15,0.0,0.0,284.79,0.6,0.09,0.42,284.78,284.95,304.31,297.83,298.86,297.23,284.78,1.0,0.38,0.36,0.36,1.0,1.0,1.98,0.45,1.53,0.0,0.9,0.9,0.0,68.09,61.0,39764.52,0.0,670.61,1.0,281.86,284.02,300.86,303.18,293.15,293.15,281.85,36027.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8408.24,0.0,1868.79,2274.52,0.0,1023.78,0.91,1.0,0.0,3.0,1.0,0.0
17153100.0,297.02,297.15,293.15,0.0,0.0,284.9,0.97,0.38,0.34,297.29,297.15,293.15,0.0,0.0,284.9,1.0,0.45,0.4,297.19,297.15,293.15,0.0,0.0,284.9,0.87,0.28,0.19,297.16,297.15,293.15,0.0,0.0,284.9,0.89,0.3,0.29,297.14,297.15,293.15,0.0,0.0,284.87,0.6,0.09,0.41,284.9,284.95,304.19,297.73,298.83,297.22,284.91,1.0,0.38,0.36,0.36,1.0,1.0,1.96,0.44,1.52,-0.01,0.9,0.9,0.0,67.93,70.0,38312.62,0.0,658.83,1.0,282.1,284.17,300.64,302.73,293.15,293.15,282.15,36199.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8178.38,0.0,1831.84,2274.52,0.0,894.29,0.9,1.0,0.0,3.0,1.0,0.0
17153400.0,297.06,297.15,293.15,0.0,0.0,285.01,0.97,0.38,0.35,297.32,297.15,293.15,0.0,0.0,285.01,1.0,0.46,0.41,297.22,297.15,293.15,0.0,0.0,285.01,0.87,0.28,0.2,297.18,297.15,293.15,0.0,0.0,285.01,0.89,0.3,0.29,297.15,297.15,293.15,0.0,0.0,285.02,0.6,0.09,0.42,285.01,284.95,304.11,297.67,298.83,297.25,285.01,1.0,0.38,0.36,0.36,1.0,1.0,1.99,0.45,1.54,-0.01,0.9,0.9,0.0,70.41,76.0,38500.01,0.0,685.45,1.0,282.16,284.26,300.73,302.95,293.15,293.15,282.15,35895.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8329.99,0.0,1844.47,2274.52,0.0,917.31,0.91,1.0,0.0,3.0,1.0,0.0
17153700.0,297.05,297.15,293.15,0.0,0.0,285.17,0.95,0.38,0.34,297.27,297.15,293.15,0.0,0.0,285.17,1.0,0.46,0.43,297.22,297.15,293.15,0.0,0.0,285.17,0.85,0.28,0.2,297.17,297.15,293.15,0.0,0.0,285.17,0.87,0.3,0.29,297.15,297.15,293.15,0.0,0.0,285.14,0.59,0.09,0.42,285.17,284.95,304.1,297.63,298.8,297.22,285.18,1.0,0.39,0.36,0.36,1.0,1.0,2.01,0.45,1.57,-0.01,0.9,0.9,0.0,76.21,85.0,37776.94,0.0,724.99,1.0,282.4,284.44,300.55,302.61,293.15,293.15,282.45,35851.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8168.54,0.0,1843.46,2274.52,0.0,867.28,0.91,1.0,0.0,3.0,1.0,0.0
17154000.0,297.05,297.15,293.15,0.0,0.0,284.81,0.92,0.38,0.34,297.24,297.15,293.15,0.0,0.0,284.81,0.98,0.46,0.43,297.23,297.15,293.15,0.0,0.0,284.81,0.83,0.29,0.2,297.17,297.15,293.15,0.0,0.0,284.81,0.85,0.3,0.29,297.15,297.15,293.15,0.0,0.0,284.81,0.57,0.09,0.42,284.81,284.95,304.15,297.65,298.8,297.2,284.8,1.0,0.4,0.35,0.35,1.0,1.0,2.02,0.44,1.58,-0.02,0.9,0.9,0.0,84.79,91.0,40023.51,0.0,760.79,1.0,281.86,284.04,300.7,303.0,293.15,293.15,281.85,36070.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8406.38,0.0,1860.57,2274.52,0.0,1004.64,0.91,1.0,0.0,3.0,1.0,0.0
17154300.0,297.06,297.15,293.15,0.0,0.0,284.96,0.89,0.37,0.34,297.24,297.15,293.15,0.0,0.0,284.96,0.96,0.46,0.44,297.24,297.15,293.15,0.0,0.0,284.96,0.82,0.29,0.2,297.17,297.15,293.15,0.0,0.0,284.96,0.84,0.31,0.29,297.16,297.15,293.15,0.0,0.0,284.94,0.56,0.09,0.42,284.96,284.95,304.26,297.7,298.82,297.2,284.98,1.0,0.41,0.35,0.35,1.0,1.0,2.03,0.44,1.59,-0.02,0.9,0.9,0.0,92.19,100.0,39135.85,0.0,793.14,1.0,282.1,284.22,300.61,302.72,293.15,293.15,282.15,36137.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8235.74,0.0,1827.04,2274.52,0.0,896.8,0.9,1.0,0.0,3.0,1.0,0.0
17154600.0,297.09,297.15,293.15,0.0,0.0,285.09,0.88,0.37,0.34,297.27,297.15,293.15,0.0,0.0,285.09,0.96,0.47,0.44,297.27,297.15,293.15,0.0,0.0,285.09,0.82,0.3,0.21,297.19,297.15,293.15,0.0,0.0,285.09,0.83,0.31,0.29,297.17,297.15,293.15,0.0,0.0,285.1,0.55,0.09,0.43,285.09,284.95,304.38,297.75,298.88,297.24,285.09,1.0,0.41,0.35,0.35,1.0,1.0,2.06,0.45,1.61,-0.02,0.9,0.9,0.0,98.39,109.0,39655.5,0.0,842.49,1.0,282.16,284.32,300.82,303.08,293.15,293.15,281.85,35788.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8884.15,0.0,1851.18,2274.52,0.0,923.63,0.91,1.0,0.0,3.0,1.0,0.0
17154900.0,297.06,297.15,293.15,0.0,0.0,284.77,0.86,0.37,0.33,297.24,297.15,293.15,0.0,0.0,284.78,0.93,0.47,0.44,297.26,297.15,293.15,0.0,0.0,284.77,0.8,0.3,0.21,297.17,297.15,293.15,0.0,0.0,284.77,0.81,0.31,0.29,297.16,297.15,293.15,0.0,0.0,284.75,0.54,0.09,0.43,284.77,284.95,304.52,297.82,298.89,297.21,284.79,1.0,0.42,0.34,0.34,1.0,1.0,2.06,0.44,1.62,-0.03,0.9,0.9,0.0,108.05,115.0,40840.04,0.0,872.86,1.0,281.8,284.01,300.76,303.0,293.15,293.15,281.85,36257.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8354.12,0.0,1835.36,2274.52,0.0,999.7,0.9,1.0,0.0,3.0,1.0,0.0
17155200.0,297.1,297.15,293.15,0.0,0.0,285.33,0.85,0.37,0.34,297.27,297.15,293.15,0.0,0.0,285.33,0.93,0.47,0.45,297.29,297.15,293.15,0.0,0.0,285.33,0.8,0.31,0.21,297.19,297.15,293.15,0.0,0.0,285.33,0.81,0.31,0.3,297.17,297.15,293.15,0.0,0.0,285.33,0.53,0.09,0.44,285.33,284.95,304.68,297.88,298.96,297.26,285.34,1.0,0.43,0.34,0.34,1.0,1.0,2.08,0.44,1.64,-0.03,0.91,0.91,0.0,114.11,121.0,38988.61,0.0,914.61,1.0,282.44,284.56,300.85,303.0,293.15,293.15,282.45,35638.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8392.73,0.0,1846.72,2274.52,0.0,832.86,0.91,1.0,0.0,3.0,1.0,0.0
17155500.0,297.08,297.15,293.15,0.0,0.0,284.74,0.85,0.37,0.33,297.25,297.15,293.15,0.0,0.0,284.74,0.93,0.48,0.45,297.29,297.15,293.15,0.0,0.0,284.75,0.81,0.31,0.22,297.18,297.15,293.15,0.0,0.0,284.75,0.81,0.31,0.3,297.16,297.15,293.15,0.0,0.0,284.77,0.54,0.09,0.44,284.75,284.95,304.84,297.95,298.98,297.24,284.73,1.0,0.43,0.34,0.34,1.0,1.0,2.09,0.44,1.65,-0.04,0.9,0.9,0.0,113.06,100.0,42521.52,0.0,918.16,1.0,281.6,283.93,301.02,303.51,293.15,293.15,281.55,36074.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8716.14,0.0,1866.31,2274.52,0.0,1055.16,0.91,1.0,0.0,3.0,1.0,0.0
17155800.0,297.06,297.15,293.15,0.0,0.0,284.64,0.88,0.36,0.33,297.22,297.15,293.15,0.0,0.0,284.64,0.97,0.47,0.45,297.28,297.15,293.15,0.0,0.0,284.64,0.84,0.31,0.22,297.16,297.15,293.15,0.0,0.0,284.64,0.84,0.31,0.29,297.15,297.15,293.15,0.0,0.0,284.64,0.56,0.09,0.43,284.64,284.95,305.01,298.03,299.0,297.21,284.65,1.0,0.41,0.34,0.34,1.0,1.0,2.06,0.43,1.64,-0.04,0.89,0.89,0.0,93.57,76.0,42217.19,0.0,829.55,1.0,281.54,283.86,300.96,303.3,293.15,293.15,281.55,36467.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8544.54,0.0,1811.25,2274.52,0.0,990.76,0.9,1.0,0.0,3.0,1.0,0.0
17156100.0,297.11,297.15,293.15,0.0,0.0,285.25,0.96,0.36,0.33,297.33,297.15,293.15,0.0,0.0,285.25,1.0,0.49,0.4,297.32,297.15,293.15,0.0,0.0,285.25,0.91,0.32,0.22,297.19,297.15,293.15,0.0,0.0,285.25,0.9,0.31,0.3,297.16,297.15,293.15,0.0,0.0,285.23,0.61,0.09,0.43,285.25,284.95,305.18,298.1,299.12,297.31,285.26,1.0,0.38,0.34,0.34,1.0,1.0,2.02,0.41,1.61,-0.05,0.9,0.9,0.0,70.06,40.0,38471.93,0.0,710.08,1.0,282.4,284.49,301.04,303.12,293.15,293.15,282.45,35808.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8290.35,0.0,1801.47,2274.52,0.0,812.17,0.9,1.0,0.0,3.0,1.0,0.0
17156400.0,297.14,297.15,293.15,0.0,0.0,285.34,0.98,0.37,0.33,297.52,297.15,293.15,0.0,0.0,285.34,1.0,0.52,0.38,297.36,297.15,293.15,0.0,0.0,285.34,0.94,0.33,0.23,297.22,297.15,293.15,0.0,0.0,285.34,0.93,0.32,0.3,297.19,297.15,293.15,0.0,0.0,285.35,0.63,0.1,0.44,285.34,284.95,305.35,298.18,299.25,297.42,285.34,1.0,0.38,0.34,0.34,1.0,1.0,2.02,0.41,1.61,-0.05,0.91,0.91,0.0,64.96,76.0,38903.55,0.0,694.76,1.0,282.46,284.57,301.24,303.46,293.15,293.15,282.45,35441.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8474.37,0.0,1867.56,2274.52,0.0,835.67,0.91,1.0,0.0,3.0,1.0,0.0
17156700.0,297.11,297.15,293.15,0.0,0.0,284.82,0.91,0.36,0.33,297.37,297.15,293.15,0.0,0.0,284.82,1.0,0.51,0.46,297.34,297.15,293.15,0.0,0.0,284.82,0.88,0.34,0.24,297.19,297.15,293.15,0.0,0.0,284.82,0.87,0.32,0.3,297.18,297.15,293.15,0.0,0.0,284.84,0.59,0.1,0.45,284.82,284.95,305.52,298.25,299.22,297.35,284.8,1.0,0.41,0.33,0.33,1.0,1.0,2.13,0.44,1.69,-0.05,0.91,0.91,0.0,86.26,115.0,43861.8,0.0,862.82,1.0,281.6,283.98,301.32,303.86,293.15,293.15,281.55,35953.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8867.88,0.0,1901.01,2274.52,0.0,1043.07,0.92,1.0,0.0,3.0,1.0,0.0
17157000.0,297.06,297.15,293.15,0.0,0.0,284.3,0.85,0.36,0.32,297.19,297.15,293.15,0.0,0.0,284.3,0.96,0.5,0.47,297.31,297.15,293.15,0.0,0.0,284.3,0.84,0.34,0.24,297.15,297.15,293.15,0.0,0.0,284.3,0.82,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.31,0.54,0.09,0.44,284.3,284.95,305.67,298.32,299.15,297.21,284.3,1.0,0.43,0.33,0.33,1.0,1.0,2.13,0.43,1.7,-0.06,0.89,0.89,0.0,109.94,124.0,46015.09,0.0,949.96,1.0,280.96,283.47,301.33,303.94,293.15,293.15,281.25,36734.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8395.91,0.0,1849.54,2274.52,0.0,1148.22,0.91,1.0,0.0,3.0,1.0,0.0
17157300.0,297.08,297.15,293.15,0.0,0.0,284.92,0.85,0.36,0.32,297.19,297.15,293.15,0.0,0.0,284.93,0.95,0.5,0.47,297.33,297.15,293.15,0.0,0.0,284.92,0.84,0.34,0.24,297.16,297.15,293.15,0.0,0.0,284.92,0.82,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.9,0.54,0.09,0.44,284.92,284.95,305.82,298.39,299.2,297.23,284.94,1.0,0.43,0.33,0.33,1.0,1.0,2.13,0.43,1.7,-0.06,0.89,0.89,0.0,111.57,100.0,42646.37,0.0,955.84,1.0,281.8,284.13,301.32,303.6,293.15,293.15,281.85,36281.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8564.66,0.0,1783.85,2274.52,0.0,918.36,0.9,1.0,0.0,3.0,1.0,0.0
17157600.0,297.15,297.15,293.15,0.0,0.0,285.48,0.9,0.36,0.33,297.25,297.15,293.15,0.0,0.0,285.48,1.0,0.51,0.47,297.38,297.15,293.15,0.0,0.0,285.48,0.89,0.36,0.25,297.21,297.15,293.15,0.0,0.0,285.48,0.86,0.32,0.3,297.16,297.15,293.15,0.0,0.0,285.48,0.58,0.1,0.44,285.48,284.95,305.95,298.45,299.28,297.29,285.49,1.0,0.42,0.33,0.33,1.0,1.0,2.15,0.43,1.72,-0.06,0.9,0.9,0.0,90.18,76.0,40818.71,0.0,899.53,1.0,282.44,284.68,301.43,303.69,293.15,293.15,282.45,35449.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8620.2,0.0,1811.99,2274.52,0.0,837.43,0.9,1.0,0.0,3.0,1.0,0.0
17157900.0,297.12,297.15,293.15,0.0,0.0,284.81,0.95,0.36,0.32,297.36,297.15,293.15,0.0,0.0,284.81,1.0,0.52,0.41,297.37,297.15,293.15,0.0,0.0,284.81,0.95,0.36,0.25,297.2,297.15,293.15,0.0,0.0,284.81,0.91,0.32,0.31,297.16,297.15,293.15,0.0,0.0,284.84,0.61,0.1,0.44,284.81,284.95,306.07,298.51,299.35,297.34,284.8,1.0,0.39,0.32,0.32,1.0,1.0,2.08,0.4,1.68,-0.07,0.9,0.9,0.0,72.29,55.0,43303.2,0.0,767.54,1.0,281.6,283.98,301.56,304.1,293.15,293.15,281.55,35945.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8855.09,0.0,1851.33,2274.52,0.0,1021.12,0.91,1.0,0.0,3.0,1.0,0.0
17158200.0,297.11,297.15,293.15,0.0,0.0,284.77,0.93,0.36,0.32,297.41,297.15,293.15,0.0,0.0,284.77,1.0,0.54,0.42,297.36,297.15,293.15,0.0,0.0,284.77,0.94,0.37,0.26,297.19,297.15,293.15,0.0,0.0,284.77,0.9,0.32,0.31,297.16,297.15,293.15,0.0,0.0,284.77,0.6,0.1,0.44,284.77,284.95,306.2,298.57,299.4,297.37,284.77,1.0,0.4,0.32,0.32,1.0,1.0,2.1,0.41,1.69,-0.07,0.9,0.9,0.0,76.64,95.0,43807.34,0.0,803.57,1.0,281.56,283.95,301.6,304.07,293.15,293.15,281.55,36176.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8793.31,0.0,1838.92,2274.52,0.0,974.06,0.91,1.0,0.0,3.0,1.0,0.0
17158500.0,297.14,297.15,293.15,0.0,0.0,285.19,0.86,0.36,0.32,297.26,297.15,293.15,0.0,0.0,285.19,0.99,0.53,0.5,297.39,297.15,293.15,0.0,0.0,285.19,0.88,0.38,0.27,297.21,297.15,293.15,0.0,0.0,285.2,0.84,0.33,0.31,297.16,297.15,293.15,0.0,0.0,285.21,0.56,0.1,0.45,285.2,284.95,306.33,298.64,299.37,297.3,285.18,1.0,0.44,0.32,0.32,1.0,1.0,2.22,0.44,1.78,-0.06,0.91,0.91,0.0,106.92,151.0,44502.53,0.0,1029.87,1.0,281.9,284.33,301.71,304.24,293.15,293.15,281.85,35672.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9011.3,0.0,1858.97,2274.52,0.0,948.28,0.91,1.0,0.0,3.0,1.0,0.0
17158800.0,297.1,297.15,293.15,0.0,0.0,284.67,0.82,0.35,0.32,297.16,297.15,293.15,0.0,0.0,284.67,0.93,0.52,0.49,297.36,297.15,293.15,0.0,0.0,284.67,0.83,0.38,0.27,297.18,297.15,293.15,0.0,0.0,284.67,0.79,0.32,0.31,297.15,297.15,293.15,0.0,0.0,284.68,0.52,0.1,0.45,284.67,284.95,306.45,298.7,299.36,297.25,284.67,1.0,0.46,0.32,0.32,1.0,1.0,2.22,0.43,1.79,-0.08,0.9,0.9,0.0,136.65,142.0,46914.14,0.0,1137.44,1.0,281.26,283.81,301.72,304.38,293.15,293.15,281.25,36225.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9055.79,0.0,1862.11,2274.52,0.0,1117.26,0.91,1.0,0.0,3.0,1.0,0.0
17159100.0,297.09,297.15,293.15,0.0,0.0,284.8,0.83,0.35,0.32,297.13,297.15,293.15,0.0,0.0,284.81,0.94,0.52,0.49,297.35,297.15,293.15,0.0,0.0,284.8,0.85,0.39,0.27,297.17,297.15,293.15,0.0,0.0,284.8,0.81,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.78,0.53,0.09,0.44,284.8,284.95,306.57,298.76,299.37,297.23,284.82,1.0,0.45,0.32,0.32,1.0,1.0,2.2,0.42,1.78,-0.08,0.89,0.89,0.0,124.92,106.0,45443.98,0.0,1071.18,1.0,281.5,283.98,301.67,304.11,293.15,293.15,281.55,36363.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8805.69,0.0,1803.46,2274.52,0.0,991.8,0.9,1.0,0.0,3.0,1.0,0.0
17159400.0,297.15,297.15,293.15,0.0,0.0,285.35,0.88,0.36,0.32,297.19,297.15,293.15,0.0,0.0,285.36,1.0,0.52,0.49,297.4,297.15,293.15,0.0,0.0,285.35,0.91,0.4,0.28,297.21,297.15,293.15,0.0,0.0,285.35,0.86,0.33,0.31,297.15,297.15,293.15,0.0,0.0,285.35,0.57,0.1,0.44,285.35,284.95,306.69,298.81,299.44,297.29,285.36,1.0,0.43,0.31,0.31,1.0,1.0,2.22,0.42,1.79,-0.08,0.9,0.9,0.0,97.76,82.0,43418.68,0.0,990.08,1.0,282.14,284.52,301.79,304.17,293.15,293.15,282.15,35621.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8834.33,0.0,1813.13,2274.52,0.0,883.91,0.9,1.0,0.0,3.0,1.0,0.0
17159700.0,297.13,297.15,293.15,0.0,0.0,284.99,0.92,0.35,0.32,297.29,297.15,293.15,0.0,0.0,284.99,1.0,0.53,0.43,297.38,297.15,293.15,0.0,0.0,284.99,0.97,0.41,0.28,297.2,297.15,293.15,0.0,0.0,284.99,0.9,0.33,0.31,297.16,297.15,293.15,0.0,0.0,284.97,0.6,0.1,0.44,284.99,284.95,306.79,298.87,299.49,297.31,285.01,1.0,0.41,0.31,0.31,1.0,1.0,2.15,0.4,1.75,-0.09,0.9,0.9,0.0,79.89,76.0,43807.48,0.0,857.25,1.0,281.8,284.18,301.81,304.22,293.15,293.15,281.85,35946.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8730.22,0.0,1834.04,2274.52,0.0,969.41,0.9,1.0,0.0,3.0,1.0,0.0
17160000.0,297.14,297.15,293.15,0.0,0.0,285.11,0.89,0.35,0.32,297.31,297.15,293.15,0.0,0.0,285.12,1.0,0.54,0.47,297.39,297.15,293.15,0.0,0.0,285.12,0.95,0.41,0.29,297.2,297.15,293.15,0.0,0.0,285.11,0.88,0.33,0.32,297.16,297.15,293.15,0.0,0.0,285.11,0.58,0.1,0.44,285.11,284.95,306.89,298.92,299.53,297.33,285.12,1.0,0.43,0.31,0.31,1.0,1.0,2.21,0.42,1.79,-0.09,0.9,0.9,0.0,90.12,115.0,44707.64,0.0,949.7,1.0,281.84,284.27,301.89,304.34,293.15,293.15,281.55,35843.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9415.78,0.0,1843.64,2274.52,0.0,931.03,0.91,1.0,0.0,3.0,1.0,0.0
17160300.0,297.12,297.15,293.15,0.0,0.0,284.89,0.86,0.35,0.32,297.16,297.15,293.15,0.0,0.0,284.89,0.99,0.53,0.5,297.38,297.15,293.15,0.0,0.0,284.89,0.91,0.42,0.29,297.19,297.15,293.15,0.0,0.0,284.89,0.84,0.33,0.32,297.15,297.15,293.15,0.0,0.0,284.87,0.56,0.1,0.45,284.89,284.95,306.98,298.96,299.49,297.27,284.9,1.0,0.45,0.31,0.31,1.0,1.0,2.25,0.42,1.83,-0.09,0.9,0.9,0.0,107.13,121.0,46784.78,0.0,1063.73,1.0,281.5,284.04,301.93,304.48,293.15,293.15,281.55,36123.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8963.59,0.0,1838.0,2274.52,0.0,1041.52,0.9,1.0,0.0,3.0,1.0,0.0
17160600.0,297.14,297.15,293.15,0.0,0.0,284.99,0.84,0.35,0.32,297.14,297.15,293.15,0.0,0.0,284.99,0.97,0.53,0.5,297.4,297.15,293.15,0.0,0.0,284.99,0.9,0.43,0.3,297.2,297.15,293.15,0.0,0.0,284.99,0.83,0.33,0.32,297.15,297.15,293.15,0.0,0.0,285.0,0.54,0.1,0.45,284.99,284.95,307.05,299.01,299.52,297.28,284.99,1.0,0.46,0.31,0.31,1.0,1.0,2.27,0.42,1.85,-0.1,0.9,0.9,0.0,118.99,127.0,46990.25,0.0,1124.64,1.0,281.56,284.12,302.05,304.69,293.15,293.15,281.55,35907.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9138.41,0.0,1851.53,2274.52,0.0,1032.63,0.91,1.0,0.0,3.0,1.0,0.0
17160900.0,297.12,297.15,293.15,0.0,0.0,284.83,0.82,0.35,0.32,297.12,297.15,293.15,0.0,0.0,284.83,0.95,0.52,0.5,297.4,297.15,293.15,0.0,0.0,284.83,0.88,0.44,0.31,297.19,297.15,293.15,0.0,0.0,284.83,0.81,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.85,0.53,0.1,0.45,284.83,284.95,307.11,299.04,299.53,297.27,284.82,1.0,0.46,0.3,0.3,1.0,1.0,2.27,0.42,1.85,-0.1,0.9,0.9,0.0,128.8,136.0,48119.39,0.0,1162.11,1.0,281.3,283.94,302.07,304.81,293.15,293.15,281.25,36080.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9315.98,0.0,1842.85,2274.52,0.0,1062.6,0.91,1.0,0.0,3.0,1.0,0.0
17161200.0,297.13,297.15,293.15,0.0,0.0,285.21,0.82,0.35,0.32,297.13,297.15,293.15,0.0,0.0,285.21,0.93,0.52,0.5,297.42,297.15,293.15,0.0,0.0,285.21,0.88,0.45,0.31,297.19,297.15,293.15,0.0,0.0,285.21,0.8,0.34,0.32,297.15,297.15,293.15,0.0,0.0,285.21,0.52,0.1,0.45,285.21,284.95,307.15,299.07,299.55,297.29,285.22,1.0,0.47,0.3,0.3,1.0,1.0,2.28,0.42,1.86,-0.1,0.9,0.9,0.0,136.1,142.0,46058.59,0.0,1201.75,1.0,281.84,284.35,302.04,304.56,293.15,293.15,281.85,35768.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9052.32,0.0,1843.12,2274.52,0.0,955.27,0.91,1.0,0.0,3.0,1.0,0.0
17161500.0,297.11,297.15,293.15,0.0,0.0,284.93,0.8,0.35,0.32,297.11,297.15,293.15,0.0,0.0,284.93,0.92,0.52,0.5,297.41,297.15,293.15,0.0,0.0,284.93,0.87,0.46,0.32,297.18,297.15,293.15,0.0,0.0,284.93,0.79,0.34,0.32,297.14,297.15,293.15,0.0,0.0,284.91,0.51,0.09,0.45,284.93,284.95,307.16,299.08,299.55,297.28,284.94,1.0,0.48,0.3,0.3,1.0,1.0,2.28,0.42,1.87,-0.11,0.9,0.9,0.0,144.64,151.0,47467.65,0.0,1239.72,1.0,281.5,284.07,302.04,304.63,293.15,293.15,281.55,36056.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9039.37,0.0,1846.82,2274.52,0.0,1061.31,0.91,1.0,0.0,3.0,1.0,0.0
17161800.0,297.11,297.15,293.15,0.0,0.0,285.0,0.79,0.35,0.31,297.1,297.15,293.15,0.0,0.0,285.0,0.91,0.52,0.49,297.42,297.15,293.15,0.0,0.0,285.0,0.87,0.47,0.33,297.17,297.15,293.15,0.0,0.0,285.0,0.79,0.34,0.32,297.14,297.15,293.15,0.0,0.0,284.99,0.51,0.09,0.45,285.0,284.95,307.13,299.05,299.54,297.29,285.0,1.0,0.48,0.3,0.3,1.0,1.0,2.29,0.41,1.87,-0.11,0.9,0.9,0.0,152.17,157.0,47373.02,0.0,1273.57,1.0,281.54,284.12,302.02,304.63,293.15,293.15,281.55,35994.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9131.11,0.0,1841.1,2274.52,0.0,1038.25,0.91,1.0,0.0,3.0,1.0,0.0
17162100.0,297.12,297.15,293.15,0.0,0.0,284.87,0.79,0.35,0.32,297.11,297.15,293.15,0.0,0.0,284.87,0.9,0.52,0.5,297.44,297.15,293.15,0.0,0.0,284.87,0.87,0.48,0.33,297.18,297.15,293.15,0.0,0.0,284.87,0.78,0.34,0.32,297.15,297.15,293.15,0.0,0.0,284.89,0.5,0.09,0.45,284.87,284.95,307.06,299.0,299.54,297.3,284.85,1.0,0.49,0.3,0.3,1.0,1.0,2.3,0.41,1.89,-0.11,0.9,0.9,0.0,159.12,166.0,48663.86,0.0,1319.39,1.0,281.3,283.96,302.07,304.88,293.15,293.15,281.25,35967.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9376.43,0.0,1861.39,2274.52,0.0,1127.86,0.91,1.0,0.0,3.0,1.0,0.0
17162400.0,297.09,297.15,293.15,0.0,0.0,284.76,0.77,0.34,0.31,297.07,297.15,293.15,0.0,0.0,284.76,0.88,0.51,0.49,297.42,297.15,293.15,0.0,0.0,284.76,0.86,0.48,0.34,297.15,297.15,293.15,0.0,0.0,284.76,0.77,0.34,0.32,297.13,297.15,293.15,0.0,0.0,284.76,0.49,0.09,0.44,284.76,284.95,306.97,298.92,299.5,297.28,284.77,1.0,0.49,0.3,0.3,1.0,1.0,2.29,0.41,1.88,-0.12,0.89,0.89,0.0,168.32,172.0,48324.53,0.0,1337.82,1.0,281.24,283.88,301.88,304.54,293.15,293.15,281.25,36288.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9165.58,0.0,1826.58,2274.52,0.0,1113.18,0.9,1.0,0.0,3.0,1.0,0.0
17162700.0,297.12,297.15,293.15,0.0,0.0,285.09,0.77,0.34,0.31,297.1,297.15,293.15,0.0,0.0,285.09,0.88,0.51,0.49,297.46,297.15,293.15,0.0,0.0,285.09,0.87,0.5,0.35,297.17,297.15,293.15,0.0,0.0,285.09,0.77,0.34,0.32,297.14,297.15,293.15,0.0,0.0,285.11,0.49,0.09,0.45,285.09,284.95,306.86,298.83,299.51,297.32,285.08,1.0,0.5,0.3,0.3,1.0,1.0,2.31,0.41,1.9,-0.12,0.9,0.9,0.0,173.79,181.0,47194.8,0.0,1384.04,1.0,281.6,284.2,301.88,304.58,293.15,293.15,281.55,35804.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9241.71,0.0,1834.6,2274.52,0.0,1065.96,0.9,1.0,0.0,3.0,1.0,0.0
17163000.0,297.1,297.15,293.15,0.0,0.0,284.99,0.76,0.34,0.31,297.08,297.15,293.15,0.0,0.0,284.99,0.87,0.51,0.49,297.45,297.15,293.15,0.0,0.0,284.99,0.86,0.5,0.35,297.15,297.15,293.15,0.0,0.0,284.99,0.76,0.34,0.32,297.14,297.15,293.15,0.0,0.0,284.99,0.49,0.09,0.45,284.99,284.95,306.74,298.72,299.47,297.3,284.99,1.0,0.51,0.29,0.29,1.0,1.0,2.31,0.41,1.9,-0.12,0.9,0.9,0.0,182.6,187.0,47137.19,0.0,1416.07,1.0,281.54,284.11,301.69,304.3,293.15,293.15,281.55,35975.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9069.45,0.0,1834.04,2274.52,0.0,1105.17,0.9,1.0,0.0,3.0,1.0,0.0
17163300.0,297.1,297.15,293.15,0.0,0.0,284.85,0.75,0.34,0.31,297.08,297.15,293.15,0.0,0.0,284.85,0.86,0.51,0.49,297.46,297.15,293.15,0.0,0.0,284.85,0.86,0.51,0.36,297.16,297.15,293.15,0.0,0.0,284.85,0.75,0.34,0.32,297.14,297.15,293.15,0.0,0.0,284.87,0.48,0.09,0.45,284.85,284.95,306.61,298.61,299.44,297.31,284.84,1.0,0.51,0.29,0.29,1.0,1.0,2.32,0.41,1.91,-0.12,0.9,0.9,0.0,189.74,196.0,48259.54,0.0,1457.84,1.0,281.3,283.95,301.69,304.48,293.15,293.15,281.25,35979.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9290.09,0.0,1854.04,2274.52,0.0,1187.43,0.91,1.0,0.0,3.0,1.0,0.0
17163600.0,297.07,297.15,293.15,0.0,0.0,284.74,0.74,0.33,0.31,297.04,297.15,293.15,0.0,0.0,284.74,0.85,0.5,0.48,297.43,297.15,293.15,0.0,0.0,284.74,0.86,0.52,0.37,297.12,297.15,293.15,0.0,0.0,284.74,0.74,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.74,0.47,0.09,0.44,284.74,284.95,306.48,298.51,299.39,297.28,284.74,1.0,0.52,0.29,0.29,1.0,1.0,2.3,0.4,1.9,-0.13,0.89,0.89,0.0,198.87,202.0,47768.98,0.0,1470.66,1.0,281.24,283.86,301.46,304.1,293.15,293.15,281.25,36322.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9063.4,0.0,1815.95,2274.52,0.0,1167.71,0.9,1.0,0.0,3.0,1.0,0.0
17163900.0,297.11,297.15,293.15,0.0,0.0,285.35,0.76,0.34,0.31,297.08,297.15,293.15,0.0,0.0,285.36,0.86,0.5,0.48,297.47,297.15,293.15,0.0,0.0,285.36,0.88,0.53,0.38,297.15,297.15,293.15,0.0,0.0,285.35,0.76,0.34,0.32,297.14,297.15,293.15,0.0,0.0,285.33,0.48,0.09,0.44,285.35,284.95,306.37,298.41,299.4,297.33,285.37,1.0,0.51,0.29,0.29,1.0,1.0,2.31,0.4,1.91,-0.13,0.9,0.9,0.0,182.69,166.0,44311.33,0.0,1420.46,1.0,282.1,284.5,301.36,303.76,293.15,293.15,282.15,35659.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8755.47,0.0,1823.26,2274.52,0.0,1009.62,0.9,1.0,0.0,3.0,1.0,0.0
17164200.0,297.11,297.15,293.15,0.0,0.0,284.98,0.78,0.33,0.3,297.07,297.15,293.15,0.0,0.0,284.98,0.89,0.5,0.48,297.47,297.15,293.15,0.0,0.0,284.98,0.91,0.55,0.38,297.16,297.15,293.15,0.0,0.0,284.98,0.78,0.34,0.32,297.15,297.15,293.15,0.0,0.0,284.99,0.5,0.09,0.44,284.98,284.95,306.27,298.33,299.37,297.33,284.98,1.0,0.49,0.29,0.29,1.0,1.0,2.31,0.4,1.92,-0.13,0.91,0.91,0.0,157.6,142.0,46686.96,0.0,1327.16,1.0,281.56,284.09,301.37,304.04,293.15,293.15,281.55,35824.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9029.31,0.0,1868.61,2274.52,0.0,1187.29,0.91,1.0,0.0,3.0,1.0,0.0
17164500.0,297.07,297.15,293.15,0.0,0.0,284.63,0.8,0.33,0.3,297.02,297.15,293.15,0.0,0.0,284.63,0.92,0.49,0.47,297.43,297.15,293.15,0.0,0.0,284.63,0.96,0.55,0.39,297.12,297.15,293.15,0.0,0.0,284.63,0.81,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.61,0.52,0.09,0.43,284.63,284.95,306.19,298.27,299.32,297.28,284.64,1.0,0.47,0.29,0.29,1.0,1.0,2.28,0.39,1.89,-0.13,0.89,0.89,0.0,131.7,106.0,47210.44,0.0,1187.2,1.0,281.2,283.76,301.21,303.78,293.15,293.15,281.25,36437.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8879.23,0.0,1835.66,2274.52,0.0,1211.33,0.9,1.0,0.0,3.0,1.0,0.0
17164800.0,297.11,297.15,293.15,0.0,0.0,285.14,0.84,0.33,0.3,297.06,297.15,293.15,0.0,0.0,285.15,0.97,0.49,0.47,297.47,297.15,293.15,0.0,0.0,285.15,1.0,0.56,0.39,297.14,297.15,293.15,0.0,0.0,285.14,0.85,0.33,0.32,297.15,297.15,293.15,0.0,0.0,285.14,0.55,0.09,0.43,285.14,284.95,306.15,298.23,299.35,297.33,285.15,1.0,0.45,0.29,0.29,1.0,1.0,2.28,0.39,1.89,-0.13,0.9,0.9,0.0,106.91,97.0,44611.8,0.0,1086.51,1.0,281.84,284.28,301.2,303.65,293.15,293.15,281.85,35886.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8818.51,0.0,1818.63,2274.52,0.0,1033.18,0.9,1.0,0.0,3.0,1.0,0.0
