time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17165100.0,297.12,297.15,293.15,0.0,0.0,285.0,0.85,0.33,0.3,297.08,297.15,293.15,0.0,0.0,285.0,0.97,0.49,0.47,297.54,297.15,293.15,0.0,0.0,285.0,1.0,0.58,0.38,297.16,297.15,293.15,0.0,0.0,285.0,0.85,0.34,0.32,297.16,297.15,293.15,0.0,0.0,285.03,0.56,0.09,0.43,285.0,284.95,306.13,298.21,299.39,297.39,284.99,1.0,0.45,0.29,0.29,1.0,1.0,2.28,0.39,1.89,-0.13,0.91,0.91,0.0,103.85,106.0,45891.75,0.0,1076.58,1.0,281.6,284.11,301.29,303.95,293.15,293.15,281.55,35785.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9050.19,0.0,1859.03,2274.52,0.0,1141.41,0.91,1.0,0.0,3.0,1.0,0.0
17165400.0,297.09,297.15,293.15,0.0,0.0,284.91,0.84,0.33,0.3,297.04,297.15,293.15,0.0,0.0,284.91,0.96,0.48,0.46,297.5,297.15,293.15,0.0,0.0,284.91,1.0,0.59,0.39,297.13,297.15,293.15,0.0,0.0,284.91,0.84,0.33,0.32,297.15,297.15,293.15,0.0,0.0,284.9,0.55,0.09,0.43,284.91,284.95,306.13,298.21,299.35,297.35,284.91,1.0,0.45,0.29,0.29,1.0,1.0,2.28,0.38,1.89,-0.13,0.9,0.9,0.0,108.54,112.0,45866.28,0.0,1092.38,1.0,281.54,284.04,301.16,303.69,293.15,293.15,281.55,36073.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8886.19,0.0,1849.73,2274.52,0.0,1119.8,0.91,1.0,0.0,3.0,1.0,0.0
17165700.0,297.1,297.15,293.15,0.0,0.0,285.08,0.83,0.32,0.29,297.05,297.15,293.15,0.0,0.0,285.08,0.95,0.48,0.46,297.48,297.15,293.15,0.0,0.0,285.08,1.0,0.6,0.41,297.13,297.15,293.15,0.0,0.0,285.08,0.83,0.33,0.32,297.15,297.15,293.15,0.0,0.0,285.06,0.54,0.09,0.43,285.08,284.95,306.13,298.21,299.34,297.34,285.09,1.0,0.45,0.29,0.29,1.0,1.0,2.29,0.39,1.9,-0.13,0.9,0.9,0.0,114.35,121.0,44817.42,0.0,1125.64,1.0,281.8,284.23,301.15,303.55,293.15,293.15,281.85,35986.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8727.62,0.0,1831.59,2274.52,0.0,1054.62,0.9,1.0,0.0,3.0,1.0,0.0
17166000.0,297.11,297.15,293.15,0.0,0.0,285.16,0.82,0.32,0.29,297.06,297.15,293.15,0.0,0.0,285.16,0.93,0.48,0.46,297.47,297.15,293.15,0.0,0.0,285.16,1.0,0.61,0.42,297.14,297.15,293.15,0.0,0.0,285.16,0.82,0.33,0.32,297.15,297.15,293.15,0.0,0.0,285.16,0.53,0.09,0.43,285.16,284.95,306.14,298.22,299.34,297.34,285.17,1.0,0.46,0.29,0.29,1.0,1.0,2.31,0.39,1.92,-0.13,0.9,0.9,0.0,120.8,130.0,45059.44,0.0,1173.56,1.0,281.84,284.29,301.19,303.68,293.15,293.15,281.55,35786.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9351.1,0.0,1847.39,2274.52,0.0,1068.75,0.91,1.0,0.0,3.0,1.0,0.0
17166300.0,297.08,297.15,293.15,0.0,0.0,284.87,0.8,0.32,0.29,297.04,297.15,293.15,0.0,0.0,284.87,0.91,0.47,0.45,297.41,297.15,293.15,0.0,0.0,284.87,0.99,0.61,0.43,297.13,297.15,293.15,0.0,0.0,284.87,0.81,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.85,0.52,0.09,0.43,284.87,284.95,306.16,298.23,299.31,297.29,284.88,1.0,0.47,0.28,0.28,1.0,1.0,2.31,0.39,1.92,-0.14,0.9,0.9,0.0,129.94,136.0,46261.03,0.0,1208.32,1.0,281.5,284.01,301.19,303.71,293.15,293.15,281.55,36131.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8827.92,0.0,1843.94,2274.52,0.0,1155.29,0.91,1.0,0.0,3.0,1.0,0.0
17166600.0,297.1,297.15,293.15,0.0,0.0,284.96,0.79,0.32,0.29,297.05,297.15,293.15,0.0,0.0,284.96,0.9,0.47,0.45,297.43,297.15,293.15,0.0,0.0,284.96,0.99,0.62,0.44,297.14,297.15,293.15,0.0,0.0,284.96,0.8,0.33,0.32,297.15,297.15,293.15,0.0,0.0,284.97,0.52,0.09,0.43,284.96,284.95,306.17,298.25,299.32,297.31,284.96,1.0,0.47,0.28,0.28,1.0,1.0,2.31,0.39,1.93,-0.14,0.9,0.9,0.0,136.81,142.0,46315.94,0.0,1245.68,1.0,281.56,284.08,301.29,303.9,293.15,293.15,281.55,35941.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8982.45,0.0,1854.27,2274.52,0.0,1131.9,0.91,1.0,0.0,3.0,1.0,0.0
17166900.0,297.09,297.15,293.15,0.0,0.0,285.09,0.78,0.32,0.29,297.05,297.15,293.15,0.0,0.0,285.09,0.88,0.47,0.45,297.41,297.15,293.15,0.0,0.0,285.1,0.98,0.63,0.44,297.13,297.15,293.15,0.0,0.0,285.09,0.79,0.33,0.32,297.14,297.15,293.15,0.0,0.0,285.07,0.51,0.09,0.43,285.09,284.95,306.19,298.26,299.31,297.29,285.11,1.0,0.48,0.28,0.28,1.0,1.0,2.31,0.38,1.92,-0.14,0.9,0.9,0.0,145.1,151.0,45087.38,0.0,1270.8,1.0,281.8,284.24,301.19,303.61,293.15,293.15,281.85,35943.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8757.11,0.0,1844.0,2274.52,0.0,1062.89,0.91,1.0,0.0,3.0,1.0,0.0
17167200.0,297.08,297.15,293.15,0.0,0.0,284.73,0.77,0.31,0.29,297.04,297.15,293.15,0.0,0.0,284.73,0.87,0.46,0.44,297.39,297.15,293.15,0.0,0.0,284.73,0.97,0.64,0.45,297.12,297.15,293.15,0.0,0.0,284.73,0.78,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.74,0.5,0.09,0.43,284.73,284.95,306.2,298.27,299.3,297.27,284.73,1.0,0.49,0.28,0.28,1.0,1.0,2.31,0.38,1.93,-0.14,0.9,0.9,0.0,152.78,157.0,47390.09,0.0,1304.21,1.0,281.26,283.84,301.31,304.0,293.15,293.15,281.25,36183.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9050.11,0.0,1847.26,2274.52,0.0,1205.05,0.91,1.0,0.0,3.0,1.0,0.0
17167500.0,297.1,297.15,293.15,0.0,0.0,285.03,0.76,0.31,0.29,297.05,297.15,293.15,0.0,0.0,285.02,0.86,0.46,0.44,297.41,297.15,293.15,0.0,0.0,285.02,0.97,0.64,0.45,297.13,297.15,293.15,0.0,0.0,285.02,0.77,0.33,0.32,297.14,297.15,293.15,0.0,0.0,285.04,0.5,0.09,0.43,285.02,284.95,306.21,298.28,299.31,297.29,285.01,1.0,0.49,0.28,0.28,1.0,1.0,2.31,0.38,1.93,-0.14,0.9,0.9,0.0,159.6,166.0,46179.04,0.0,1335.9,1.0,281.6,284.13,301.32,303.94,293.15,293.15,281.55,35867.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9073.04,0.0,1851.94,2274.52,0.0,1098.02,0.91,1.0,0.0,3.0,1.0,0.0
17167800.0,297.08,297.15,293.15,0.0,0.0,284.93,0.75,0.31,0.28,297.04,297.15,293.15,0.0,0.0,284.93,0.85,0.46,0.44,297.37,297.15,293.15,0.0,0.0,284.93,0.96,0.65,0.45,297.12,297.15,293.15,0.0,0.0,284.93,0.76,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.92,0.49,0.09,0.43,284.93,284.95,306.2,298.27,299.28,297.26,284.93,1.0,0.5,0.28,0.28,1.0,1.0,2.3,0.38,1.93,-0.14,0.9,0.9,0.0,168.26,172.0,46057.75,0.0,1357.9,1.0,281.54,284.05,301.23,303.77,293.15,293.15,281.55,36069.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8912.76,0.0,1840.72,2274.52,0.0,1118.51,0.91,1.0,0.0,3.0,1.0,0.0
17168100.0,297.08,297.15,293.15,0.0,0.0,284.79,0.75,0.31,0.28,297.04,297.15,293.15,0.0,0.0,284.79,0.85,0.45,0.43,297.37,297.15,293.15,0.0,0.0,284.79,0.97,0.65,0.46,297.12,297.15,293.15,0.0,0.0,284.79,0.77,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.81,0.49,0.09,0.43,284.79,284.95,306.18,298.26,299.28,297.26,284.77,1.0,0.49,0.28,0.28,1.0,1.0,2.31,0.38,1.93,-0.14,0.9,0.9,0.0,164.95,151.0,47141.96,0.0,1346.1,1.0,281.3,283.89,301.33,304.05,293.15,293.15,281.25,36077.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9137.17,0.0,1848.85,2274.52,0.0,1187.99,0.91,1.0,0.0,3.0,1.0,0.0
17168400.0,297.09,297.15,293.15,0.0,0.0,285.13,0.77,0.31,0.28,297.05,297.15,293.15,0.0,0.0,285.13,0.88,0.45,0.43,297.36,297.15,293.15,0.0,0.0,285.13,1.0,0.66,0.46,297.13,297.15,293.15,0.0,0.0,285.13,0.79,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.13,0.51,0.09,0.42,285.13,284.95,306.15,298.23,299.27,297.26,285.13,1.0,0.48,0.28,0.28,1.0,1.0,2.29,0.37,1.92,-0.14,0.9,0.9,0.0,142.67,115.0,44583.35,0.0,1241.58,1.0,281.84,284.27,301.19,303.63,293.15,293.15,281.55,35860.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9304.28,0.0,1841.07,2274.52,0.0,1042.92,0.91,1.0,0.0,3.0,1.0,0.0
17168700.0,297.07,297.15,293.15,0.0,0.0,284.78,0.8,0.3,0.28,297.03,297.15,293.15,0.0,0.0,284.78,0.9,0.45,0.43,297.41,297.15,293.15,0.0,0.0,284.78,1.0,0.67,0.42,297.11,297.15,293.15,0.0,0.0,284.78,0.82,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.76,0.52,0.09,0.42,284.78,284.95,306.1,298.19,299.28,297.28,284.79,1.0,0.45,0.28,0.28,1.0,1.0,2.22,0.36,1.87,-0.14,0.89,0.89,0.0,119.96,91.0,44815.01,0.0,1080.53,1.0,281.5,283.94,301.14,303.61,293.15,293.15,281.55,36254.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8697.42,0.0,1825.98,2274.52,0.0,1130.64,0.9,1.0,0.0,3.0,1.0,0.0
17169000.0,297.1,297.15,293.15,0.0,0.0,285.26,0.82,0.3,0.27,297.06,297.15,293.15,0.0,0.0,285.26,0.93,0.45,0.42,297.58,297.15,293.15,0.0,0.0,285.26,1.0,0.7,0.39,297.13,297.15,293.15,0.0,0.0,285.26,0.84,0.32,0.31,297.15,297.15,293.15,0.0,0.0,285.26,0.54,0.09,0.42,285.26,284.95,306.05,298.16,299.39,297.43,285.26,1.0,0.43,0.28,0.28,1.0,1.0,2.18,0.35,1.83,-0.14,0.9,0.9,0.0,104.83,97.0,41917.66,0.0,978.0,1.0,282.14,284.43,301.12,303.43,293.15,293.15,282.15,35713.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8621.81,0.0,1831.37,2274.52,0.0,941.92,0.9,1.0,0.0,3.0,1.0,0.0
17169300.0,297.08,297.15,293.15,0.0,0.0,284.95,0.82,0.3,0.27,297.04,297.15,293.15,0.0,0.0,284.95,0.93,0.44,0.42,297.59,297.15,293.15,0.0,0.0,284.95,1.0,0.72,0.39,297.12,297.15,293.15,0.0,0.0,284.95,0.84,0.32,0.31,297.15,297.15,293.15,0.0,0.0,284.93,0.54,0.09,0.42,284.95,284.95,305.99,298.12,299.37,297.42,284.97,1.0,0.43,0.28,0.28,1.0,1.0,2.17,0.35,1.82,-0.14,0.9,0.9,0.0,104.15,106.0,42996.49,0.0,965.88,1.0,281.8,284.13,301.08,303.45,293.15,293.15,281.85,36019.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8573.09,0.0,1840.78,2274.52,0.0,1055.92,0.91,1.0,0.0,3.0,1.0,0.0
17169600.0,297.08,297.15,293.15,0.0,0.0,285.01,0.81,0.3,0.27,297.04,297.15,293.15,0.0,0.0,285.01,0.92,0.44,0.42,297.57,297.15,293.15,0.0,0.0,285.01,1.0,0.73,0.4,297.12,297.15,293.15,0.0,0.0,285.01,0.83,0.32,0.31,297.14,297.15,293.15,0.0,0.0,285.01,0.54,0.09,0.42,285.01,284.95,305.93,298.09,299.34,297.4,285.01,1.0,0.44,0.28,0.28,1.0,1.0,2.17,0.35,1.82,-0.14,0.9,0.9,0.0,108.35,112.0,42836.15,0.0,982.48,1.0,281.84,284.18,301.05,303.43,293.15,293.15,281.85,35969.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8648.53,0.0,1838.77,2274.52,0.0,1015.84,0.91,1.0,0.0,3.0,1.0,0.0
17169900.0,297.08,297.15,293.15,0.0,0.0,284.88,0.8,0.3,0.27,297.04,297.15,293.15,0.0,0.0,284.88,0.9,0.43,0.41,297.53,297.15,293.15,0.0,0.0,284.87,1.0,0.74,0.41,297.12,297.15,293.15,0.0,0.0,284.88,0.82,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.9,0.53,0.09,0.42,284.88,284.95,305.85,298.06,299.31,297.38,284.86,1.0,0.44,0.29,0.29,1.0,1.0,2.18,0.36,1.83,-0.14,0.9,0.9,0.0,114.23,121.0,44044.93,0.0,1016.71,1.0,281.6,284.01,301.14,303.7,293.15,293.15,281.55,35949.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8864.5,0.0,1861.74,2274.52,0.0,1098.68,0.91,1.0,0.0,3.0,1.0,0.0
17170200.0,297.05,297.15,293.15,0.0,0.0,284.77,0.78,0.29,0.26,297.01,297.15,293.15,0.0,0.0,284.77,0.88,0.43,0.41,297.43,297.15,293.15,0.0,0.0,284.77,1.0,0.74,0.43,297.09,297.15,293.15,0.0,0.0,284.77,0.8,0.32,0.3,297.12,297.15,293.15,0.0,0.0,284.76,0.51,0.09,0.41,284.77,284.95,305.77,298.03,299.21,297.28,284.77,1.0,0.45,0.28,0.28,1.0,1.0,2.18,0.35,1.82,-0.14,0.89,0.89,0.0,122.43,127.0,43763.4,0.0,1041.85,1.0,281.54,283.93,300.98,303.4,293.15,293.15,281.55,36278.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8678.64,0.0,1828.25,2274.52,0.0,1073.0,0.9,1.0,0.0,3.0,1.0,0.0
17170500.0,297.07,297.15,293.15,0.0,0.0,285.1,0.77,0.29,0.26,297.04,297.15,293.15,0.0,0.0,285.1,0.87,0.43,0.41,297.41,297.15,293.15,0.0,0.0,285.1,1.0,0.74,0.45,297.12,297.15,293.15,0.0,0.0,285.1,0.8,0.32,0.3,297.12,297.15,293.15,0.0,0.0,285.12,0.51,0.09,0.41,285.1,284.95,305.69,298.01,299.2,297.29,285.08,1.0,0.45,0.29,0.29,1.0,1.0,2.19,0.36,1.83,-0.14,0.9,0.9,0.0,128.79,136.0,42697.48,0.0,1079.26,1.0,281.9,284.25,301.06,303.51,293.15,293.15,281.85,35793.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8768.91,0.0,1837.58,2274.52,0.0,1000.65,0.9,1.0,0.0,3.0,1.0,0.0
17170800.0,297.06,297.15,293.15,0.0,0.0,285.0,0.76,0.28,0.26,297.02,297.15,293.15,0.0,0.0,285.0,0.86,0.42,0.4,297.31,297.15,293.15,0.0,0.0,285.0,1.0,0.74,0.46,297.1,297.15,293.15,0.0,0.0,285.0,0.78,0.31,0.3,297.12,297.15,293.15,0.0,0.0,284.99,0.5,0.08,0.4,285.0,284.95,305.59,297.99,299.11,297.21,285.0,1.0,0.46,0.29,0.29,1.0,1.0,2.19,0.36,1.83,-0.14,0.9,0.9,0.0,137.03,142.0,42678.73,0.0,1111.28,1.0,281.84,284.17,300.94,303.31,293.15,293.15,281.85,35969.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8620.82,0.0,1837.84,2274.52,0.0,1033.36,0.9,1.0,0.0,3.0,1.0,0.0
17171100.0,297.06,297.15,293.15,0.0,0.0,284.84,0.75,0.28,0.26,297.02,297.15,293.15,0.0,0.0,284.84,0.86,0.42,0.4,297.27,297.15,293.15,0.0,0.0,284.84,1.0,0.74,0.47,297.1,297.15,293.15,0.0,0.0,284.84,0.78,0.31,0.3,297.11,297.15,293.15,0.0,0.0,284.87,0.49,0.08,0.39,284.84,284.95,305.49,297.97,299.07,297.19,284.82,1.0,0.46,0.29,0.29,1.0,1.0,2.18,0.36,1.83,-0.14,0.9,0.9,0.0,137.95,136.0,43549.27,0.0,1103.34,1.0,281.6,283.99,301.04,303.58,293.15,293.15,281.55,35988.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8809.22,0.0,1858.09,2274.52,0.0,1095.79,0.91,1.0,0.0,3.0,1.0,0.0
17171400.0,297.03,297.15,293.15,0.0,0.0,284.7,0.75,0.28,0.25,296.99,297.15,293.15,0.0,0.0,284.7,0.85,0.41,0.39,297.21,297.15,293.15,0.0,0.0,284.7,1.0,0.74,0.46,297.07,297.15,293.15,0.0,0.0,284.7,0.78,0.31,0.3,297.1,297.15,293.15,0.0,0.0,284.69,0.49,0.08,0.38,284.7,284.95,305.39,297.96,299.01,297.14,284.7,1.0,0.45,0.29,0.29,1.0,1.0,2.13,0.35,1.79,-0.14,0.89,0.89,0.0,133.37,130.0,42749.89,0.0,1038.12,1.0,281.54,283.89,300.9,303.27,293.15,293.15,281.85,36374.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8136.86,0.0,1815.64,2274.52,0.0,1047.92,0.9,1.0,0.0,3.0,1.0,0.0
17171700.0,297.06,297.15,293.15,0.0,0.0,285.31,0.75,0.28,0.25,297.02,297.15,293.15,0.0,0.0,285.31,0.85,0.41,0.39,297.26,297.15,293.15,0.0,0.0,285.31,1.0,0.75,0.46,297.1,297.15,293.15,0.0,0.0,285.31,0.78,0.31,0.3,297.11,297.15,293.15,0.0,0.0,285.28,0.49,0.08,0.38,285.31,284.95,305.27,297.96,299.02,297.18,285.33,1.0,0.45,0.29,0.29,1.0,1.0,2.13,0.35,1.78,-0.13,0.9,0.9,0.0,133.27,136.0,39317.38,0.0,1029.91,1.0,282.4,284.53,300.9,303.03,293.15,293.15,282.45,35724.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8333.86,0.0,1815.13,2274.52,0.0,862.46,0.9,1.0,0.0,3.0,1.0,0.0
17172000.0,297.05,297.15,293.15,0.0,0.0,284.94,0.74,0.27,0.25,297.02,297.15,293.15,0.0,0.0,284.94,0.84,0.4,0.38,297.21,297.15,293.15,0.0,0.0,284.94,1.0,0.74,0.47,297.09,297.15,293.15,0.0,0.0,284.94,0.77,0.31,0.29,297.11,297.15,293.15,0.0,0.0,284.94,0.48,0.08,0.37,284.94,284.95,305.15,297.96,298.97,297.15,284.93,1.0,0.45,0.29,0.29,1.0,1.0,2.13,0.35,1.78,-0.13,0.9,0.9,0.0,138.27,142.0,41625.62,0.0,1051.28,1.0,281.86,284.13,301.01,303.4,293.15,293.15,281.85,35889.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8579.46,0.0,1852.74,2274.52,0.0,1030.25,0.91,1.0,0.0,3.0,1.0,0.0
17172300.0,297.04,297.15,293.15,0.0,0.0,285.01,0.75,0.27,0.24,296.99,297.15,293.15,0.0,0.0,285.02,0.85,0.4,0.38,297.15,297.15,293.15,0.0,0.0,285.02,1.0,0.74,0.46,297.07,297.15,293.15,0.0,0.0,285.01,0.78,0.3,0.29,297.1,297.15,293.15,0.0,0.0,284.99,0.48,0.08,0.36,285.01,284.95,305.02,297.97,298.91,297.11,285.03,1.0,0.44,0.29,0.29,1.0,1.0,2.08,0.34,1.74,-0.13,0.9,0.9,0.0,130.19,121.0,39782.81,0.0,969.86,1.0,282.1,284.25,300.88,303.04,293.15,293.15,282.15,36017.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8324.77,0.0,1838.79,2274.52,0.0,909.94,0.91,1.0,0.0,3.0,1.0,0.0
17172600.0,297.04,297.15,293.15,0.0,0.0,285.06,0.75,0.26,0.24,297.0,297.15,293.15,0.0,0.0,285.06,0.85,0.39,0.37,297.17,297.15,293.15,0.0,0.0,285.06,1.0,0.74,0.45,297.07,297.15,293.15,0.0,0.0,285.06,0.78,0.3,0.29,297.1,297.15,293.15,0.0,0.0,285.05,0.48,0.07,0.36,285.06,284.95,304.88,298.01,298.89,297.12,285.06,1.0,0.44,0.29,0.29,1.0,1.0,2.05,0.33,1.72,-0.13,0.9,0.9,0.0,128.11,127.0,39412.69,0.0,941.71,1.0,282.14,284.29,300.97,303.17,293.15,293.15,282.15,35912.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8401.11,0.0,1842.61,2274.52,0.0,882.27,0.91,1.0,0.0,3.0,1.0,0.0
17172900.0,297.04,297.15,293.15,0.0,0.0,284.91,0.74,0.26,0.24,297.0,297.15,293.15,0.0,0.0,284.91,0.84,0.39,0.37,297.11,297.15,293.15,0.0,0.0,284.91,1.0,0.73,0.46,297.07,297.15,293.15,0.0,0.0,284.91,0.77,0.3,0.28,297.1,297.15,293.15,0.0,0.0,284.94,0.47,0.07,0.35,284.91,284.95,304.74,298.06,298.84,297.1,284.9,1.0,0.44,0.29,0.29,1.0,1.0,2.05,0.33,1.71,-0.13,0.9,0.9,0.0,131.92,136.0,40375.94,0.0,946.92,1.0,281.9,284.12,301.09,303.43,293.15,293.15,281.85,35982.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8578.29,0.0,1843.75,2274.52,0.0,913.11,0.91,1.0,0.0,3.0,1.0,0.0
17173200.0,297.03,297.15,293.15,0.0,0.0,284.81,0.74,0.26,0.23,296.99,297.15,293.15,0.0,0.0,284.81,0.84,0.38,0.36,297.05,297.15,293.15,0.0,0.0,284.81,1.0,0.73,0.45,297.06,297.15,293.15,0.0,0.0,284.81,0.77,0.29,0.28,297.1,297.15,293.15,0.0,0.0,284.82,0.47,0.07,0.34,284.81,284.95,304.58,298.12,298.8,297.1,284.81,1.0,0.43,0.29,0.29,1.0,1.0,2.01,0.33,1.68,-0.13,0.9,0.9,0.0,125.99,112.0,39967.39,0.0,889.98,1.0,281.86,284.04,301.15,303.44,293.15,293.15,281.85,36116.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8461.58,0.0,1839.21,2274.52,0.0,919.01,0.91,1.0,0.0,3.0,1.0,0.0
17173500.0,297.05,297.15,293.15,0.0,0.0,285.08,0.74,0.25,0.23,297.0,297.15,293.15,0.0,0.0,285.07,0.84,0.38,0.36,297.09,297.15,293.15,0.0,0.0,285.07,1.0,0.73,0.44,297.06,297.15,293.15,0.0,0.0,285.08,0.77,0.29,0.28,297.1,297.15,293.15,0.0,0.0,285.1,0.47,0.07,0.33,285.08,284.95,304.42,298.19,298.77,297.1,285.06,1.0,0.42,0.3,0.3,1.0,1.0,1.98,0.32,1.65,-0.12,0.9,0.9,0.0,121.73,121.0,38468.97,0.0,850.97,1.0,282.2,284.31,301.23,303.46,293.15,293.15,282.15,35790.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8484.82,0.0,1853.3,2274.52,0.0,810.51,0.91,1.0,0.0,3.0,1.0,0.0
17173800.0,297.02,297.15,293.15,0.0,0.0,284.52,0.73,0.25,0.23,296.97,297.15,293.15,0.0,0.0,284.52,0.83,0.37,0.35,296.97,297.15,293.15,0.0,0.0,284.52,1.0,0.71,0.45,297.03,297.15,293.15,0.0,0.0,284.52,0.76,0.28,0.27,297.09,297.15,293.15,0.0,0.0,284.53,0.46,0.07,0.33,284.52,284.95,304.25,298.26,298.73,297.09,284.52,1.0,0.42,0.3,0.3,1.0,1.0,1.96,0.32,1.64,-0.12,0.89,0.89,0.0,125.56,127.0,40408.66,0.0,846.66,1.0,281.56,283.77,301.28,303.61,293.15,293.15,281.55,36441.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8469.73,0.0,1833.75,2274.52,0.0,941.81,0.9,1.0,0.0,3.0,1.0,0.0
17174100.0,297.03,297.15,293.15,0.0,0.0,285.08,0.74,0.24,0.22,296.98,297.15,293.15,0.0,0.0,285.08,0.84,0.36,0.35,296.98,297.15,293.15,0.0,0.0,285.08,1.0,0.71,0.43,297.04,297.15,293.15,0.0,0.0,285.08,0.77,0.28,0.27,297.09,297.15,293.15,0.0,0.0,285.05,0.46,0.07,0.31,285.08,284.95,304.08,298.34,298.69,297.09,285.1,1.0,0.41,0.3,0.3,1.0,1.0,1.91,0.31,1.59,-0.12,0.89,0.89,0.0,116.03,106.0,36561.45,0.0,770.63,1.0,282.4,284.39,301.25,303.24,293.15,293.15,282.45,36017.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8173.07,0.0,1804.05,2274.52,0.0,719.8,0.9,1.0,0.0,3.0,1.0,0.0
17174400.0,297.06,297.15,293.15,0.0,0.0,285.16,0.74,0.24,0.22,297.01,297.15,293.15,0.0,0.0,285.16,0.84,0.36,0.35,297.05,297.15,293.15,0.0,0.0,285.16,1.0,0.71,0.43,297.06,297.15,293.15,0.0,0.0,285.16,0.77,0.28,0.27,297.11,297.15,293.15,0.0,0.0,285.17,0.46,0.07,0.31,285.16,284.95,303.9,298.41,298.66,297.1,285.15,1.0,0.41,0.3,0.3,1.0,1.0,1.89,0.31,1.58,-0.12,0.9,0.9,0.0,112.91,112.0,36425.53,0.0,748.84,1.0,282.46,284.45,301.47,303.58,293.15,293.15,282.45,35682.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8316.06,0.0,1842.96,2274.52,0.0,738.66,0.91,1.0,0.0,3.0,1.0,0.0
17174700.0,297.02,297.15,293.15,0.0,0.0,284.8,0.73,0.24,0.22,296.98,297.15,293.15,0.0,0.0,284.8,0.83,0.35,0.34,296.93,297.15,293.15,0.0,0.0,284.81,1.0,0.69,0.44,297.03,297.15,293.15,0.0,0.0,284.8,0.76,0.27,0.26,297.1,297.15,293.15,0.0,0.0,284.77,0.45,0.06,0.3,284.8,284.95,303.72,298.48,298.61,297.1,284.82,1.0,0.41,0.3,0.3,1.0,1.0,1.87,0.31,1.56,-0.11,0.9,0.9,0.0,117.48,121.0,37298.22,0.0,748.4,1.0,282.1,284.12,301.42,303.49,293.15,293.15,282.15,36196.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8203.31,0.0,1836.96,2274.52,0.0,786.76,0.9,1.0,0.0,3.0,1.0,0.0
17175000.0,297.03,297.15,293.15,0.0,0.0,284.86,0.73,0.23,0.21,296.98,297.15,293.15,0.0,0.0,284.86,0.83,0.35,0.33,296.91,297.15,293.15,0.0,0.0,284.86,1.0,0.68,0.43,297.03,297.15,293.15,0.0,0.0,284.86,0.77,0.27,0.26,297.09,297.15,293.15,0.0,0.0,284.87,0.45,0.06,0.29,284.86,284.95,303.53,298.55,298.57,297.09,284.86,1.0,0.4,0.31,0.31,1.0,1.0,1.83,0.3,1.53,-0.11,0.9,0.9,0.0,111.42,97.0,36691.79,0.0,697.89,1.0,282.16,284.17,301.59,303.72,293.15,293.15,282.15,36061.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8300.7,0.0,1836.27,2274.52,0.0,744.86,0.9,1.0,0.0,3.0,1.0,0.0
17175300.0,297.03,297.15,293.15,0.0,0.0,284.95,0.73,0.23,0.21,296.98,297.15,293.15,0.0,0.0,284.95,0.83,0.34,0.33,296.92,297.15,293.15,0.0,0.0,284.95,1.0,0.68,0.43,297.03,297.15,293.15,0.0,0.0,284.95,0.76,0.27,0.26,297.1,297.15,293.15,0.0,0.0,284.92,0.42,0.05,0.26,284.95,284.95,303.34,298.61,298.52,297.1,284.96,1.0,0.39,0.31,0.31,1.0,1.0,1.77,0.29,1.48,-0.11,0.9,0.9,0.0,109.86,106.0,34951.92,0.0,649.89,1.0,282.4,284.3,301.56,303.52,293.15,293.15,282.45,36049.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8101.19,0.0,1834.14,2274.52,0.0,694.26,0.9,1.0,0.0,3.0,1.0,0.0
17175600.0,297.04,297.15,293.15,0.0,0.0,284.99,0.73,0.23,0.21,296.99,297.15,293.15,0.0,0.0,284.99,0.83,0.34,0.32,296.93,297.15,293.15,0.0,0.0,284.98,1.0,0.67,0.41,297.04,297.15,293.15,0.0,0.0,284.99,0.77,0.26,0.25,297.13,297.15,293.15,0.0,0.0,285.0,0.41,0.05,0.24,284.99,284.95,303.15,298.65,298.51,297.13,284.98,1.0,0.38,0.31,0.31,1.0,1.0,1.73,0.29,1.44,-0.11,0.9,0.9,0.0,103.76,97.0,34269.28,0.0,599.77,1.0,282.46,284.33,301.7,303.7,293.15,293.15,282.45,35890.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8179.75,0.0,1852.65,2274.52,0.0,658.99,0.91,1.0,0.0,3.0,1.0,0.0
17175900.0,298.01,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,297.87,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,297.54,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,285.3,294.15,302.94,298.7,298.89,299.08,284.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,98.79,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176200.0,298.31,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,297.88,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.3,294.15,302.7,298.77,299.06,300.49,284.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,37.02,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176500.0,298.47,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.3,294.15,302.45,298.84,299.21,301.22,284.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,35.07,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176800.0,298.55,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.3,294.15,302.17,298.9,299.34,301.6,284.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,33.78,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177100.0,298.6,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.3,294.15,301.89,298.96,299.46,301.75,284.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,32.6,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177400.0,298.62,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,285.3,294.15,301.61,299.01,299.56,301.75,285.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,31.43,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177700.0,298.63,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,285.3,294.15,301.33,299.03,299.64,301.7,285.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,30.37,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178000.0,298.63,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,285.3,294.15,301.05,299.02,299.7,301.67,285.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,29.36,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178300.0,298.64,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.31,294.15,300.79,298.99,299.72,301.64,285.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.33,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178600.0,298.64,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.32,294.15,300.55,298.92,299.71,301.63,285.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.17,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178900.0,298.64,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.32,294.15,300.33,298.82,299.71,301.63,285.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.47,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179200.0,298.65,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.32,294.15,300.15,298.68,299.71,301.63,285.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.51,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179500.0,298.65,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.32,294.15,299.99,298.53,299.71,301.63,285.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.28,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179800.0,298.65,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.32,294.15,299.85,298.39,299.71,301.63,285.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.79,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180100.0,298.65,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.32,294.15,299.73,298.27,299.71,301.63,285.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.35,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180400.0,298.65,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.32,294.15,299.62,298.16,299.71,301.63,285.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.98,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180700.0,298.65,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.32,294.15,299.52,298.07,299.71,301.63,285.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.67,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181000.0,298.65,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.32,294.15,299.44,297.99,299.71,301.63,285.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.41,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181300.0,298.65,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.32,294.15,299.37,297.92,299.71,301.63,285.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.18,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181600.0,298.65,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.32,294.15,299.31,297.87,299.71,301.63,285.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181900.0,298.65,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.32,294.15,299.26,297.82,299.71,301.63,285.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.84,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182200.0,298.65,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.32,294.15,299.22,297.77,299.71,301.63,285.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.71,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182500.0,298.65,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.32,294.15,299.18,297.74,299.71,301.63,285.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.6,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182800.0,298.65,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.32,294.15,299.15,297.71,299.71,301.63,285.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.5,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183100.0,298.65,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.32,294.15,299.13,297.69,299.71,301.63,285.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.61,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183400.0,298.65,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.32,294.15,299.12,297.68,299.71,301.62,285.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.71,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183700.0,298.65,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.33,294.15,299.13,297.69,299.7,301.62,285.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.89,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184000.0,298.65,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.34,294.15,299.14,297.7,299.67,301.56,285.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.84,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184300.0,298.65,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.35,294.15,299.15,297.71,299.65,301.44,285.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.78,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184600.0,298.65,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.35,294.15,299.17,297.73,299.63,301.25,285.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,21.58,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184900.0,298.65,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.35,294.15,299.19,297.75,299.61,300.87,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,22.11,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185200.0,298.65,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.35,294.15,299.2,297.76,299.59,300.53,286.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,22.33,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185500.0,298.65,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.35,294.15,299.2,297.76,299.58,300.19,286.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,22.71,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185800.0,298.65,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.36,294.15,299.2,297.76,299.56,299.81,286.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,23.08,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186100.0,298.65,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.36,294.15,299.18,297.74,299.55,299.57,286.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,23.05,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186400.0,298.65,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.37,294.15,299.15,297.71,299.53,299.43,286.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,22.97,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186700.0,298.65,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.37,294.15,299.1,297.66,299.51,299.32,286.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,22.92,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187000.0,298.64,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,285.38,294.15,299.02,297.58,299.49,299.22,286.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,22.87,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187300.0,298.64,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.38,294.15,298.92,297.49,299.47,299.12,286.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,22.56,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187600.0,298.64,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.39,294.15,298.82,297.39,299.44,299.07,286.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,22.01,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187900.0,298.64,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.7,297.28,299.41,299.01,286.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.74,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188200.0,298.64,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.41,294.15,298.59,297.16,299.38,298.95,286.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,21.33,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188500.0,298.63,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.42,294.15,298.48,297.06,299.35,298.93,286.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.86,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
