time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17188800.0,298.63,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,285.43,294.15,298.37,296.96,299.31,298.91,286.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.12,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189100.0,298.63,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.28,296.87,299.29,298.9,286.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.72,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189400.0,298.62,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.21,296.8,299.29,298.9,286.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.1,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189700.0,298.62,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.17,296.76,299.29,298.9,286.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.84,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190000.0,298.61,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.36,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190300.0,298.61,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.1,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190600.0,298.61,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.9,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190900.0,298.6,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.75,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191200.0,298.6,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.62,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191500.0,298.6,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.52,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191800.0,298.6,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.44,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192100.0,298.59,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.36,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192400.0,298.59,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.31,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192700.0,298.59,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.26,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193000.0,298.59,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.22,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193300.0,298.58,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.18,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193600.0,298.58,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.15,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193900.0,298.58,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.13,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194200.0,298.58,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.11,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194500.0,298.58,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.09,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194800.0,298.57,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195100.0,298.57,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195400.0,298.57,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195700.0,298.57,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196000.0,298.57,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196300.0,298.56,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196600.0,298.56,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196900.0,298.56,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197200.0,298.56,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197500.0,298.56,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197800.0,298.55,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198100.0,298.55,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.25,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198400.0,298.55,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,298.15,296.74,299.29,298.9,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.87,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198700.0,298.55,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,285.45,294.15,298.15,296.74,299.28,298.9,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.33,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199000.0,298.55,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,285.46,294.15,298.15,296.74,299.27,298.9,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.21,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199300.0,298.55,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,285.47,294.15,298.15,296.74,299.24,298.88,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.62,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199600.0,298.55,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.49,294.15,298.15,296.74,299.21,298.86,286.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.73,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199900.0,298.55,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,285.5,294.15,298.15,296.74,299.18,298.84,286.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.7,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200200.0,298.54,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,285.51,294.15,298.15,296.74,299.14,298.8,286.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.2,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200500.0,298.54,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,285.52,294.15,298.15,296.74,299.09,298.73,286.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.59,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200800.0,298.54,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.53,294.15,298.15,296.74,299.05,298.67,286.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.81,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201100.0,298.54,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.54,294.15,298.15,296.74,299.02,298.61,286.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.99,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201400.0,298.54,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.56,294.15,298.16,296.75,298.98,298.54,286.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.14,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201700.0,298.54,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,285.57,294.15,298.17,296.76,298.95,298.48,286.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.27,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202000.0,298.54,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,285.58,294.15,298.19,296.78,298.91,298.42,286.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.41,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202300.0,298.54,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,285.6,294.15,298.2,296.79,298.88,298.37,286.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.54,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202600.0,298.54,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,285.61,294.15,298.21,296.8,298.85,298.32,286.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.66,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202900.0,298.54,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,285.63,294.15,298.22,296.81,298.83,298.29,286.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.77,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203200.0,298.54,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,285.65,294.15,298.22,296.81,298.8,298.27,286.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.79,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203500.0,298.53,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,285.66,294.15,298.22,296.81,298.78,298.25,286.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.75,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203800.0,298.53,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,285.68,294.15,298.21,296.8,298.75,298.24,286.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.66,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204100.0,298.53,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,285.7,294.15,298.18,296.77,298.73,298.23,286.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.57,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204400.0,298.53,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,285.72,294.15,298.15,296.74,298.7,298.21,286.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.56,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204700.0,298.53,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,285.74,294.15,298.1,296.7,298.68,298.18,286.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.61,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205000.0,298.53,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,285.76,294.15,298.04,296.67,298.65,298.13,286.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.62,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205300.0,298.53,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,285.78,294.15,297.97,296.64,298.62,298.08,286.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.35,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205600.0,298.53,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,285.8,294.15,297.89,296.61,298.59,298.04,286.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.02,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205900.0,298.52,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.81,294.15,297.8,296.58,298.56,298.0,287.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.81,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206200.0,298.52,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,285.83,294.15,297.71,296.56,298.53,297.95,287.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.69,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206500.0,298.52,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,285.85,294.15,297.62,296.53,298.49,297.91,287.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.5,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206800.0,298.52,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,285.87,294.15,297.52,296.51,298.45,297.89,287.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.85,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207100.0,298.52,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,285.89,294.15,297.42,296.48,298.43,297.89,287.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.71,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207400.0,298.52,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.91,294.15,297.33,296.46,298.41,297.88,287.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.65,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207700.0,298.52,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.91,294.15,297.24,296.43,298.41,297.88,287.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.41,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208000.0,298.52,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.91,294.15,297.15,296.41,298.41,297.88,287.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.46,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208300.0,298.52,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.91,294.15,297.06,296.37,298.41,297.88,287.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.15,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208600.0,298.52,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.91,294.15,296.95,296.33,298.41,297.88,287.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.94,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208900.0,298.52,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.91,294.15,296.83,296.28,298.41,297.88,287.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.78,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209200.0,298.51,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.91,294.15,296.71,296.23,298.41,297.88,287.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.65,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209500.0,298.51,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.91,294.15,296.58,296.17,298.41,297.88,287.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.54,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209800.0,298.5,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.91,294.15,296.46,296.12,298.41,297.88,287.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.45,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210100.0,298.5,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.91,294.15,296.35,296.08,298.41,297.88,287.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.38,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210400.0,298.5,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.91,294.15,296.26,296.06,298.41,297.88,287.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.32,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210700.0,298.49,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.91,294.15,296.19,296.05,298.41,297.88,287.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.27,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211000.0,298.49,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.91,294.15,296.14,296.05,298.41,297.88,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.23,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211300.0,298.48,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.91,294.15,296.13,296.09,298.41,297.88,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.19,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211600.0,298.48,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.91,294.15,296.15,296.15,298.41,297.88,287.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.16,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211900.0,298.48,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.91,294.15,296.21,296.21,298.41,297.88,287.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.39,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212200.0,298.48,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.91,294.15,296.31,296.28,298.41,297.88,287.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.89,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212500.0,298.48,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,285.93,294.15,296.44,296.32,298.39,297.87,287.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.6,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212800.0,298.48,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,285.95,294.15,296.59,296.36,298.33,297.83,287.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.88,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17213100.0,298.48,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.97,294.15,296.77,296.4,298.26,297.73,287.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.08,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17213400.0,298.48,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,285.99,294.15,296.96,296.43,298.2,297.58,287.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.65,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
