time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17213700.0,298.49,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,286.01,294.15,297.16,296.46,298.16,297.47,287.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214000.0,298.5,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,286.03,294.15,297.37,296.49,298.12,297.42,287.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.29,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214300.0,298.51,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,286.05,294.15,297.58,296.53,298.09,297.45,287.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.69,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214600.0,298.52,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.07,294.15,297.78,296.59,298.07,297.57,287.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.16,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214900.0,298.54,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,286.1,294.15,297.97,296.65,298.06,297.76,287.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.65,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17215200.0,298.56,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,286.12,294.15,298.15,296.74,298.06,297.95,287.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.83,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17215500.0,298.58,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,286.15,294.15,298.32,296.84,298.07,298.11,287.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17215800.0,298.6,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,286.17,294.15,298.49,296.96,298.09,298.27,287.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.17,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17216100.0,298.63,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,286.19,294.15,298.66,297.07,298.11,298.42,287.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.34,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17216400.0,298.66,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,286.22,294.15,298.84,297.19,298.14,298.57,287.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.53,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17216700.0,298.69,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,286.24,294.15,299.01,297.31,298.17,298.72,287.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.72,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217000.0,298.72,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,286.27,294.15,299.18,297.42,298.21,298.87,287.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.94,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217300.0,298.75,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,286.29,294.15,299.35,297.54,298.26,299.03,287.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.16,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217600.0,298.79,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,286.31,294.15,299.52,297.65,298.31,299.19,287.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.39,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217900.0,298.82,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,286.34,294.15,299.69,297.75,298.37,299.35,287.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.62,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17218200.0,298.86,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,286.36,294.15,299.85,297.84,298.43,299.52,287.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.85,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17218500.0,298.89,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,286.39,294.15,300.0,297.92,298.49,299.7,287.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.07,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17218800.0,298.93,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,286.41,294.15,300.15,297.98,298.56,299.87,287.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.28,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17219100.0,298.96,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,286.44,294.15,300.29,298.04,298.63,300.05,287.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.48,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17219400.0,299.0,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,286.46,294.15,300.43,298.08,298.71,300.22,287.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.68,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17219700.0,299.03,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,286.49,294.15,300.56,298.12,298.79,300.38,287.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.88,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220000.0,299.07,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,286.52,294.15,300.69,298.16,298.87,300.54,287.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,22.07,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220300.0,299.11,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,286.54,294.15,300.81,298.19,298.96,300.68,287.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,22.26,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220600.0,299.15,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.39,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,286.57,294.15,300.93,298.22,299.04,300.82,287.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,22.43,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220900.0,299.19,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,286.59,294.15,301.05,298.25,299.13,300.95,287.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,22.6,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17221200.0,299.22,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,286.62,294.15,301.17,298.27,299.22,301.08,287.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,22.76,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17221500.0,299.26,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,286.65,294.15,301.29,298.3,299.32,301.2,287.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,22.9,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17221800.0,299.3,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,286.68,294.15,301.41,298.32,299.41,301.32,288.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,22.96,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17222100.0,299.33,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,286.7,294.15,301.53,298.35,299.51,301.44,288.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,22.96,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17222400.0,299.37,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,286.73,294.15,301.65,298.37,299.6,301.57,288.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,22.95,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17222700.0,299.4,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,286.76,294.15,301.78,298.4,299.7,301.69,288.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,22.92,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223000.0,299.43,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,286.79,294.15,301.91,298.43,299.8,301.81,288.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,22.87,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223300.0,299.46,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,286.82,294.15,302.04,298.46,299.9,301.94,288.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,22.81,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223600.0,299.49,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.64,0.0,0.0,0.0,286.84,294.15,302.17,298.5,300.0,302.06,288.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,22.73,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223900.0,299.52,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,286.87,294.15,302.3,298.53,300.1,302.19,288.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,22.65,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17224200.0,299.55,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,286.9,294.15,302.43,298.56,300.2,302.31,288.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,22.56,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17224500.0,299.58,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,286.93,294.15,302.56,298.58,300.31,302.44,288.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,22.47,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17224800.0,299.61,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,286.95,294.15,302.69,298.61,300.41,302.56,288.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,22.38,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17225100.0,299.63,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,286.98,294.15,302.81,298.63,300.52,302.68,288.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,22.27,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17225400.0,299.66,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,287.01,294.15,302.93,298.64,300.62,302.79,288.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,22.16,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17225700.0,299.68,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,287.04,294.15,303.04,298.65,300.73,302.9,288.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,22.05,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17226000.0,299.7,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,287.07,294.15,303.15,298.65,300.83,303.01,288.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.93,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17226300.0,299.73,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,287.09,294.15,303.25,298.65,300.93,303.11,288.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.82,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17226600.0,299.75,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,287.12,294.15,303.35,298.64,301.04,303.2,288.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.71,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17226900.0,299.77,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,287.15,294.15,303.44,298.62,301.14,303.3,288.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.6,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17227200.0,299.79,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,287.18,294.15,303.52,298.6,301.24,303.39,288.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.49,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17227500.0,299.81,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,287.2,294.15,303.6,298.58,301.35,303.48,288.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.39,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17227800.0,299.83,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,287.23,294.15,303.68,298.55,301.45,303.56,288.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.29,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17228100.0,299.85,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,287.26,294.15,303.76,298.52,301.55,303.65,288.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.18,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17228400.0,299.86,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,287.29,294.15,303.84,298.49,301.65,303.73,288.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.06,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17228700.0,299.88,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,287.32,294.15,303.91,298.45,301.75,303.81,288.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,20.93,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17229000.0,299.9,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,287.35,294.15,303.99,298.42,301.84,303.89,288.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,20.81,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17229300.0,299.91,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,287.38,294.15,304.07,298.39,301.94,303.97,288.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,20.68,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17229600.0,299.93,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,287.41,294.15,304.15,298.36,302.04,304.05,288.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,20.57,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17229900.0,299.94,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,287.43,294.15,304.23,298.34,302.13,304.13,288.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,20.49,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17230200.0,299.96,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,287.46,294.15,304.32,298.33,302.23,304.22,288.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,20.45,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17230500.0,299.97,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,287.26,0.0,0.0,0.0,287.49,294.15,304.4,298.34,302.32,304.31,288.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,20.44,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17230800.0,299.99,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,287.52,294.15,304.48,298.35,302.42,304.39,289.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,20.44,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17231100.0,300.0,303.15,285.15,0.0,0.0,287.32,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,287.32,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,287.32,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,287.32,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,287.55,294.15,304.57,298.37,302.51,304.47,289.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,20.33,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17231400.0,300.01,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,287.58,294.15,304.65,298.39,302.6,304.55,289.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,20.22,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17231700.0,300.02,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,287.61,294.15,304.73,298.42,302.7,304.63,289.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,20.09,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17232000.0,300.03,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.4,0.0,0.0,0.0,287.64,294.15,304.82,298.45,302.79,304.7,289.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.98,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17232300.0,300.04,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,287.67,294.15,304.9,298.48,302.88,304.77,289.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.89,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17232600.0,300.05,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,287.7,294.15,304.98,298.5,302.97,304.84,289.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.83,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17232900.0,300.06,303.15,285.15,0.0,0.0,287.49,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,287.49,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,287.49,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,287.49,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,287.73,294.15,305.07,298.51,303.06,304.91,289.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.79,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17233200.0,300.07,303.15,285.15,0.0,0.0,287.51,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,287.51,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,287.51,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,287.51,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,287.51,0.0,0.0,0.0,287.76,294.15,305.15,298.52,303.14,304.99,289.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.76,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17233500.0,300.08,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,287.79,294.15,305.23,298.51,303.23,305.07,289.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.72,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17233800.0,300.09,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,287.82,294.15,305.32,298.49,303.32,305.16,289.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.66,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17234100.0,300.1,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,287.6,0.0,0.0,0.0,287.85,294.15,305.4,298.46,303.41,305.25,289.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.6,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17234400.0,300.11,303.15,285.15,0.0,0.0,287.63,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,287.63,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,287.63,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,287.63,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,287.63,0.0,0.0,0.0,287.88,294.15,305.48,298.43,303.5,305.34,289.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.56,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17234700.0,300.12,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,287.65,0.0,0.0,0.0,287.91,294.15,305.57,298.39,303.59,305.44,289.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.56,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17235000.0,300.13,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,287.68,0.0,0.0,0.0,287.94,294.15,305.65,298.35,303.68,305.54,289.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.6,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17235300.0,300.14,303.15,285.15,0.0,0.0,287.72,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,287.72,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,287.72,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,287.72,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,287.97,294.15,305.73,298.31,303.77,305.65,289.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,19.65,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17235600.0,300.15,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,288.0,294.15,305.82,298.27,303.86,305.74,289.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,19.67,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17235900.0,300.16,303.15,285.15,0.0,0.0,287.78,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,287.78,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,287.78,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,287.78,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,287.78,0.0,0.0,0.0,288.03,294.15,305.9,298.24,303.95,305.83,289.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,19.66,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17236200.0,300.17,303.15,285.15,0.0,0.0,287.81,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,287.81,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,287.81,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,287.81,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,287.81,0.0,0.0,0.0,288.06,294.15,305.98,298.22,304.05,305.92,289.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,19.6,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17236500.0,300.18,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,288.1,294.15,306.07,298.22,304.14,306.01,289.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,19.5,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17236800.0,300.19,303.15,285.15,0.0,0.0,287.87,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,287.87,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,287.87,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,287.87,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,287.87,0.0,0.0,0.0,288.13,294.15,306.15,298.23,304.23,306.09,289.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,19.37,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17237100.0,300.19,303.15,285.15,0.0,0.0,287.9,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,287.9,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,287.9,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,287.9,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,287.9,0.0,0.0,0.0,288.16,294.15,306.22,298.25,304.32,306.16,289.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,19.23,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17237400.0,300.2,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,287.93,0.0,0.0,0.0,288.19,294.15,306.25,298.26,304.4,306.21,289.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.07,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17237700.0,300.21,303.15,285.15,0.0,0.0,287.96,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,287.96,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,287.96,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,287.96,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,287.96,0.0,0.0,0.0,288.22,294.15,306.27,298.26,304.49,306.24,289.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.91,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17238000.0,300.21,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,288.25,294.15,306.26,298.26,304.57,306.26,289.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.76,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17238300.0,300.22,303.15,285.15,0.0,0.0,288.02,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,288.02,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,288.02,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,288.02,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,288.02,0.0,0.0,0.0,288.28,294.15,306.24,298.26,304.64,306.25,289.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.62,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
