time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17238600.0,300.23,303.15,285.15,0.0,0.0,288.05,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,288.05,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,288.05,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,288.05,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,288.05,0.0,0.0,0.0,288.31,294.15,306.21,298.25,304.71,306.24,289.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.49,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17238900.0,300.23,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,288.34,294.15,306.18,298.24,304.78,306.21,289.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.37,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17239200.0,300.24,303.15,285.15,0.0,0.0,288.11,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,288.11,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,288.11,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,288.11,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,288.11,0.0,0.0,0.0,288.37,294.15,306.15,298.23,304.84,306.19,289.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.27,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17239500.0,300.25,303.15,285.15,0.0,0.0,288.14,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,288.14,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,288.14,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,288.14,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,288.14,0.0,0.0,0.0,288.4,294.15,306.13,298.23,304.89,306.16,289.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.18,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17239800.0,300.26,303.15,285.15,0.0,0.0,288.17,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,288.17,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,288.17,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,288.17,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,288.17,0.0,0.0,0.0,288.43,294.15,306.12,298.22,304.95,306.14,289.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.1,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17240100.0,300.27,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,288.46,294.15,306.12,298.22,305.0,306.13,289.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.05,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17240400.0,300.28,303.15,285.15,0.0,0.0,288.23,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,288.23,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,288.23,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,288.23,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,288.22,0.0,0.0,0.0,288.49,294.15,306.15,298.23,305.05,306.13,289.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.02,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17240700.0,300.29,303.15,285.15,0.0,0.0,288.26,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,288.26,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,288.26,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,288.26,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,288.25,0.0,0.0,0.0,288.52,294.15,306.2,298.24,305.1,306.16,289.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17241000.0,300.31,303.15,285.15,0.0,0.0,288.28,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,288.28,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,288.29,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,288.28,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,288.28,0.0,0.0,0.0,288.55,294.15,306.26,298.26,305.15,306.2,290.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.01,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17241300.0,300.32,303.15,285.15,0.0,0.0,288.31,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,288.31,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,288.31,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,288.31,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,288.31,0.0,0.0,0.0,288.58,294.15,306.34,298.28,305.2,306.26,290.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.03,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17241600.0,300.34,303.15,285.15,0.0,0.0,288.34,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,288.34,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,288.34,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,288.34,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,288.34,0.0,0.0,0.0,288.61,294.15,306.42,298.31,305.25,306.33,290.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.07,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17241900.0,300.35,303.15,285.15,0.0,0.0,288.37,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,288.37,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,288.37,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,288.37,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,288.37,0.0,0.0,0.0,288.64,294.15,306.5,298.35,305.31,306.41,290.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.11,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17242200.0,300.36,303.15,285.15,0.0,0.0,288.4,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,288.4,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,288.4,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,288.4,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,288.4,0.0,0.0,0.0,288.68,294.15,306.59,298.38,305.36,306.49,290.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.14,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17242500.0,300.38,303.15,285.15,0.0,0.0,288.43,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,288.43,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,288.43,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,288.43,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,288.43,0.0,0.0,0.0,288.71,294.15,306.67,298.41,305.42,306.57,290.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.17,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17242800.0,300.39,303.15,285.15,0.0,0.0,288.46,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,288.46,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,288.46,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,288.46,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,288.46,0.0,0.0,0.0,288.74,294.15,306.75,298.44,305.48,306.66,290.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.18,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17243100.0,300.4,303.15,285.15,0.0,0.0,288.49,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,288.49,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,288.49,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,288.49,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,288.49,0.0,0.0,0.0,288.77,294.15,306.82,298.47,305.53,306.73,290.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.17,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17243400.0,300.42,303.15,285.15,0.0,0.0,288.52,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,288.52,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,288.52,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,288.52,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,288.52,0.0,0.0,0.0,288.8,294.15,306.88,298.48,305.59,306.8,290.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.14,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17243700.0,300.43,303.15,285.15,0.0,0.0,288.55,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,288.55,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,288.55,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,288.55,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,288.55,0.0,0.0,0.0,288.83,294.15,306.92,298.5,305.65,306.86,290.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.08,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17244000.0,300.44,303.15,285.15,0.0,0.0,288.58,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,288.58,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,288.58,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,288.58,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,288.58,0.0,0.0,0.0,288.86,294.15,306.95,298.5,305.71,306.9,290.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17244300.0,300.44,303.15,285.15,0.0,0.0,288.61,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,288.61,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,288.61,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,288.61,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,288.61,0.0,0.0,0.0,288.89,294.15,306.97,298.49,305.76,306.93,290.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.9,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17244600.0,300.45,303.15,285.15,0.0,0.0,288.64,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,288.64,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,288.64,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,288.64,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,288.64,0.0,0.0,0.0,288.91,294.15,306.98,298.49,305.82,306.95,290.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.79,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17244900.0,300.46,303.15,285.15,0.0,0.0,288.67,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,288.67,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,288.67,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,288.67,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,288.67,0.0,0.0,0.0,288.94,294.15,307.0,298.49,305.87,306.97,290.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.67,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17245200.0,300.47,303.15,285.15,0.0,0.0,288.7,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,288.7,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,288.7,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,288.7,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,288.7,0.0,0.0,0.0,288.97,294.15,307.02,298.48,305.92,306.99,290.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.55,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17245500.0,300.47,303.15,285.15,0.0,0.0,288.73,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,288.73,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,288.73,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,288.73,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,288.73,0.0,0.0,0.0,289.0,294.15,307.03,298.48,305.96,307.0,290.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.44,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17245800.0,300.48,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,289.03,294.15,307.05,298.48,306.01,307.02,290.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.32,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17246100.0,300.49,303.15,285.15,0.0,0.0,288.79,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,288.79,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,288.79,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,288.79,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,288.79,0.0,0.0,0.0,289.06,294.15,307.07,298.47,306.06,307.03,290.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.2,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17246400.0,300.49,303.15,285.15,0.0,0.0,288.81,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,288.81,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,288.81,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,288.81,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,288.81,0.0,0.0,0.0,289.09,294.15,307.08,298.47,306.1,307.05,290.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.09,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17246700.0,300.5,303.15,285.15,0.0,0.0,288.84,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,288.84,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,288.84,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,288.84,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,288.84,0.0,0.0,0.0,289.12,294.15,307.1,298.47,306.14,307.06,290.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.98,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17247000.0,300.51,303.15,285.15,0.0,0.0,288.87,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,288.87,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,288.87,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,288.87,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,288.87,0.0,0.0,0.0,289.15,294.15,307.12,298.46,306.18,307.07,290.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.88,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17247300.0,300.51,303.15,285.15,0.0,0.0,288.9,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,288.9,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,288.9,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,288.9,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,288.9,0.0,0.0,0.0,289.17,294.15,307.13,298.46,306.22,307.08,290.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.77,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17247600.0,300.52,303.15,285.15,0.0,0.0,288.93,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,288.93,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,288.93,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,288.93,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,288.93,0.0,0.0,0.0,289.2,294.15,307.15,298.46,306.26,307.09,290.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.67,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17247900.0,300.53,303.15,285.15,0.0,0.0,288.95,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,288.95,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,288.95,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,288.95,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,288.95,0.0,0.0,0.0,289.23,294.15,307.17,298.45,306.3,307.11,290.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.58,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17248200.0,300.53,303.15,285.15,0.0,0.0,288.98,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,288.98,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,288.98,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,288.98,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,288.98,0.0,0.0,0.0,289.26,294.15,307.18,298.45,306.34,307.12,290.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.51,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17248500.0,300.54,303.15,285.15,0.0,0.0,289.01,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,289.01,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,289.01,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,289.01,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.01,0.0,0.0,0.0,289.29,294.15,307.2,298.45,306.37,307.13,290.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.45,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17248800.0,300.55,303.15,285.15,0.0,0.0,289.04,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,289.04,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,289.04,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,289.04,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.04,0.0,0.0,0.0,289.31,294.15,307.22,298.44,306.41,307.14,290.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.4,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17249100.0,300.56,303.15,285.15,0.0,0.0,289.07,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,289.07,0.0,0.0,0.0,300.7,303.15,285.15,0.0,0.0,289.07,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,289.07,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,289.07,0.0,0.0,0.0,289.34,294.15,307.23,298.44,306.44,307.16,290.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.37,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17249400.0,300.57,303.15,285.15,0.0,0.0,289.09,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,289.09,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,289.09,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,289.09,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,289.09,0.0,0.0,0.0,289.37,294.15,307.25,298.44,306.48,307.18,290.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.35,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17249700.0,300.57,303.15,285.15,0.0,0.0,289.12,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,289.12,0.0,0.0,0.0,300.76,303.15,285.15,0.0,0.0,289.12,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,289.12,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,289.12,0.0,0.0,0.0,289.4,294.15,307.27,298.43,306.51,307.2,290.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.34,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17250000.0,300.58,303.15,285.15,0.0,0.0,289.15,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,289.15,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,289.15,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,289.15,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,289.15,0.0,0.0,0.0,289.43,294.15,307.28,298.43,306.54,307.22,290.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.34,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17250300.0,300.59,303.15,285.15,0.0,0.0,289.18,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,289.18,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,289.18,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,289.18,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,289.18,0.0,0.0,0.0,289.45,294.15,307.3,298.43,306.58,307.25,290.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.35,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17250600.0,300.6,303.15,285.15,0.0,0.0,289.21,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,289.21,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,289.21,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,289.21,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,289.21,0.0,0.0,0.0,289.48,294.15,307.32,298.42,306.61,307.27,290.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.36,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17250900.0,300.6,303.15,285.15,0.0,0.0,289.24,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,289.24,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,289.24,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,289.24,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,289.24,0.0,0.0,0.0,289.51,294.15,307.33,298.42,306.64,307.29,290.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.38,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17251200.0,300.61,303.15,285.15,0.0,0.0,289.26,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,289.26,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,289.26,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,289.26,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,289.26,0.0,0.0,0.0,289.54,294.15,307.35,298.42,306.67,307.32,290.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.38,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17251500.0,300.61,303.15,285.15,0.0,0.0,289.29,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,289.29,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,289.29,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,289.29,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,289.29,0.0,0.0,0.0,289.57,294.15,307.36,298.41,306.7,307.34,290.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.38,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17251800.0,300.62,303.15,285.15,0.0,0.0,289.32,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,289.32,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,289.32,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,289.32,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,289.32,0.0,0.0,0.0,289.6,294.15,307.37,298.41,306.73,307.35,290.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.38,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17252100.0,300.62,303.15,285.15,0.0,0.0,289.35,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,289.35,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,289.35,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,289.35,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,289.35,0.0,0.0,0.0,289.62,294.15,307.37,298.42,306.76,307.36,290.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.39,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17252400.0,300.62,303.15,285.15,0.0,0.0,289.38,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,289.38,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,289.38,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,289.38,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,289.38,0.0,0.0,0.0,289.65,294.15,307.36,298.42,306.78,307.36,291.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.4,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17252700.0,300.63,303.15,285.15,0.0,0.0,289.41,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,289.41,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,289.41,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,289.41,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,289.41,0.0,0.0,0.0,289.68,294.15,307.34,298.43,306.81,307.35,291.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.41,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17253000.0,300.63,303.15,285.15,0.0,0.0,289.44,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,289.44,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,289.44,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,289.44,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,289.44,0.0,0.0,0.0,289.71,294.15,307.33,298.44,306.83,307.34,291.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.43,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17253300.0,300.63,303.15,285.15,0.0,0.0,289.47,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,289.47,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,289.47,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,289.47,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,289.46,0.0,0.0,0.0,289.74,294.15,307.3,298.44,306.85,307.32,291.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.45,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17253600.0,300.63,303.15,285.15,0.0,0.0,289.49,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,289.49,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,289.49,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,289.49,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,289.49,0.0,0.0,0.0,289.77,294.15,307.28,298.45,306.87,307.3,291.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.46,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17253900.0,300.63,303.15,285.15,0.0,0.0,289.52,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,289.52,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,289.52,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,289.52,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,289.52,0.0,0.0,0.0,289.8,294.15,307.25,298.46,306.89,307.27,291.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.47,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17254200.0,300.63,303.15,285.15,0.0,0.0,289.55,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,289.55,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,289.55,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,289.55,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,289.55,0.0,0.0,0.0,289.83,294.15,307.22,298.46,306.91,307.24,291.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.48,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17254500.0,300.63,303.15,285.15,0.0,0.0,289.58,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,289.58,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,289.58,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,289.58,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,289.58,0.0,0.0,0.0,289.85,294.15,307.18,298.46,306.92,307.21,291.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,16.48,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17254800.0,300.64,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,289.88,294.15,307.15,298.46,306.93,307.18,291.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,16.47,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17255100.0,300.64,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,289.64,0.0,0.0,0.0,289.91,294.15,307.11,298.45,306.94,307.14,291.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,16.43,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17255400.0,300.64,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,289.94,294.15,307.07,298.43,306.95,307.11,291.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,16.31,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17255700.0,300.64,303.15,285.15,0.0,0.0,289.7,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,289.7,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,289.7,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,289.7,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,289.7,0.0,0.0,0.0,289.97,294.15,307.02,298.41,306.95,307.07,291.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.12,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17256000.0,300.64,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,290.0,294.15,306.96,298.38,306.95,307.02,291.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.88,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17256300.0,300.64,303.15,285.15,0.0,0.0,289.75,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,289.75,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,289.75,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,289.75,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,289.75,0.0,0.0,0.0,290.02,294.15,306.9,298.35,306.95,306.97,291.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.62,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17256600.0,300.63,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,290.05,294.15,306.83,298.32,306.95,306.92,291.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.38,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17256900.0,300.63,303.15,285.15,0.0,0.0,289.81,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,289.81,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,289.81,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,289.81,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,289.81,0.0,0.0,0.0,290.08,294.15,306.74,298.29,306.94,306.86,291.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.22,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17257200.0,300.63,303.15,285.15,0.0,0.0,289.83,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,289.83,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,289.83,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,289.83,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,289.83,0.0,0.0,0.0,290.11,294.15,306.65,298.26,306.93,306.78,291.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.15,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17257500.0,300.63,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,290.13,294.15,306.54,298.24,306.91,306.67,291.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.17,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17257800.0,300.62,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,290.16,294.15,306.42,298.23,306.89,306.55,291.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.23,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17258100.0,300.62,303.15,285.15,0.0,0.0,289.92,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,289.92,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,289.92,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,289.92,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,289.92,0.0,0.0,0.0,290.19,294.15,306.29,298.22,306.87,306.42,291.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.29,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17258400.0,300.62,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,290.22,294.15,306.15,298.23,306.84,306.27,291.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.31,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17258700.0,300.61,303.15,285.15,0.0,0.0,289.98,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,289.98,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,289.98,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,289.98,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,289.97,0.0,0.0,0.0,290.24,294.15,305.99,298.24,306.81,306.12,291.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.27,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17259000.0,300.6,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,290.0,0.0,0.0,0.0,290.27,294.15,305.82,298.25,306.76,305.98,291.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.11,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17259300.0,300.6,303.15,285.15,0.0,0.0,290.03,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,290.03,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,290.03,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,290.03,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,290.03,0.0,0.0,0.0,290.3,294.15,305.64,298.27,306.72,305.84,291.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.9,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17259600.0,300.59,303.15,285.15,0.0,0.0,290.06,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,290.06,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,290.06,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,290.06,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,290.06,0.0,0.0,0.0,290.32,294.15,305.46,298.28,306.67,305.7,291.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.7,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17259900.0,300.58,303.15,285.15,0.0,0.0,290.08,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,290.08,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,290.08,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,290.08,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,290.08,0.0,0.0,0.0,290.35,294.15,305.27,298.3,306.61,305.57,291.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.58,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17260200.0,300.57,303.15,285.15,0.0,0.0,290.11,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,290.11,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,290.11,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,290.11,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,290.11,0.0,0.0,0.0,290.38,294.15,305.07,298.31,306.55,305.41,291.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.55,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17260500.0,300.56,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,290.4,294.15,304.87,298.32,306.48,305.23,291.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.58,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17260800.0,300.55,303.15,285.15,0.0,0.0,290.16,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,290.16,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,290.16,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,290.16,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,290.16,0.0,0.0,0.0,290.43,294.15,304.68,298.33,306.4,305.02,291.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.61,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17261100.0,300.54,303.15,285.15,0.0,0.0,290.19,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,290.19,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,290.19,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,290.19,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,290.19,0.0,0.0,0.0,290.46,294.15,304.48,298.34,306.32,304.82,291.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.58,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17261400.0,300.53,303.15,285.15,0.0,0.0,290.22,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,290.22,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,290.22,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,290.22,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,290.22,0.0,0.0,0.0,290.48,294.15,304.3,298.35,306.24,304.64,291.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.47,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17261700.0,300.53,303.15,285.15,0.0,0.0,290.24,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,290.24,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,290.24,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,290.24,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,290.24,0.0,0.0,0.0,290.51,294.15,304.12,298.35,306.15,304.49,291.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.35,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17262000.0,300.52,303.15,285.15,0.0,0.0,290.27,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,290.27,0.0,0.0,0.0,300.8,303.15,285.15,0.0,0.0,290.27,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,290.27,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,290.27,0.0,0.0,0.0,290.53,294.15,303.95,298.36,306.06,304.35,291.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.26,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17262300.0,300.51,303.15,285.15,0.0,0.0,290.29,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,290.29,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,290.29,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,290.29,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,290.29,0.0,0.0,0.0,290.56,294.15,303.79,298.36,305.97,304.22,291.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.18,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17262600.0,300.5,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.78,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.58,294.15,303.63,298.37,305.87,304.11,291.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.07,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17262900.0,300.49,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,300.76,303.15,285.15,0.0,0.0,290.35,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.61,294.15,303.47,298.37,305.77,304.04,291.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.93,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17263200.0,300.49,303.15,285.15,0.0,0.0,290.37,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,290.37,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,290.37,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,290.37,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,290.37,0.0,0.0,0.0,290.63,294.15,303.31,298.37,305.67,303.98,291.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.86,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
