time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17288400.0,300.15,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,298.15,297.39,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17288700.0,300.15,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,298.15,297.39,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17289000.0,300.15,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,298.15,297.39,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17289300.0,300.14,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,298.15,297.39,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17289600.0,300.14,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,298.15,297.39,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17289900.0,300.14,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,298.15,297.39,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17290200.0,300.13,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,298.15,297.39,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17290500.0,300.13,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,298.15,297.39,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17290800.0,300.13,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,298.15,297.39,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17291100.0,300.12,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,298.15,297.39,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17291400.0,300.12,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,298.15,297.39,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17291700.0,300.12,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,298.15,297.39,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17292000.0,300.12,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,298.15,297.39,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17292300.0,300.11,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,298.15,297.39,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17292600.0,300.11,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,298.15,297.39,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17292900.0,300.11,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,298.15,297.39,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17293200.0,300.11,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,298.15,297.39,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17293500.0,300.1,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,298.15,297.39,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17293800.0,300.1,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,298.15,297.39,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17294100.0,300.1,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,298.15,297.39,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17294400.0,300.09,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,298.15,297.39,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17294700.0,300.09,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,298.13,297.37,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17295000.0,300.09,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,298.08,297.32,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17295300.0,300.09,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,297.99,297.24,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17295600.0,300.08,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,297.89,297.14,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17295900.0,300.08,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,297.77,297.02,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17296200.0,300.08,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,297.65,296.9,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17296500.0,300.08,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,297.53,296.78,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17296800.0,300.07,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,297.41,296.66,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17297100.0,300.07,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,297.31,296.56,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17297400.0,300.07,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,297.22,296.48,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17297700.0,300.07,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,297.17,296.43,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17298000.0,300.07,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,297.15,296.41,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17298300.0,300.07,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,297.19,296.42,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17298600.0,300.07,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.7,294.15,297.29,296.46,305.42,303.86,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.37,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17298900.0,300.07,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,290.71,294.15,297.44,296.51,305.39,303.84,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.46,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17299200.0,300.07,303.15,285.15,0.0,0.0,290.47,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,290.47,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,290.47,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,290.47,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.46,0.0,0.0,0.0,290.72,294.15,297.63,296.57,305.27,303.72,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.58,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17299500.0,300.07,303.15,285.15,0.0,0.0,290.49,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,290.49,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,290.49,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,290.49,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.49,0.0,0.0,0.0,290.74,294.15,297.85,296.65,304.96,303.22,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.14,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17299800.0,300.08,303.15,285.15,0.0,0.0,290.52,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,290.52,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,290.52,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,290.51,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.51,0.0,0.0,0.0,290.77,294.15,298.09,296.72,304.67,302.45,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.66,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17300100.0,300.09,303.15,285.15,0.0,0.0,290.54,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,290.54,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,290.54,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,290.54,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.54,0.0,0.0,0.0,290.79,294.15,298.33,296.79,304.39,301.53,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.08,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17300400.0,300.1,303.15,285.15,0.0,0.0,290.57,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,290.57,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,290.57,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,290.57,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.56,0.0,0.0,0.0,290.82,294.15,298.56,296.86,304.13,300.27,292.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.55,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17300700.0,300.11,303.15,285.15,0.0,0.0,290.59,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,290.59,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,290.59,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,290.59,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.59,0.0,0.0,0.0,290.84,294.15,298.77,296.92,303.89,299.58,292.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.74,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17301000.0,300.11,303.15,285.15,0.0,0.0,290.62,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,290.62,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,290.62,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,290.62,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.61,0.0,0.0,0.0,290.87,294.15,298.94,296.97,303.68,299.29,292.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.98,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17301300.0,300.12,303.15,285.15,0.0,0.0,290.64,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,290.64,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,290.64,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,290.64,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.64,0.0,0.0,0.0,290.89,294.15,299.08,297.01,303.47,299.14,292.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.39,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17301600.0,300.14,303.15,285.15,0.0,0.0,290.67,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,290.67,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,290.67,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,290.67,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.67,0.0,0.0,0.0,290.92,294.15,299.15,297.03,303.27,299.13,292.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.74,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17301900.0,300.15,303.15,285.15,0.0,0.0,290.7,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,290.7,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,290.7,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,290.7,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,290.69,0.0,0.0,0.0,290.95,294.15,299.18,297.05,303.08,299.16,292.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.91,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17302200.0,300.17,303.15,285.15,0.0,0.0,290.72,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,290.72,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,290.72,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,290.72,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,290.72,0.0,0.0,0.0,290.97,294.15,299.19,297.09,302.9,299.18,292.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.02,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17302500.0,300.18,303.15,285.15,0.0,0.0,290.75,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,290.75,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,290.75,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,290.75,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,290.75,0.0,0.0,0.0,291.0,294.15,299.19,297.14,302.73,299.19,292.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.09,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17302800.0,300.2,303.15,285.15,0.0,0.0,290.78,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,290.78,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,290.78,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,290.78,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,290.78,0.0,0.0,0.0,291.03,294.15,299.17,297.2,302.56,299.18,292.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.11,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17303100.0,300.22,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,290.8,0.0,0.0,0.0,291.05,294.15,299.15,297.28,302.41,299.17,292.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.13,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17303400.0,300.24,303.15,285.15,0.0,0.0,290.83,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,290.83,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,290.83,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,290.83,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,290.83,0.0,0.0,0.0,291.08,294.15,299.13,297.35,302.27,299.15,292.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.15,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17303700.0,300.27,303.15,285.15,0.0,0.0,290.85,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,290.85,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,290.85,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,290.85,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,290.85,0.0,0.0,0.0,291.1,294.15,299.11,297.43,302.13,299.13,292.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.19,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17304000.0,300.29,303.15,285.15,0.0,0.0,290.88,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,290.88,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,290.88,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,290.88,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,290.88,0.0,0.0,0.0,291.13,294.15,299.09,297.5,302.0,299.12,292.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.27,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17304300.0,300.32,303.15,285.15,0.0,0.0,290.9,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,290.9,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,290.9,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,290.9,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,290.9,0.0,0.0,0.0,291.15,294.15,299.08,297.57,301.87,299.1,292.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.37,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17304600.0,300.35,303.15,285.15,0.0,0.0,290.93,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,290.93,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,290.93,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,290.93,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,291.17,294.15,299.08,297.63,301.75,299.1,292.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.48,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17304900.0,300.38,303.15,285.15,0.0,0.0,290.95,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,290.95,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,290.95,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,290.95,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,290.95,0.0,0.0,0.0,291.2,294.15,299.11,297.68,301.63,299.1,292.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.57,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17305200.0,300.41,303.15,285.15,0.0,0.0,290.97,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,290.97,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,290.97,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,290.97,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,290.97,0.0,0.0,0.0,291.22,294.15,299.15,297.71,301.53,299.11,292.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.64,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17305500.0,300.44,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,291.24,294.15,299.2,297.73,301.42,299.14,292.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.69,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17305800.0,300.48,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,291.27,294.15,299.25,297.75,301.33,299.18,292.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.73,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17306100.0,300.52,303.15,285.15,0.0,0.0,291.05,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,291.05,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,291.05,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,291.04,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,291.04,0.0,0.0,0.0,291.29,294.15,299.31,297.76,301.24,299.22,292.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.78,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17306400.0,300.55,303.15,285.15,0.0,0.0,291.07,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,291.07,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,291.07,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,291.07,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,291.07,0.0,0.0,0.0,291.31,294.15,299.36,297.77,301.16,299.28,292.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.85,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17306700.0,300.59,303.15,285.15,0.0,0.0,291.09,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,291.09,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,291.09,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,291.09,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,291.09,0.0,0.0,0.0,291.33,294.15,299.42,297.78,301.08,299.34,292.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.93,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17307000.0,300.63,303.15,285.15,0.0,0.0,291.12,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,291.12,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,291.12,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,291.12,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,291.12,0.0,0.0,0.0,291.36,294.15,299.48,297.79,301.01,299.41,292.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.04,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17307300.0,300.66,303.15,285.15,0.0,0.0,291.14,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,291.14,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,291.14,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,291.14,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,291.14,0.0,0.0,0.0,291.38,294.15,299.56,297.8,300.94,299.49,292.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.19,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17307600.0,300.7,303.15,285.15,0.0,0.0,291.16,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,291.16,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,291.16,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,291.16,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,291.16,0.0,0.0,0.0,291.4,294.15,299.64,297.82,300.88,299.58,292.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.38,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17307900.0,300.73,303.15,285.15,0.0,0.0,291.19,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,291.19,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,291.19,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,291.19,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,291.19,0.0,0.0,0.0,291.43,294.15,299.74,297.85,300.82,299.68,292.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,12.61,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17308200.0,300.76,303.15,285.15,0.0,0.0,291.21,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,291.21,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,291.21,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,291.21,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,291.21,0.0,0.0,0.0,291.45,294.15,299.86,297.88,300.77,299.8,292.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,12.87,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17308500.0,300.8,303.15,285.15,0.0,0.0,291.24,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,291.24,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,291.24,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,291.24,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,291.24,0.0,0.0,0.0,291.48,294.15,299.99,297.93,300.73,299.93,292.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.16,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17308800.0,300.83,303.15,285.15,0.0,0.0,291.26,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,291.26,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,291.26,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,291.26,0.0,0.0,0.0,291.5,294.15,300.15,297.98,300.7,300.09,292.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,13.46,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17309100.0,300.87,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,291.52,294.15,300.32,298.04,300.68,300.25,292.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,13.71,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17309400.0,300.9,303.15,285.15,0.0,0.0,291.32,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,291.32,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,291.32,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,291.32,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,291.32,0.0,0.0,0.0,291.55,294.15,300.48,298.08,300.66,300.42,292.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,13.86,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17309700.0,300.94,303.15,285.15,0.0,0.0,291.34,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,291.34,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,291.34,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,291.34,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,291.34,0.0,0.0,0.0,291.57,294.15,300.65,298.1,300.66,300.59,292.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,13.89,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17310000.0,300.97,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,291.6,294.15,300.82,298.12,300.66,300.75,292.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.78,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17310300.0,301.0,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,291.62,294.15,300.98,298.14,300.68,300.91,292.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.56,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17310600.0,301.04,303.15,285.15,0.0,0.0,291.41,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,291.41,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,291.41,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,291.41,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,291.41,0.0,0.0,0.0,291.64,294.15,301.15,298.15,300.69,301.06,292.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,13.31,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17310900.0,301.08,303.15,285.15,0.0,0.0,291.44,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,291.44,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,291.44,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,291.44,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,291.44,0.0,0.0,0.0,291.67,294.15,301.32,298.16,300.72,301.21,292.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,13.06,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17311200.0,301.12,303.15,285.15,0.0,0.0,291.46,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,291.46,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,291.46,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,291.46,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,291.46,0.0,0.0,0.0,291.69,294.15,301.48,298.18,300.75,301.36,292.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.85,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17311500.0,301.15,303.15,285.15,0.0,0.0,291.48,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,291.48,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,291.48,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,291.48,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,291.48,0.0,0.0,0.0,291.71,294.15,301.65,298.2,300.79,301.51,292.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.71,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17311800.0,301.18,303.15,285.15,0.0,0.0,291.5,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,291.5,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,291.5,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,291.5,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,291.5,0.0,0.0,0.0,291.73,294.15,301.82,298.24,300.83,301.65,292.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.62,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17312100.0,301.21,303.15,285.15,0.0,0.0,291.53,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,291.53,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,291.53,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,291.53,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,291.53,0.0,0.0,0.0,291.75,294.15,301.98,298.3,300.88,301.8,292.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.62,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17312400.0,301.24,303.15,285.15,0.0,0.0,291.55,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,291.55,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,291.55,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,291.55,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,291.55,0.0,0.0,0.0,291.77,294.15,302.15,298.38,300.93,301.96,292.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.69,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17312700.0,301.27,303.15,285.15,0.0,0.0,291.57,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,291.57,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,291.57,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,291.57,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,291.57,0.0,0.0,0.0,291.79,294.15,302.32,298.47,300.99,302.12,292.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.86,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17313000.0,301.29,303.15,285.15,0.0,0.0,291.59,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,291.59,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,291.59,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,291.59,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,291.59,0.0,0.0,0.0,291.81,294.15,302.49,298.57,301.05,302.29,292.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.08,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
