time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17313300.0,301.31,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,291.83,294.15,302.67,298.67,301.12,302.48,292.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.36,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17313600.0,301.33,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,300.71,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,300.69,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,291.85,294.15,302.85,298.78,301.2,302.68,292.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,13.69,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17313900.0,301.36,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,300.7,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,291.87,294.15,303.03,298.89,301.28,302.89,292.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,14.09,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17314200.0,301.38,303.15,285.15,0.0,0.0,291.68,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,291.68,0.0,0.0,0.0,300.72,303.15,285.15,0.0,0.0,291.68,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,291.68,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,291.68,0.0,0.0,0.0,291.89,294.15,303.21,299.0,301.36,303.09,292.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,14.53,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17314500.0,301.4,303.15,285.15,0.0,0.0,291.7,0.0,0.0,0.0,300.78,303.15,285.15,0.0,0.0,291.7,0.0,0.0,0.0,300.74,303.15,285.15,0.0,0.0,291.7,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,291.7,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,291.7,0.0,0.0,0.0,291.91,294.15,303.39,299.11,301.45,303.29,292.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,15.02,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17314800.0,301.42,303.15,285.15,0.0,0.0,291.72,0.0,0.0,0.0,300.8,303.15,285.15,0.0,0.0,291.72,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,291.72,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,291.72,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,291.72,0.0,0.0,0.0,291.94,294.15,303.56,299.22,301.55,303.48,292.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,15.52,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17315100.0,301.43,303.15,285.15,0.0,0.0,291.74,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,291.74,0.0,0.0,0.0,300.77,303.15,285.15,0.0,0.0,291.74,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,291.74,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,291.74,0.0,0.0,0.0,291.96,294.15,303.72,299.31,301.66,303.65,292.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,16.01,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17315400.0,301.45,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,291.98,294.15,303.87,299.41,301.76,303.82,292.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,16.46,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17315700.0,301.46,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,292.0,294.15,304.02,299.49,301.87,303.97,292.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,16.83,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17316000.0,301.48,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,292.03,294.15,304.15,299.56,301.99,304.11,292.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,17.11,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17316300.0,301.49,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,292.05,294.15,304.27,299.62,302.1,304.23,292.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,17.31,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17316600.0,301.5,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,292.07,294.15,304.37,299.67,302.21,304.34,293.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,17.45,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17316900.0,301.5,303.15,285.15,0.0,0.0,291.89,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,291.89,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,291.89,0.0,0.0,0.0,300.69,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,291.88,0.0,0.0,0.0,292.09,294.15,304.47,299.72,302.33,304.44,293.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,17.56,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17317200.0,301.51,303.15,285.15,0.0,0.0,291.91,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,291.91,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,291.91,0.0,0.0,0.0,300.7,303.15,285.15,0.0,0.0,291.91,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,291.91,0.0,0.0,0.0,292.12,294.15,304.56,299.76,302.44,304.53,293.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,17.63,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17317500.0,301.52,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,300.72,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,292.14,294.15,304.64,299.79,302.55,304.61,293.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,17.67,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17317800.0,301.52,303.15,285.15,0.0,0.0,291.95,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,291.95,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,291.95,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,291.95,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,291.95,0.0,0.0,0.0,292.16,294.15,304.71,299.82,302.66,304.69,293.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,17.69,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17318100.0,301.53,303.15,285.15,0.0,0.0,291.98,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,291.98,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,291.98,0.0,0.0,0.0,300.74,303.15,285.15,0.0,0.0,291.98,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,291.98,0.0,0.0,0.0,292.18,294.15,304.78,299.84,302.76,304.76,293.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,17.7,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17318400.0,301.54,303.15,285.15,0.0,0.0,292.0,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,292.0,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,292.0,0.0,0.0,0.0,300.76,303.15,285.15,0.0,0.0,292.0,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,292.0,0.0,0.0,0.0,292.21,294.15,304.85,299.87,302.87,304.83,293.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,17.7,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17318700.0,301.54,303.15,285.15,0.0,0.0,292.02,0.0,0.0,0.0,301.08,303.15,285.15,0.0,0.0,292.02,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,292.02,0.0,0.0,0.0,300.77,303.15,285.15,0.0,0.0,292.02,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,292.02,0.0,0.0,0.0,292.23,294.15,304.92,299.89,302.97,304.9,293.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,17.7,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17319000.0,301.55,303.15,285.15,0.0,0.0,292.05,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,292.05,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,292.05,0.0,0.0,0.0,300.78,303.15,285.15,0.0,0.0,292.05,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,292.05,0.0,0.0,0.0,292.25,294.15,304.99,299.91,303.07,304.97,293.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,17.72,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17319300.0,301.55,303.15,285.15,0.0,0.0,292.07,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,292.07,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,292.07,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,292.07,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,292.07,0.0,0.0,0.0,292.27,294.15,305.07,299.93,303.17,305.04,293.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,17.74,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17319600.0,301.56,303.15,285.15,0.0,0.0,292.09,0.0,0.0,0.0,301.15,303.15,285.15,0.0,0.0,292.09,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,292.09,0.0,0.0,0.0,300.8,303.15,285.15,0.0,0.0,292.09,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,292.09,0.0,0.0,0.0,292.29,294.15,305.15,299.95,303.27,305.12,293.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,17.79,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17319900.0,301.57,303.15,285.15,0.0,0.0,292.12,0.0,0.0,0.0,301.17,303.15,285.15,0.0,0.0,292.12,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,292.12,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,292.12,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,292.12,0.0,0.0,0.0,292.32,294.15,305.24,299.96,303.37,305.21,293.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,17.84,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17320200.0,301.57,303.15,285.15,0.0,0.0,292.14,0.0,0.0,0.0,301.2,303.15,285.15,0.0,0.0,292.14,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,292.14,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,292.14,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,292.14,0.0,0.0,0.0,292.34,294.15,305.33,299.94,303.46,305.3,293.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,17.84,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17320500.0,301.58,303.15,285.15,0.0,0.0,292.16,0.0,0.0,0.0,301.22,303.15,285.15,0.0,0.0,292.16,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,292.16,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,292.16,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,292.16,0.0,0.0,0.0,292.36,294.15,305.42,299.89,303.56,305.39,293.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,17.78,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17320800.0,301.58,303.15,285.15,0.0,0.0,292.19,0.0,0.0,0.0,301.25,303.15,285.15,0.0,0.0,292.19,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,292.19,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,292.19,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,292.19,0.0,0.0,0.0,292.39,294.15,305.52,299.82,303.66,305.49,293.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,17.65,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17321100.0,301.59,303.15,285.15,0.0,0.0,292.21,0.0,0.0,0.0,301.27,303.15,285.15,0.0,0.0,292.21,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,292.21,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,292.21,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,292.21,0.0,0.0,0.0,292.41,294.15,305.62,299.75,303.76,305.59,293.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,17.47,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17321400.0,301.59,303.15,285.15,0.0,0.0,292.23,0.0,0.0,0.0,301.3,303.15,285.15,0.0,0.0,292.23,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,292.23,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,292.23,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,292.23,0.0,0.0,0.0,292.43,294.15,305.71,299.66,303.86,305.68,293.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,17.25,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17321700.0,301.59,303.15,285.15,0.0,0.0,292.26,0.0,0.0,0.0,301.32,303.15,285.15,0.0,0.0,292.26,0.0,0.0,0.0,301.08,303.15,285.15,0.0,0.0,292.26,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,292.26,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,292.26,0.0,0.0,0.0,292.46,294.15,305.8,299.58,303.96,305.78,293.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,17.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17322000.0,301.6,303.15,285.15,0.0,0.0,292.28,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,292.28,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,292.28,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,292.28,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,292.28,0.0,0.0,0.0,292.48,294.15,305.89,299.5,304.06,305.87,293.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,16.75,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17322300.0,301.6,303.15,285.15,0.0,0.0,292.31,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,292.31,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,292.31,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,292.31,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,292.31,0.0,0.0,0.0,292.5,294.15,305.97,299.43,304.16,305.95,293.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,16.5,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17322600.0,301.6,303.15,285.15,0.0,0.0,292.33,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,292.33,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,292.33,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,292.33,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,292.33,0.0,0.0,0.0,292.53,294.15,306.04,299.39,304.26,306.02,293.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,16.28,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17322900.0,301.61,303.15,285.15,0.0,0.0,292.35,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,292.35,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,292.35,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,292.35,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,292.35,0.0,0.0,0.0,292.55,294.15,306.1,299.37,304.35,306.09,293.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,16.11,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17323200.0,301.61,303.15,285.15,0.0,0.0,292.38,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,292.38,0.0,0.0,0.0,301.15,303.15,285.15,0.0,0.0,292.38,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,292.38,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,292.38,0.0,0.0,0.0,292.57,294.15,306.15,299.39,304.45,306.14,293.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,16.02,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17323500.0,301.62,303.15,285.15,0.0,0.0,292.4,0.0,0.0,0.0,301.46,303.15,285.15,0.0,0.0,292.4,0.0,0.0,0.0,301.16,303.15,285.15,0.0,0.0,292.4,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,292.4,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,292.4,0.0,0.0,0.0,292.6,294.15,306.18,299.42,304.54,306.18,293.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,16.01,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17323800.0,301.62,303.15,285.15,0.0,0.0,292.43,0.0,0.0,0.0,301.48,303.15,285.15,0.0,0.0,292.43,0.0,0.0,0.0,301.18,303.15,285.15,0.0,0.0,292.43,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,292.43,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,292.43,0.0,0.0,0.0,292.62,294.15,306.21,299.44,304.63,306.2,293.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,16.06,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17324100.0,301.63,303.15,285.15,0.0,0.0,292.45,0.0,0.0,0.0,301.5,303.15,285.15,0.0,0.0,292.45,0.0,0.0,0.0,301.19,303.15,285.15,0.0,0.0,292.45,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,292.45,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,292.45,0.0,0.0,0.0,292.65,294.15,306.22,299.45,304.71,306.22,293.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.09,0.0,0.0,0.0,0.0,60.0,16.15,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17324400.0,301.64,303.15,285.15,0.0,0.0,292.48,0.0,0.0,0.0,301.52,303.15,285.15,0.0,0.0,292.48,0.0,0.0,0.0,301.21,303.15,285.15,0.0,0.0,292.48,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,292.48,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,292.48,0.0,0.0,0.0,292.67,294.15,306.22,299.45,304.79,306.22,293.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.09,0.0,0.0,0.0,0.0,60.0,16.23,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17324700.0,301.65,303.15,285.15,0.0,0.0,292.5,0.0,0.0,0.0,301.54,303.15,285.15,0.0,0.0,292.5,0.0,0.0,0.0,301.23,303.15,285.15,0.0,0.0,292.5,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,292.5,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,292.5,0.0,0.0,0.0,292.69,294.15,306.22,299.45,304.87,306.22,293.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.09,0.0,0.0,0.0,0.0,60.0,16.26,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17325000.0,301.66,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,301.56,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,301.25,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,292.52,0.0,0.0,0.0,292.72,294.15,306.21,299.44,304.94,306.21,293.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.09,0.0,0.0,0.0,0.0,60.0,16.16,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17325300.0,301.67,303.15,285.15,0.0,0.0,292.55,0.0,0.0,0.0,301.58,303.15,285.15,0.0,0.0,292.55,0.0,0.0,0.0,301.27,303.15,285.15,0.0,0.0,292.55,0.0,0.0,0.0,301.07,303.15,285.15,0.0,0.0,292.55,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,292.55,0.0,0.0,0.0,292.74,294.15,306.2,299.43,305.01,306.2,293.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.09,0.0,0.0,0.0,0.0,60.0,15.94,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17325600.0,301.68,303.15,285.15,0.0,0.0,292.57,0.0,0.0,0.0,301.6,303.15,285.15,0.0,0.0,292.57,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,292.57,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,292.57,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,292.57,0.0,0.0,0.0,292.77,294.15,306.19,299.42,305.07,306.19,293.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,15.63,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17325900.0,301.69,303.15,285.15,0.0,0.0,292.6,0.0,0.0,0.0,301.62,303.15,285.15,0.0,0.0,292.6,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,292.6,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,292.6,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,292.6,0.0,0.0,0.0,292.79,294.15,306.17,299.41,305.13,306.18,293.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,15.26,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17326200.0,301.7,303.15,285.15,0.0,0.0,292.62,0.0,0.0,0.0,301.64,303.15,285.15,0.0,0.0,292.62,0.0,0.0,0.0,301.33,303.15,285.15,0.0,0.0,292.62,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,292.62,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,292.62,0.0,0.0,0.0,292.82,294.15,306.16,299.4,305.18,306.17,293.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,14.88,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17326500.0,301.71,303.15,285.15,0.0,0.0,292.64,0.0,0.0,0.0,301.66,303.15,285.15,0.0,0.0,292.64,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,292.64,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,292.64,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,292.64,0.0,0.0,0.0,292.84,294.15,306.15,299.39,305.23,306.16,293.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,14.55,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17326800.0,301.71,303.15,285.15,0.0,0.0,292.67,0.0,0.0,0.0,301.68,303.15,285.15,0.0,0.0,292.67,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,292.67,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,292.67,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,292.67,0.0,0.0,0.0,292.86,294.15,306.15,299.39,305.28,306.15,293.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,14.3,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17327100.0,301.72,303.15,285.15,0.0,0.0,292.69,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,292.69,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,292.69,0.0,0.0,0.0,301.16,303.15,285.15,0.0,0.0,292.69,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,292.69,0.0,0.0,0.0,292.88,294.15,306.15,299.39,305.32,306.15,293.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,14.19,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17327400.0,301.73,303.15,285.15,0.0,0.0,292.71,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,292.71,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,292.71,0.0,0.0,0.0,301.17,303.15,285.15,0.0,0.0,292.71,0.0,0.0,0.0,300.7,303.15,285.15,0.0,0.0,292.71,0.0,0.0,0.0,292.91,294.15,306.15,299.39,305.36,306.15,293.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,14.24,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17327700.0,301.74,303.15,285.15,0.0,0.0,292.74,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,292.74,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,292.74,0.0,0.0,0.0,301.18,303.15,285.15,0.0,0.0,292.74,0.0,0.0,0.0,300.71,303.15,285.15,0.0,0.0,292.74,0.0,0.0,0.0,292.93,294.15,306.15,299.39,305.4,306.15,293.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,14.43,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17328000.0,301.75,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,301.75,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,301.47,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,301.2,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,292.95,294.15,306.15,299.39,305.44,306.15,293.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,14.71,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17328300.0,301.77,303.15,285.15,0.0,0.0,292.78,0.0,0.0,0.0,301.77,303.15,285.15,0.0,0.0,292.78,0.0,0.0,0.0,301.5,303.15,285.15,0.0,0.0,292.78,0.0,0.0,0.0,301.22,303.15,285.15,0.0,0.0,292.78,0.0,0.0,0.0,300.74,303.15,285.15,0.0,0.0,292.78,0.0,0.0,0.0,292.98,294.15,306.15,299.39,305.48,306.15,293.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.09,0.0,0.0,0.0,0.0,60.0,14.98,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17328600.0,301.78,303.15,285.15,0.0,0.0,292.81,0.0,0.0,0.0,301.79,303.15,285.15,0.0,0.0,292.81,0.0,0.0,0.0,301.53,303.15,285.15,0.0,0.0,292.81,0.0,0.0,0.0,301.23,303.15,285.15,0.0,0.0,292.81,0.0,0.0,0.0,300.76,303.15,285.15,0.0,0.0,292.81,0.0,0.0,0.0,293.0,294.15,306.15,299.39,305.51,306.15,293.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.09,0.0,0.0,0.0,0.0,60.0,15.13,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17328900.0,301.79,303.15,285.15,0.0,0.0,292.83,0.0,0.0,0.0,301.81,303.15,285.15,0.0,0.0,292.83,0.0,0.0,0.0,301.56,303.15,285.15,0.0,0.0,292.83,0.0,0.0,0.0,301.25,303.15,285.15,0.0,0.0,292.83,0.0,0.0,0.0,300.77,303.15,285.15,0.0,0.0,292.83,0.0,0.0,0.0,293.03,294.15,306.15,299.39,305.55,306.15,294.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.09,0.0,0.0,0.0,0.0,60.0,15.05,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17329200.0,301.8,303.15,285.15,0.0,0.0,292.86,0.0,0.0,0.0,301.82,303.15,285.15,0.0,0.0,292.86,0.0,0.0,0.0,301.59,303.15,285.15,0.0,0.0,292.86,0.0,0.0,0.0,301.26,303.15,285.15,0.0,0.0,292.86,0.0,0.0,0.0,300.78,303.15,285.15,0.0,0.0,292.86,0.0,0.0,0.0,293.05,294.15,306.15,299.39,305.58,306.15,294.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,14.77,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17329500.0,301.81,303.15,285.15,0.0,0.0,292.88,0.0,0.0,0.0,301.84,303.15,285.15,0.0,0.0,292.88,0.0,0.0,0.0,301.61,303.15,285.15,0.0,0.0,292.88,0.0,0.0,0.0,301.27,303.15,285.15,0.0,0.0,292.88,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,292.88,0.0,0.0,0.0,293.08,294.15,306.15,299.39,305.61,306.15,294.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,14.38,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17329800.0,301.81,303.15,285.15,0.0,0.0,292.91,0.0,0.0,0.0,301.85,303.15,285.15,0.0,0.0,292.91,0.0,0.0,0.0,301.64,303.15,285.15,0.0,0.0,292.91,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,292.91,0.0,0.0,0.0,300.8,303.15,285.15,0.0,0.0,292.91,0.0,0.0,0.0,293.1,294.15,306.15,299.39,305.64,306.15,294.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,14.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17330100.0,301.82,303.15,285.15,0.0,0.0,292.93,0.0,0.0,0.0,301.87,303.15,285.15,0.0,0.0,292.93,0.0,0.0,0.0,301.67,303.15,285.15,0.0,0.0,292.93,0.0,0.0,0.0,301.3,303.15,285.15,0.0,0.0,292.93,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,292.93,0.0,0.0,0.0,293.12,294.15,306.15,299.39,305.66,306.15,294.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.7,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17330400.0,301.83,303.15,285.15,0.0,0.0,292.95,0.0,0.0,0.0,301.88,303.15,285.15,0.0,0.0,292.95,0.0,0.0,0.0,301.69,303.15,285.15,0.0,0.0,292.95,0.0,0.0,0.0,301.32,303.15,285.15,0.0,0.0,292.95,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,292.95,0.0,0.0,0.0,293.14,294.15,306.15,299.39,305.69,306.15,294.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.55,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17330700.0,301.84,303.15,285.15,0.0,0.0,292.97,0.0,0.0,0.0,301.89,303.15,285.15,0.0,0.0,292.97,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,292.97,0.0,0.0,0.0,301.33,303.15,285.15,0.0,0.0,292.97,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,292.97,0.0,0.0,0.0,293.17,294.15,306.15,299.39,305.71,306.15,294.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,13.58,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17331000.0,301.85,303.15,285.15,0.0,0.0,293.0,0.0,0.0,0.0,301.9,303.15,285.15,0.0,0.0,293.0,0.0,0.0,0.0,301.75,303.15,285.15,0.0,0.0,293.0,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,293.0,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,293.0,0.0,0.0,0.0,293.19,294.15,306.15,299.39,305.73,306.15,294.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,13.8,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17331300.0,301.86,303.15,285.15,0.0,0.0,293.02,0.0,0.0,0.0,301.92,303.15,285.15,0.0,0.0,293.02,0.0,0.0,0.0,301.79,303.15,285.15,0.0,0.0,293.02,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,293.02,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,293.02,0.0,0.0,0.0,293.21,294.15,306.15,299.39,305.75,306.15,294.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,14.15,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17331600.0,301.87,303.15,285.15,0.0,0.0,293.05,0.0,0.0,0.0,301.93,303.15,285.15,0.0,0.0,293.05,0.0,0.0,0.0,301.82,303.15,285.15,0.0,0.0,293.05,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,293.05,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,293.05,0.0,0.0,0.0,293.24,294.15,306.15,299.39,305.78,306.15,294.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.09,0.0,0.0,0.0,0.0,60.0,14.44,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17331900.0,301.88,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,301.94,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,301.85,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,293.26,294.15,306.15,299.39,305.8,306.15,294.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.09,0.0,0.0,0.0,0.0,60.0,14.45,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17332200.0,301.89,303.15,285.15,0.0,0.0,293.1,0.0,0.0,0.0,301.95,303.15,285.15,0.0,0.0,293.1,0.0,0.0,0.0,301.88,303.15,285.15,0.0,0.0,293.1,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,293.1,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,293.1,0.0,0.0,0.0,293.29,294.15,306.15,299.39,305.81,306.15,294.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,14.06,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17332500.0,301.89,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.96,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.9,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.31,294.15,306.15,299.39,305.83,306.15,294.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.4,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17332800.0,301.9,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,301.92,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,293.33,294.15,306.15,299.39,305.85,306.15,294.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,12.74,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17333100.0,301.9,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,301.94,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.35,294.15,306.15,299.39,305.86,306.15,294.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.29,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17333400.0,301.91,303.15,285.15,0.0,0.0,293.18,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,293.18,0.0,0.0,0.0,301.96,303.15,285.15,0.0,0.0,293.18,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,293.18,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,293.18,0.0,0.0,0.0,293.37,294.15,306.15,299.39,305.87,306.15,294.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.04,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17333700.0,301.92,303.15,285.15,0.0,0.0,293.2,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,293.2,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,293.2,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,293.2,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,293.2,0.0,0.0,0.0,293.4,294.15,306.15,299.39,305.89,306.15,294.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.89,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17334000.0,301.93,303.15,285.15,0.0,0.0,293.22,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,293.22,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,293.22,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,293.22,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,293.22,0.0,0.0,0.0,293.42,294.15,306.15,299.39,305.9,306.15,294.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.8,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17334300.0,301.93,303.15,285.15,0.0,0.0,293.24,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,293.24,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,293.24,0.0,0.0,0.0,301.47,303.15,285.15,0.0,0.0,293.24,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,293.24,0.0,0.0,0.0,293.44,294.15,306.16,299.39,305.91,306.15,294.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.75,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17334600.0,301.94,303.15,285.15,0.0,0.0,293.26,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,293.26,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,293.26,0.0,0.0,0.0,301.48,303.15,285.15,0.0,0.0,293.26,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,293.26,0.0,0.0,0.0,293.46,294.15,306.19,299.4,305.92,306.17,294.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.72,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17334900.0,301.95,303.15,285.15,0.0,0.0,293.28,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,293.28,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,293.28,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,293.28,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,293.28,0.0,0.0,0.0,293.48,294.15,306.23,299.41,305.93,306.2,294.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.72,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17335200.0,301.95,303.15,285.15,0.0,0.0,293.3,0.0,0.0,0.0,302.05,303.15,285.15,0.0,0.0,293.3,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,293.3,0.0,0.0,0.0,301.5,303.15,285.15,0.0,0.0,293.3,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,293.3,0.0,0.0,0.0,293.5,294.15,306.29,299.43,305.95,306.24,294.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.75,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17335500.0,301.96,303.15,285.15,0.0,0.0,293.32,0.0,0.0,0.0,302.05,303.15,285.15,0.0,0.0,293.32,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,293.32,0.0,0.0,0.0,301.51,303.15,285.15,0.0,0.0,293.32,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,293.32,0.0,0.0,0.0,293.52,294.15,306.36,299.45,305.97,306.3,294.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.81,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17335800.0,301.97,303.15,285.15,0.0,0.0,293.35,0.0,0.0,0.0,302.05,303.15,285.15,0.0,0.0,293.35,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,293.35,0.0,0.0,0.0,301.52,303.15,285.15,0.0,0.0,293.35,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,293.35,0.0,0.0,0.0,293.54,294.15,306.43,299.48,305.99,306.37,294.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.89,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17336100.0,301.97,303.15,285.15,0.0,0.0,293.37,0.0,0.0,0.0,302.05,303.15,285.15,0.0,0.0,293.37,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,293.37,0.0,0.0,0.0,301.53,303.15,285.15,0.0,0.0,293.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,293.37,0.0,0.0,0.0,293.56,294.15,306.51,299.5,306.01,306.45,294.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17336400.0,301.98,303.15,285.15,0.0,0.0,293.39,0.0,0.0,0.0,302.05,303.15,285.15,0.0,0.0,293.39,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,293.39,0.0,0.0,0.0,301.54,303.15,285.15,0.0,0.0,293.39,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,293.39,0.0,0.0,0.0,293.58,294.15,306.59,299.53,306.03,306.53,294.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,12.13,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17336700.0,301.99,303.15,285.15,0.0,0.0,293.41,0.0,0.0,0.0,302.05,303.15,285.15,0.0,0.0,293.41,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,293.41,0.0,0.0,0.0,301.55,303.15,285.15,0.0,0.0,293.41,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,293.41,0.0,0.0,0.0,293.6,294.15,306.66,299.55,306.06,306.62,294.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,12.26,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17337000.0,301.99,303.15,285.15,0.0,0.0,293.43,0.0,0.0,0.0,302.05,303.15,285.15,0.0,0.0,293.43,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,293.43,0.0,0.0,0.0,301.56,303.15,285.15,0.0,0.0,293.43,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,293.43,0.0,0.0,0.0,293.62,294.15,306.73,299.57,306.09,306.69,294.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,12.38,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17337300.0,301.99,303.15,285.15,0.0,0.0,293.45,0.0,0.0,0.0,302.05,303.15,285.15,0.0,0.0,293.45,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,293.45,0.0,0.0,0.0,301.56,303.15,285.15,0.0,0.0,293.45,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,293.45,0.0,0.0,0.0,293.64,294.15,306.8,299.59,306.12,306.76,294.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,12.48,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17337600.0,301.99,303.15,285.15,0.0,0.0,293.47,0.0,0.0,0.0,302.05,303.15,285.15,0.0,0.0,293.47,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,293.47,0.0,0.0,0.0,301.57,303.15,285.15,0.0,0.0,293.47,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,293.47,0.0,0.0,0.0,293.66,294.15,306.85,299.61,306.16,306.82,294.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,12.55,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17337900.0,301.99,303.15,285.15,0.0,0.0,293.5,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,293.5,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,293.5,0.0,0.0,0.0,301.57,303.15,285.15,0.0,0.0,293.5,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,293.5,0.0,0.0,0.0,293.69,294.15,306.9,299.62,306.19,306.87,294.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,12.61,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
