time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17338200.0,301.99,303.15,285.15,0.0,0.0,293.52,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,293.52,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,293.52,0.0,0.0,0.0,301.57,303.15,285.15,0.0,0.0,293.52,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,293.52,0.0,0.0,0.0,293.71,294.15,306.94,299.63,306.23,306.92,294.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,12.65,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17338500.0,301.99,303.15,285.15,0.0,0.0,293.54,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,293.54,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,293.54,0.0,0.0,0.0,301.57,303.15,285.15,0.0,0.0,293.54,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,293.54,0.0,0.0,0.0,293.73,294.15,306.98,299.65,306.26,306.96,294.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,12.7,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17338800.0,301.99,303.15,285.15,0.0,0.0,293.56,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,293.56,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,293.56,0.0,0.0,0.0,301.57,303.15,285.15,0.0,0.0,293.56,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,293.56,0.0,0.0,0.0,293.75,294.15,307.02,299.66,306.3,307.0,294.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,12.73,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17339100.0,301.98,303.15,285.15,0.0,0.0,293.58,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,293.58,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,293.58,0.0,0.0,0.0,301.57,303.15,285.15,0.0,0.0,293.58,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,293.58,0.0,0.0,0.0,293.77,294.15,307.05,299.67,306.34,307.04,294.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,12.76,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17339400.0,301.98,303.15,285.15,0.0,0.0,293.6,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,293.6,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,293.6,0.0,0.0,0.0,301.57,303.15,285.15,0.0,0.0,293.6,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,293.6,0.0,0.0,0.0,293.79,294.15,307.08,299.68,306.37,307.07,294.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,12.78,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17339700.0,301.97,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,301.56,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,293.82,294.15,307.1,299.69,306.41,307.09,294.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,12.79,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17340000.0,301.97,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,301.56,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,293.84,294.15,307.12,299.69,306.44,307.12,294.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,12.78,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17340300.0,301.97,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,301.56,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,293.86,294.15,307.14,299.69,306.48,307.13,294.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,12.76,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17340600.0,301.97,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,301.56,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,293.88,294.15,307.15,299.69,306.51,307.15,294.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,12.73,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17340900.0,301.96,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,301.56,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,293.9,294.15,307.15,299.68,306.54,307.15,294.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,12.68,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17341200.0,301.96,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,301.56,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,293.74,0.0,0.0,0.0,293.92,294.15,307.15,299.67,306.57,307.15,294.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,12.61,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17341500.0,301.96,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,301.56,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,293.76,0.0,0.0,0.0,293.95,294.15,307.14,299.65,306.6,307.14,294.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,12.52,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17341800.0,301.95,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,301.97,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,301.56,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,293.78,0.0,0.0,0.0,293.97,294.15,307.11,299.64,306.63,307.12,294.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,12.4,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17342100.0,301.95,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,301.97,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,301.56,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,293.8,0.0,0.0,0.0,293.99,294.15,307.08,299.61,306.65,307.09,294.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,12.26,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17342400.0,301.95,303.15,285.15,0.0,0.0,293.82,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,293.82,0.0,0.0,0.0,301.96,303.15,285.15,0.0,0.0,293.82,0.0,0.0,0.0,301.56,303.15,285.15,0.0,0.0,293.82,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,293.82,0.0,0.0,0.0,294.01,294.15,307.03,299.59,306.67,307.05,294.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,12.1,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17342700.0,301.94,303.15,285.15,0.0,0.0,293.84,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,293.84,0.0,0.0,0.0,301.96,303.15,285.15,0.0,0.0,293.84,0.0,0.0,0.0,301.56,303.15,285.15,0.0,0.0,293.84,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,293.84,0.0,0.0,0.0,294.03,294.15,306.97,299.57,306.68,306.99,294.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,11.92,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17343000.0,301.94,303.15,285.15,0.0,0.0,293.86,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,293.86,0.0,0.0,0.0,301.95,303.15,285.15,0.0,0.0,293.86,0.0,0.0,0.0,301.55,303.15,285.15,0.0,0.0,293.86,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,293.86,0.0,0.0,0.0,294.05,294.15,306.89,299.54,306.7,306.93,294.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,11.74,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17343300.0,301.93,303.15,285.15,0.0,0.0,293.88,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,293.88,0.0,0.0,0.0,301.94,303.15,285.15,0.0,0.0,293.88,0.0,0.0,0.0,301.55,303.15,285.15,0.0,0.0,293.88,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,293.88,0.0,0.0,0.0,294.07,294.15,306.8,299.52,306.7,306.85,294.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.54,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17343600.0,301.93,303.15,285.15,0.0,0.0,293.91,0.0,0.0,0.0,301.97,303.15,285.15,0.0,0.0,293.91,0.0,0.0,0.0,301.94,303.15,285.15,0.0,0.0,293.91,0.0,0.0,0.0,301.55,303.15,285.15,0.0,0.0,293.91,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,293.91,0.0,0.0,0.0,294.09,294.15,306.7,299.49,306.7,306.75,294.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.35,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17343900.0,301.92,303.15,285.15,0.0,0.0,293.93,0.0,0.0,0.0,301.97,303.15,285.15,0.0,0.0,293.93,0.0,0.0,0.0,301.93,303.15,285.15,0.0,0.0,293.93,0.0,0.0,0.0,301.55,303.15,285.15,0.0,0.0,293.93,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,293.93,0.0,0.0,0.0,294.11,294.15,306.58,299.46,306.7,306.65,294.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.15,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17344200.0,301.92,303.15,285.15,0.0,0.0,293.95,0.0,0.0,0.0,301.96,303.15,285.15,0.0,0.0,293.95,0.0,0.0,0.0,301.92,303.15,285.15,0.0,0.0,293.95,0.0,0.0,0.0,301.54,303.15,285.15,0.0,0.0,293.95,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,293.95,0.0,0.0,0.0,294.13,294.15,306.45,299.44,306.69,306.53,295.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,10.96,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17344500.0,301.91,303.15,285.15,0.0,0.0,293.97,0.0,0.0,0.0,301.96,303.15,285.15,0.0,0.0,293.97,0.0,0.0,0.0,301.91,303.15,285.15,0.0,0.0,293.97,0.0,0.0,0.0,301.54,303.15,285.15,0.0,0.0,293.97,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,293.97,0.0,0.0,0.0,294.15,294.15,306.31,299.41,306.68,306.4,295.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,10.78,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17344800.0,301.91,303.15,285.15,0.0,0.0,293.99,0.0,0.0,0.0,301.95,303.15,285.15,0.0,0.0,293.99,0.0,0.0,0.0,301.91,303.15,285.15,0.0,0.0,293.99,0.0,0.0,0.0,301.54,303.15,285.15,0.0,0.0,293.99,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,293.99,0.0,0.0,0.0,294.17,294.15,306.15,299.39,306.66,306.26,295.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.61,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17345100.0,301.9,303.15,285.15,0.0,0.0,294.01,0.0,0.0,0.0,301.94,303.15,285.15,0.0,0.0,294.01,0.0,0.0,0.0,301.9,303.15,285.15,0.0,0.0,294.01,0.0,0.0,0.0,301.53,303.15,285.15,0.0,0.0,294.01,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,294.01,0.0,0.0,0.0,294.19,294.15,305.98,299.37,306.63,306.1,295.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.46,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17345400.0,301.89,303.15,285.15,0.0,0.0,294.02,0.0,0.0,0.0,301.94,303.15,285.15,0.0,0.0,294.02,0.0,0.0,0.0,301.89,303.15,285.15,0.0,0.0,294.02,0.0,0.0,0.0,301.53,303.15,285.15,0.0,0.0,294.02,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,294.02,0.0,0.0,0.0,294.21,294.15,305.82,299.36,306.6,305.94,295.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.36,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17345700.0,301.89,303.15,285.15,0.0,0.0,294.04,0.0,0.0,0.0,301.93,303.15,285.15,0.0,0.0,294.04,0.0,0.0,0.0,301.88,303.15,285.15,0.0,0.0,294.04,0.0,0.0,0.0,301.52,303.15,285.15,0.0,0.0,294.04,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,294.04,0.0,0.0,0.0,294.23,294.15,305.65,299.36,306.56,305.77,295.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.3,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17346000.0,301.88,303.15,285.15,0.0,0.0,294.06,0.0,0.0,0.0,301.92,303.15,285.15,0.0,0.0,294.06,0.0,0.0,0.0,301.87,303.15,285.15,0.0,0.0,294.06,0.0,0.0,0.0,301.52,303.15,285.15,0.0,0.0,294.06,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,294.06,0.0,0.0,0.0,294.25,294.15,305.48,299.37,306.51,305.61,295.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.27,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17346300.0,301.88,303.15,285.15,0.0,0.0,294.08,0.0,0.0,0.0,301.92,303.15,285.15,0.0,0.0,294.08,0.0,0.0,0.0,301.87,303.15,285.15,0.0,0.0,294.08,0.0,0.0,0.0,301.51,303.15,285.15,0.0,0.0,294.08,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,294.08,0.0,0.0,0.0,294.27,294.15,305.32,299.39,306.46,305.44,295.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.24,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17346600.0,301.87,303.15,285.15,0.0,0.0,294.1,0.0,0.0,0.0,301.91,303.15,285.15,0.0,0.0,294.1,0.0,0.0,0.0,301.86,303.15,285.15,0.0,0.0,294.1,0.0,0.0,0.0,301.51,303.15,285.15,0.0,0.0,294.1,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,294.1,0.0,0.0,0.0,294.29,294.15,305.15,299.41,306.4,305.28,295.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.2,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17346900.0,301.86,303.15,285.15,0.0,0.0,294.12,0.0,0.0,0.0,301.9,303.15,285.15,0.0,0.0,294.12,0.0,0.0,0.0,301.85,303.15,285.15,0.0,0.0,294.12,0.0,0.0,0.0,301.5,303.15,285.15,0.0,0.0,294.12,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,294.12,0.0,0.0,0.0,294.3,294.15,304.98,299.44,306.34,305.12,295.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.17,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17347200.0,301.86,303.15,285.15,0.0,0.0,294.14,0.0,0.0,0.0,301.9,303.15,285.15,0.0,0.0,294.14,0.0,0.0,0.0,301.84,303.15,285.15,0.0,0.0,294.14,0.0,0.0,0.0,301.5,303.15,285.15,0.0,0.0,294.14,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,294.14,0.0,0.0,0.0,294.32,294.15,304.82,299.46,306.28,304.96,295.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.13,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17347500.0,301.85,303.15,285.15,0.0,0.0,294.16,0.0,0.0,0.0,301.89,303.15,285.15,0.0,0.0,294.16,0.0,0.0,0.0,301.83,303.15,285.15,0.0,0.0,294.16,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,294.16,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,294.16,0.0,0.0,0.0,294.34,294.15,304.65,299.49,306.21,304.81,295.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.1,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17347800.0,301.84,303.15,285.15,0.0,0.0,294.18,0.0,0.0,0.0,301.88,303.15,285.15,0.0,0.0,294.18,0.0,0.0,0.0,301.83,303.15,285.15,0.0,0.0,294.18,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,294.18,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,294.18,0.0,0.0,0.0,294.36,294.15,304.48,299.52,306.13,304.65,295.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.07,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17348100.0,301.83,303.15,285.15,0.0,0.0,294.2,0.0,0.0,0.0,301.88,303.15,285.15,0.0,0.0,294.2,0.0,0.0,0.0,301.82,303.15,285.15,0.0,0.0,294.2,0.0,0.0,0.0,301.48,303.15,285.15,0.0,0.0,294.2,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,294.2,0.0,0.0,0.0,294.38,294.15,304.32,299.54,306.05,304.5,295.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.05,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17348400.0,301.83,303.15,285.15,0.0,0.0,294.21,0.0,0.0,0.0,301.87,303.15,285.15,0.0,0.0,294.21,0.0,0.0,0.0,301.81,303.15,285.15,0.0,0.0,294.21,0.0,0.0,0.0,301.48,303.15,285.15,0.0,0.0,294.21,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,294.21,0.0,0.0,0.0,294.4,294.15,304.15,299.56,305.97,304.34,295.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.02,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17348700.0,301.82,303.15,285.15,0.0,0.0,294.23,0.0,0.0,0.0,301.86,303.15,285.15,0.0,0.0,294.23,0.0,0.0,0.0,301.8,303.15,285.15,0.0,0.0,294.23,0.0,0.0,0.0,301.47,303.15,285.15,0.0,0.0,294.23,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,294.23,0.0,0.0,0.0,294.41,294.15,303.98,299.59,305.89,304.18,295.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.03,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17349000.0,301.81,303.15,285.15,0.0,0.0,294.25,0.0,0.0,0.0,301.86,303.15,285.15,0.0,0.0,294.25,0.0,0.0,0.0,301.79,303.15,285.15,0.0,0.0,294.25,0.0,0.0,0.0,301.47,303.15,285.15,0.0,0.0,294.25,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,294.25,0.0,0.0,0.0,294.43,294.15,303.82,299.63,305.8,304.02,295.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.09,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17349300.0,301.81,303.15,285.15,0.0,0.0,294.27,0.0,0.0,0.0,301.85,303.15,285.15,0.0,0.0,294.27,0.0,0.0,0.0,301.78,303.15,285.15,0.0,0.0,294.27,0.0,0.0,0.0,301.46,303.15,285.15,0.0,0.0,294.27,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,294.27,0.0,0.0,0.0,294.45,294.15,303.65,299.68,305.71,303.88,295.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.99,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17349600.0,301.8,303.15,285.15,0.0,0.0,294.29,0.0,0.0,0.0,301.85,303.15,285.15,0.0,0.0,294.29,0.0,0.0,0.0,301.77,303.15,285.15,0.0,0.0,294.29,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,294.29,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,294.29,0.0,0.0,0.0,294.47,294.15,303.48,299.73,305.62,303.79,295.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.92,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17349900.0,301.79,303.15,285.15,0.0,0.0,294.3,0.0,0.0,0.0,301.84,303.15,285.15,0.0,0.0,294.3,0.0,0.0,0.0,301.76,303.15,285.15,0.0,0.0,294.3,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,294.3,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,294.3,0.0,0.0,0.0,294.48,294.15,303.32,299.79,305.52,303.68,295.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.01,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17350200.0,301.79,303.15,285.15,0.0,0.0,294.32,0.0,0.0,0.0,301.83,303.15,285.15,0.0,0.0,294.32,0.0,0.0,0.0,301.75,303.15,285.15,0.0,0.0,294.32,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,294.32,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.32,0.0,0.0,0.0,294.5,294.15,303.15,299.84,305.43,303.6,295.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.01,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17350500.0,301.78,303.15,285.15,0.0,0.0,294.34,0.0,0.0,0.0,301.82,303.15,285.15,0.0,0.0,294.34,0.0,0.0,0.0,301.75,303.15,285.15,0.0,0.0,294.34,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,294.34,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.34,0.0,0.0,0.0,294.52,294.15,302.98,299.88,305.33,303.56,295.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.02,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17350800.0,301.78,303.15,285.15,0.0,0.0,294.36,0.0,0.0,0.0,301.82,303.15,285.15,0.0,0.0,294.36,0.0,0.0,0.0,301.74,303.15,285.15,0.0,0.0,294.36,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,294.36,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.36,0.0,0.0,0.0,294.53,294.15,302.82,299.92,305.23,303.52,295.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.72,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17351100.0,301.77,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.81,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,302.65,299.94,305.19,303.51,295.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.79,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17351400.0,301.76,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.81,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,302.48,299.95,305.19,303.51,295.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.25,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17351700.0,301.76,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.8,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,302.32,299.93,305.19,303.51,295.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.45,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17352000.0,301.75,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.8,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,302.15,299.89,305.19,303.51,295.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.12,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17352300.0,301.75,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.79,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.71,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,302.02,299.85,305.19,303.51,295.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.92,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17352600.0,301.74,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.79,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.71,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,301.94,299.83,305.19,303.51,295.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.77,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17352900.0,301.74,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.78,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,301.92,299.82,305.19,303.51,295.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.65,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17353200.0,301.74,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.78,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,301.93,299.83,305.19,303.51,295.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.55,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17353500.0,301.73,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.77,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,301.97,299.84,305.19,303.51,295.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.46,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17353800.0,301.73,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.77,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.69,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,302.02,299.86,305.19,303.51,295.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.39,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17354100.0,301.73,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.77,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.69,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,302.09,299.88,305.19,303.51,295.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.34,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17354400.0,301.72,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.77,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.69,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,302.15,299.9,305.19,303.51,295.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.29,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17354700.0,301.72,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.76,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.68,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,302.2,299.91,305.19,303.51,295.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.24,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17355000.0,301.72,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.76,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.68,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,302.22,299.92,305.19,303.51,295.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.21,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17355300.0,301.72,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.76,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.68,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,302.21,299.91,305.19,303.51,295.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.18,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17355600.0,301.71,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.76,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.68,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,302.15,299.89,305.19,303.51,295.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.15,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17355900.0,301.71,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.75,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.67,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,302.07,299.87,305.19,303.51,295.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.13,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17356200.0,301.71,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.75,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.67,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,301.98,299.85,305.19,303.51,295.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.11,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17356500.0,301.7,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.75,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.67,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,301.9,299.84,305.19,303.51,295.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.09,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17356800.0,301.7,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.74,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.66,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,301.82,299.83,305.19,303.51,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17357100.0,301.7,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.74,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.66,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,301.73,299.82,305.19,303.51,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17357400.0,301.69,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.66,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,301.65,299.81,305.19,303.51,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17357700.0,301.69,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.65,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,301.57,299.79,305.19,303.51,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17358000.0,301.68,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.73,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.65,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,301.48,299.78,305.19,303.51,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17358300.0,301.68,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.64,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,301.4,299.76,305.19,303.51,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17358600.0,301.67,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.64,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,301.32,299.73,305.19,303.51,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17358900.0,301.67,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.71,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.63,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,301.23,299.7,305.19,303.51,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17359200.0,301.67,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.71,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.63,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,301.15,299.65,305.19,303.51,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17359500.0,301.66,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.62,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,301.07,299.6,305.19,303.51,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17359800.0,301.66,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.7,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.62,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,300.98,299.54,305.19,303.51,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17360100.0,301.65,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.69,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.62,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,300.9,299.48,305.19,303.51,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17360400.0,301.65,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.69,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.61,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,300.82,299.42,305.19,303.51,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17360700.0,301.64,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.68,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.61,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,300.73,299.36,305.19,303.51,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17361000.0,301.64,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.68,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.6,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,300.65,299.3,305.19,303.51,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17361300.0,301.63,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.67,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.6,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,300.57,299.24,305.19,303.51,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17361600.0,301.63,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.67,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.59,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,300.48,299.18,305.19,303.51,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17361900.0,301.62,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.66,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.59,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.33,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,300.4,299.12,305.19,303.51,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17362200.0,301.62,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.66,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.58,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.33,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,300.32,299.06,305.19,303.51,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17362500.0,301.61,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.66,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.58,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.33,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,300.23,299.01,305.19,303.51,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17362800.0,301.61,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.65,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.57,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.32,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,300.15,298.95,305.19,303.51,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
