time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17388000.0,301.42,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.21,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,298.15,298.15,305.19,303.51,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388300.0,301.43,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.22,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,298.32,298.22,305.19,303.51,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388600.0,301.44,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.23,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,298.48,298.25,305.19,303.51,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.17,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388900.0,301.45,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.46,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.24,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.37,0.0,0.0,0.0,294.54,294.15,298.65,298.26,305.18,303.5,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.83,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389200.0,301.47,303.15,285.15,0.0,0.0,294.38,0.0,0.0,0.0,301.47,303.15,285.15,0.0,0.0,294.38,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,294.38,0.0,0.0,0.0,301.25,303.15,285.15,0.0,0.0,294.38,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,294.38,0.0,0.0,0.0,294.55,294.15,298.82,298.24,305.11,303.43,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.93,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389500.0,301.48,303.15,285.15,0.0,0.0,294.4,0.0,0.0,0.0,301.47,303.15,285.15,0.0,0.0,294.4,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,294.4,0.0,0.0,0.0,301.25,303.15,285.15,0.0,0.0,294.39,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,294.39,0.0,0.0,0.0,294.56,294.15,298.98,298.21,304.91,303.26,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.41,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389800.0,301.5,303.15,285.15,0.0,0.0,294.41,0.0,0.0,0.0,301.48,303.15,285.15,0.0,0.0,294.41,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,294.41,0.0,0.0,0.0,301.26,303.15,285.15,0.0,0.0,294.41,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,294.41,0.0,0.0,0.0,294.58,294.15,299.15,298.17,304.67,302.76,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.01,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390100.0,301.51,303.15,285.15,0.0,0.0,294.43,0.0,0.0,0.0,301.48,303.15,285.15,0.0,0.0,294.43,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,294.43,0.0,0.0,0.0,301.27,303.15,285.15,0.0,0.0,294.43,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,294.43,0.0,0.0,0.0,294.6,294.15,299.32,298.12,304.43,301.98,295.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.12,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390400.0,301.52,303.15,285.15,0.0,0.0,294.45,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,294.45,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,294.45,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,294.45,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,294.45,0.0,0.0,0.0,294.62,294.15,299.48,298.07,304.22,301.34,295.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.13,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390700.0,301.54,303.15,285.15,0.0,0.0,294.46,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,294.46,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,294.46,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,294.46,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,294.46,0.0,0.0,0.0,294.63,294.15,299.65,298.03,304.02,300.84,295.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,5.14,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391000.0,301.55,303.15,285.15,0.0,0.0,294.48,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,294.48,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,294.48,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,294.48,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,294.48,0.0,0.0,0.0,294.65,294.15,299.82,297.99,303.83,300.39,295.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,5.19,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391300.0,301.56,303.15,285.15,0.0,0.0,294.5,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,294.5,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,294.5,0.0,0.0,0.0,301.3,303.15,285.15,0.0,0.0,294.5,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,294.5,0.0,0.0,0.0,294.67,294.15,299.98,297.97,303.66,300.13,295.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,5.28,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391600.0,301.56,303.15,285.15,0.0,0.0,294.52,0.0,0.0,0.0,301.5,303.15,285.15,0.0,0.0,294.52,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,294.52,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,294.52,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,294.52,0.0,0.0,0.0,294.69,294.15,300.15,297.98,303.5,300.1,295.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,5.31,0.0,0.0,0.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391900.0,301.47,297.15,293.15,0.0,0.0,297.25,0.55,0.05,0.05,301.44,297.15,293.15,0.0,0.0,297.25,0.55,0.05,0.05,301.36,297.15,293.15,0.0,0.0,297.25,0.55,0.05,0.04,301.23,297.15,293.15,0.0,0.0,297.25,0.55,0.05,0.05,300.97,297.15,293.15,0.0,0.0,297.25,0.55,0.05,0.23,297.29,284.95,300.32,298.0,301.07,301.39,297.47,1.0,0.15,0.35,0.35,1.0,1.0,0.49,0.07,0.42,-0.07,0.0,0.0,0.0,23.7,60.0,1358.96,0.0,26.34,1.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17392200.0,301.46,297.15,293.15,0.0,0.0,298.75,0.5,0.05,0.05,301.43,297.15,293.15,0.0,0.0,298.75,0.5,0.05,0.05,301.36,297.15,293.15,0.0,0.0,298.75,0.5,0.05,0.04,301.22,297.15,293.15,0.0,0.0,298.75,0.5,0.05,0.05,300.96,297.15,293.15,0.0,0.0,298.75,0.5,0.05,0.23,298.78,284.95,300.48,298.02,300.99,301.38,298.9,1.0,0.18,1.0,1.0,1.0,1.0,0.49,0.22,0.28,0.07,0.0,0.0,0.0,39.09,60.0,810.14,0.0,39.73,1.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17392500.0,301.46,297.15,293.15,0.0,0.0,300.17,0.93,0.45,0.13,301.43,297.15,293.15,0.0,0.0,300.17,0.93,0.45,0.13,301.36,297.15,293.15,0.0,0.0,300.17,0.93,0.44,0.1,301.23,297.15,293.15,0.0,0.0,300.17,0.93,0.43,0.13,300.96,297.15,293.15,0.0,0.0,300.17,0.93,0.41,0.63,300.17,284.95,300.65,298.03,300.65,301.38,300.2,1.0,0.24,1.0,1.0,0.0,1.0,1.33,1.33,0.0,1.02,0.0,0.0,0.0,20.15,100.0,511.79,0.0,181.39,1.0,282.46,284.33,301.7,303.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17392800.0,300.81,297.15,293.15,0.0,0.0,289.88,0.98,0.52,0.19,300.93,297.15,293.15,0.0,0.0,289.88,0.98,0.53,0.2,300.81,297.15,293.15,0.0,0.0,289.88,0.98,0.52,0.15,300.72,297.15,293.15,0.0,0.0,289.88,0.98,0.51,0.2,300.39,297.15,293.15,0.0,0.0,289.88,0.98,0.46,0.94,289.88,284.95,300.82,298.05,300.81,300.83,289.87,1.0,0.36,1.0,1.0,0.0,1.0,2.0,2.0,0.0,1.54,1.0,1.0,0.0,38.48,140.0,56639.53,0.0,584.06,1.0,283.12,289.28,301.48,304.66,293.15,293.15,283.15,7649.8,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.21,2.21,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10118.35,0.0,229.66,2274.52,0.0,1429.73,0.45,1.0,0.0,3.0,1.0,0.0
17393100.0,300.2,297.15,293.15,0.0,0.0,289.96,1.0,0.57,0.26,300.39,297.15,293.15,0.0,0.0,289.96,1.0,0.59,0.28,300.23,297.15,293.15,0.0,0.0,289.96,1.0,0.57,0.2,300.17,297.15,293.15,0.0,0.0,289.96,1.0,0.56,0.28,299.73,297.15,293.15,0.0,0.0,289.96,1.0,0.49,1.31,289.96,284.95,300.98,298.06,300.98,300.26,289.97,1.0,0.5,1.0,1.0,0.0,1.0,2.8,2.8,0.0,2.16,1.0,1.0,0.0,72.1,200.0,78251.42,0.0,1592.15,1.0,283.15,289.02,301.21,305.34,293.15,293.15,283.15,15827.94,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12291.63,0.0,683.53,2274.52,0.0,2081.27,0.65,1.0,0.0,3.0,1.0,0.0
17393400.0,299.71,297.15,293.15,0.0,0.0,289.8,1.0,0.61,0.34,299.96,297.15,293.15,0.0,0.0,289.8,1.0,0.65,0.36,299.78,297.15,293.15,0.0,0.0,289.8,1.0,0.62,0.27,299.74,297.15,293.15,0.0,0.0,289.8,1.0,0.61,0.36,299.25,297.15,293.15,0.0,0.0,289.8,1.0,0.52,1.7,289.8,284.95,301.15,298.08,300.33,299.81,289.8,1.0,0.64,0.51,0.51,1.0,1.0,3.64,1.41,2.23,0.59,1.0,1.0,0.0,120.73,260.0,84600.27,0.0,3489.42,1.0,283.15,288.58,301.12,305.64,293.15,293.15,283.15,21755.51,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.73,3.73,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13031.5,0.0,1101.47,2274.52,0.0,2406.56,0.76,1.0,0.0,3.0,1.0,0.0
17393700.0,299.34,297.15,293.15,0.0,0.0,290.18,1.0,0.65,0.42,299.63,297.15,293.15,0.0,0.0,290.18,1.0,0.7,0.44,299.44,297.15,293.15,0.0,0.0,290.18,1.0,0.66,0.32,299.41,297.15,293.15,0.0,0.0,290.18,1.0,0.65,0.44,298.88,297.15,293.15,0.0,0.0,290.18,1.0,0.55,2.07,290.18,284.95,301.32,298.1,300.28,299.47,290.19,1.0,0.78,0.64,0.64,1.0,1.0,4.43,1.95,2.48,0.95,1.0,1.0,0.0,179.23,300.0,95075.35,0.0,6317.55,1.0,283.15,288.73,301.15,306.2,293.15,293.15,283.15,25892.25,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.07,4.07,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14331.85,0.0,1430.13,2274.52,0.0,2624.2,0.83,1.0,0.0,3.0,1.0,0.0
17394000.0,299.06,297.15,293.15,0.0,0.0,290.36,1.0,0.69,0.48,299.38,297.15,293.15,0.0,0.0,290.36,1.0,0.75,0.51,299.18,297.15,293.15,0.0,0.0,290.36,1.0,0.7,0.37,299.17,297.15,293.15,0.0,0.0,290.36,1.0,0.69,0.51,298.61,297.15,293.15,0.0,0.0,290.36,1.0,0.57,2.41,290.36,284.95,301.48,298.13,300.11,299.2,290.36,1.0,0.91,0.52,0.52,1.0,1.0,5.14,2.04,3.11,0.88,1.0,1.0,0.0,241.46,360.0,101035.35,0.0,9903.66,1.0,283.15,288.74,301.16,306.55,293.15,293.15,283.15,29243.23,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15151.3,0.0,1716.56,2274.52,0.0,2777.47,0.89,1.0,0.0,3.0,1.0,0.0
17394300.0,298.8,297.15,293.15,0.0,0.0,290.36,1.0,0.72,0.54,299.15,297.15,293.15,0.0,0.0,290.36,1.0,0.8,0.57,298.94,297.15,293.15,0.0,0.0,290.36,1.0,0.74,0.42,298.94,297.15,293.15,0.0,0.0,290.36,1.0,0.73,0.57,298.38,297.15,293.15,0.0,0.0,290.36,1.0,0.59,2.65,290.36,284.95,301.65,298.18,299.92,298.97,290.36,1.0,1.0,0.45,0.45,1.0,1.0,5.69,2.01,3.69,0.73,1.0,1.0,0.0,297.73,400.0,103913.18,0.0,13489.44,1.0,283.15,288.64,301.19,306.77,293.15,293.15,283.15,32189.05,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.53,4.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15579.32,0.0,1982.36,2274.52,0.0,2845.4,0.93,1.0,0.0,3.0,1.0,0.0
17394600.0,298.63,297.15,293.15,0.0,0.0,289.96,1.0,0.75,0.53,299.0,297.15,293.15,0.0,0.0,289.96,1.0,0.84,0.56,298.78,297.15,293.15,0.0,0.0,289.96,1.0,0.78,0.41,298.79,297.15,293.15,0.0,0.0,289.96,1.0,0.77,0.56,298.2,297.15,293.15,0.0,0.0,289.96,1.0,0.61,2.66,289.96,284.95,301.82,298.23,299.75,298.81,289.96,1.0,1.0,0.4,0.4,1.0,1.0,5.69,1.78,3.92,0.5,1.0,1.0,0.0,296.64,410.0,102574.95,0.0,13492.25,1.0,283.05,288.27,301.22,306.76,293.15,293.15,283.05,34710.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.71,4.71,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15429.3,0.0,2219.76,2274.52,0.0,2830.84,0.97,1.0,0.0,3.0,1.0,0.0
17394900.0,298.47,297.15,293.15,0.0,0.0,289.31,1.0,0.78,0.53,298.85,297.15,293.15,0.0,0.0,289.31,1.0,0.88,0.56,298.63,297.15,293.15,0.0,0.0,289.31,1.0,0.82,0.41,298.65,297.15,293.15,0.0,0.0,289.31,1.0,0.81,0.56,298.05,297.15,293.15,0.0,0.0,289.31,1.0,0.63,2.66,289.3,284.95,301.98,298.29,299.64,298.66,289.3,1.0,1.0,0.38,0.38,1.0,1.0,5.69,1.68,4.01,0.4,1.0,1.0,0.0,296.58,410.0,106887.62,0.0,13491.64,1.0,282.19,287.57,301.31,307.15,293.15,293.15,282.15,35633.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.77,4.77,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16455.93,0.0,2308.87,2274.52,0.0,2885.05,0.98,1.0,0.0,3.0,1.0,0.0
17395200.0,298.31,297.15,293.15,0.0,0.0,288.73,1.0,0.8,0.53,298.71,297.15,293.15,0.0,0.0,288.73,1.0,0.92,0.56,298.48,297.15,293.15,0.0,0.0,288.73,1.0,0.85,0.41,298.51,297.15,293.15,0.0,0.0,288.73,1.0,0.84,0.56,297.9,297.15,293.15,0.0,0.0,288.73,1.0,0.64,2.66,288.73,284.95,302.15,298.38,299.49,298.51,288.73,1.0,1.0,0.34,0.34,1.0,1.0,5.69,1.53,4.17,0.25,1.0,1.0,0.0,296.5,410.0,108287.63,0.0,13490.66,1.0,281.56,286.97,301.37,307.25,293.15,293.15,281.55,35896.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16754.84,0.0,2334.52,2274.52,0.0,2893.3,0.98,1.0,0.0,3.0,1.0,0.0
17395500.0,298.15,297.15,293.15,0.0,0.0,288.09,1.0,0.82,0.53,298.58,297.15,293.15,0.0,0.0,288.09,1.0,0.96,0.56,298.33,297.15,293.15,0.0,0.0,288.09,1.0,0.87,0.41,298.37,297.15,293.15,0.0,0.0,288.09,1.0,0.87,0.56,297.75,297.15,293.15,0.0,0.0,288.09,1.0,0.65,2.66,288.09,284.95,302.32,298.47,299.36,298.37,288.08,1.0,1.0,0.32,0.32,1.0,1.0,5.69,1.42,4.27,0.15,1.0,1.0,0.0,296.44,410.0,111529.27,0.0,13489.98,1.0,280.69,286.27,301.47,307.6,293.15,293.15,280.65,35970.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17863.99,0.0,2341.78,2274.52,0.0,2914.87,0.98,1.0,0.0,3.0,1.0,0.0
17395800.0,298.0,297.15,293.15,0.0,0.0,287.52,1.0,0.84,0.53,298.44,297.15,293.15,0.0,0.0,287.52,1.0,0.99,0.56,298.19,297.15,293.15,0.0,0.0,287.52,1.0,0.89,0.41,298.24,297.15,293.15,0.0,0.0,287.52,1.0,0.89,0.56,297.61,297.15,293.15,0.0,0.0,287.52,1.0,0.65,2.66,287.52,284.95,302.48,298.56,299.22,298.23,287.52,1.0,1.0,0.3,0.3,1.0,1.0,5.69,1.31,4.38,0.03,1.0,1.0,0.0,296.37,410.0,112691.82,0.0,13489.22,1.0,280.06,285.68,301.55,307.71,293.15,293.15,280.05,35991.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18265.56,0.0,2343.83,2274.52,0.0,2911.32,0.98,1.0,0.0,3.0,1.0,0.0
17396100.0,297.86,297.15,293.15,0.0,0.0,286.9,1.0,0.85,0.53,298.31,297.15,293.15,0.0,0.0,286.9,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,286.9,1.0,0.91,0.41,298.11,297.15,293.15,0.0,0.0,286.9,1.0,0.91,0.56,297.47,297.15,293.15,0.0,0.0,286.9,1.0,0.65,2.66,286.9,284.95,302.65,298.65,299.12,298.1,286.9,1.0,1.0,0.28,0.28,1.0,1.0,5.69,1.22,4.47,-0.06,1.0,1.0,0.0,296.32,410.0,116330.69,0.0,13488.6,1.0,279.19,285.01,301.66,308.09,293.15,293.15,279.15,35997.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19782.88,0.0,2344.41,2274.52,0.0,2931.12,0.98,1.0,0.0,3.0,1.0,0.0
17396400.0,297.73,297.15,293.15,0.0,0.0,286.57,1.0,0.86,0.53,298.2,297.15,293.15,0.0,0.0,286.57,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,286.57,1.0,0.93,0.41,298.0,297.15,293.15,0.0,0.0,286.57,1.0,0.93,0.56,297.36,297.15,293.15,0.0,0.0,286.57,1.0,0.65,2.66,286.57,284.95,302.82,298.75,299.07,297.99,286.57,1.0,1.0,0.26,0.26,1.0,1.0,5.69,1.14,4.56,-0.14,1.0,1.0,0.0,296.27,410.0,116743.21,0.0,13488.0,1.0,278.84,284.66,301.74,308.16,293.15,293.15,278.55,35999.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20516.76,0.0,2344.57,2274.52,0.0,2912.73,0.98,1.0,0.0,3.0,1.0,0.0
17396700.0,297.66,297.15,293.15,0.0,0.0,286.43,1.0,0.87,0.53,298.14,297.15,293.15,0.0,0.0,286.43,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,286.43,1.0,0.94,0.41,297.94,297.15,293.15,0.0,0.0,286.43,1.0,0.95,0.56,297.29,297.15,293.15,0.0,0.0,286.43,1.0,0.65,2.66,286.43,284.95,302.98,298.84,299.06,297.92,286.43,1.0,1.0,0.24,0.24,1.0,1.0,5.69,1.06,4.63,-0.22,1.0,1.0,0.0,296.22,410.0,115617.55,0.0,13487.46,1.0,278.76,284.52,301.83,308.19,293.15,293.15,278.15,35999.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20381.8,0.0,2344.61,2274.52,0.0,2865.07,0.98,1.0,0.0,3.0,1.0,0.0
17397000.0,297.61,297.15,293.15,0.0,0.0,286.33,1.0,0.88,0.53,298.09,297.15,293.15,0.0,0.0,286.33,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,286.33,1.0,0.96,0.41,297.89,297.15,293.15,0.0,0.0,286.33,1.0,0.97,0.56,297.24,297.15,293.15,0.0,0.0,286.33,1.0,0.64,2.66,286.33,284.95,303.15,298.94,299.06,297.86,286.33,1.0,1.0,0.23,0.23,1.0,1.0,5.69,0.99,4.7,-0.28,1.0,1.0,0.0,296.18,410.0,114685.14,0.0,13486.98,1.0,278.7,284.42,301.93,308.23,293.15,293.15,278.15,35999.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20277.75,0.0,2344.63,2274.52,0.0,2819.17,0.98,1.0,0.0,3.0,1.0,0.0
17397300.0,297.57,297.15,293.15,0.0,0.0,286.27,1.0,0.89,0.53,298.05,297.15,293.15,0.0,0.0,286.27,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,286.27,1.0,0.98,0.41,297.85,297.15,293.15,0.0,0.0,286.27,1.0,0.99,0.56,297.19,297.15,293.15,0.0,0.0,286.27,1.0,0.64,2.66,286.27,284.95,303.32,299.04,299.06,297.82,286.27,1.0,1.0,0.21,0.21,1.0,1.0,5.69,0.93,4.76,-0.35,1.0,1.0,0.0,296.13,410.0,113925.73,0.0,13486.53,1.0,278.67,284.35,302.03,308.29,293.15,293.15,278.15,35999.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20196.65,0.0,2344.63,2274.52,0.0,2775.45,0.98,1.0,0.0,3.0,1.0,0.0
17397600.0,297.53,297.15,293.15,0.0,0.0,286.22,1.0,0.9,0.53,298.02,297.15,293.15,0.0,0.0,286.22,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,286.22,1.0,0.99,0.41,297.82,297.15,293.15,0.0,0.0,286.22,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,286.22,1.0,0.64,2.66,286.22,284.95,303.48,299.14,299.08,297.79,286.22,1.0,1.0,0.2,0.2,1.0,1.0,5.69,0.88,4.81,-0.4,1.0,1.0,0.0,296.1,410.0,113311.38,0.0,13486.16,1.0,278.66,284.3,302.13,308.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20134.88,0.0,2344.63,2274.52,0.0,2733.56,0.98,1.0,0.0,3.0,1.0,0.0
17397900.0,297.51,297.15,293.15,0.0,0.0,286.2,1.0,0.91,0.53,297.99,297.15,293.15,0.0,0.0,286.2,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,286.2,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,286.2,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,286.2,1.0,0.64,2.66,286.2,284.95,303.65,299.24,299.1,297.77,286.2,1.0,1.0,0.19,0.19,1.0,1.0,5.69,0.83,4.86,-0.45,1.0,1.0,0.0,296.06,410.0,112818.62,0.0,13485.78,1.0,278.66,284.28,302.24,308.43,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20089.59,0.0,2344.63,2274.52,0.0,2693.2,0.98,1.0,0.0,3.0,1.0,0.0
17398200.0,297.49,297.15,293.15,0.0,0.0,286.2,1.0,0.92,0.53,297.97,297.15,293.15,0.0,0.0,286.2,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,286.2,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,286.2,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,286.2,1.0,0.63,2.66,286.2,284.95,303.82,299.35,299.12,297.75,286.2,1.0,1.0,0.18,0.18,1.0,1.0,5.69,0.79,4.9,-0.49,1.0,1.0,0.0,296.03,410.0,112428.38,0.0,13485.47,1.0,278.67,284.28,302.34,308.51,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20058.43,0.0,2344.63,2274.52,0.0,2654.12,0.98,1.0,0.0,3.0,1.0,0.0
17398500.0,297.48,297.15,293.15,0.0,0.0,286.21,1.0,0.93,0.53,297.96,297.15,293.15,0.0,0.0,286.21,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,286.21,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,286.21,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,286.21,1.0,0.63,2.66,286.21,284.95,303.98,299.45,299.15,297.73,286.21,1.0,1.0,0.17,0.17,1.0,1.0,5.69,0.75,4.94,-0.53,1.0,1.0,0.0,296.0,410.0,112124.24,0.0,13485.17,1.0,278.7,284.29,302.45,308.6,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20039.36,0.0,2344.63,2274.52,0.0,2616.08,0.98,1.0,0.0,3.0,1.0,0.0
17398800.0,297.47,297.15,293.15,0.0,0.0,286.23,1.0,0.94,0.53,297.95,297.15,293.15,0.0,0.0,286.23,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,286.23,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,286.23,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,286.23,1.0,0.63,2.66,286.23,284.95,304.15,299.56,299.18,297.73,286.23,1.0,1.0,0.16,0.16,1.0,1.0,5.69,0.7,4.99,-0.57,1.0,1.0,0.0,295.97,410.0,111892.05,0.0,13484.84,1.0,278.73,284.31,302.55,308.7,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20030.6,0.0,2344.63,2274.52,0.0,2578.87,0.98,1.0,0.0,3.0,1.0,0.0
17399100.0,297.46,297.15,293.15,0.0,0.0,286.26,1.0,0.94,0.53,297.95,297.15,293.15,0.0,0.0,286.26,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,286.26,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,286.26,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,286.26,1.0,0.62,2.66,286.26,284.95,304.31,299.66,299.21,297.72,286.26,1.0,1.0,0.15,0.15,1.0,1.0,5.69,0.65,5.04,-0.62,1.0,1.0,0.0,295.93,410.0,111793.43,0.0,13484.46,1.0,278.76,284.33,302.6,308.76,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20039.59,0.0,2344.63,2274.52,0.0,2614.38,0.98,1.0,0.0,3.0,1.0,0.0
17399400.0,297.45,297.15,293.15,0.0,0.0,286.27,1.0,0.95,0.53,297.94,297.15,293.15,0.0,0.0,286.27,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,286.27,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,286.27,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,286.27,1.0,0.62,2.66,286.27,284.95,304.44,299.75,299.23,297.71,286.27,1.0,1.0,0.15,0.15,1.0,1.0,5.69,0.62,5.07,-0.66,1.0,1.0,0.0,295.9,410.0,111851.22,0.0,13484.16,1.0,278.77,284.34,302.6,308.76,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20048.8,0.0,2344.63,2274.52,0.0,2679.11,0.98,1.0,0.0,3.0,1.0,0.0
17399700.0,297.45,297.15,293.15,0.0,0.0,286.28,1.0,0.96,0.53,297.93,297.15,293.15,0.0,0.0,286.28,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,286.28,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,286.28,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,286.28,1.0,0.62,2.66,286.28,284.95,304.56,299.82,299.25,297.7,286.28,1.0,1.0,0.14,0.14,1.0,1.0,5.69,0.57,5.11,-0.7,1.0,1.0,0.0,295.87,410.0,111915.55,0.0,13483.83,1.0,278.77,284.35,302.6,308.76,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20057.2,0.0,2344.63,2274.52,0.0,2735.42,0.98,1.0,0.0,3.0,1.0,0.0
17400000.0,297.44,297.15,293.15,0.0,0.0,286.29,1.0,0.97,0.53,297.92,297.15,293.15,0.0,0.0,286.29,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,286.29,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,286.29,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,286.29,1.0,0.61,2.66,286.29,284.95,304.67,299.87,299.27,297.69,286.29,1.0,1.0,0.14,0.14,1.0,1.0,5.69,0.55,5.14,-0.73,1.0,1.0,0.0,295.84,410.0,111974.62,0.0,13483.63,1.0,278.78,284.36,302.6,308.76,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20064.95,0.0,2344.63,2274.52,0.0,2782.47,0.98,1.0,0.0,3.0,1.0,0.0
17400300.0,297.43,297.15,293.15,0.0,0.0,286.3,1.0,0.98,0.53,297.91,297.15,293.15,0.0,0.0,286.3,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,286.3,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,286.3,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,286.3,1.0,0.6,2.66,286.3,284.95,304.76,299.92,299.28,297.68,286.3,1.0,1.0,0.14,0.14,1.0,1.0,5.69,0.51,5.18,-0.77,1.0,1.0,0.0,295.81,410.0,112023.66,0.0,13483.33,1.0,278.78,284.37,302.6,308.76,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20071.51,0.0,2344.63,2274.52,0.0,2820.32,0.98,1.0,0.0,3.0,1.0,0.0
17400600.0,297.43,297.15,293.15,0.0,0.0,286.3,1.0,0.99,0.53,297.91,297.15,293.15,0.0,0.0,286.3,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,286.3,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,286.3,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,286.3,1.0,0.6,2.66,286.3,284.95,304.84,299.95,299.29,297.67,286.3,1.0,1.0,0.14,0.14,1.0,1.0,5.69,0.5,5.19,-0.78,1.0,1.0,0.0,295.8,410.0,112061.91,0.0,13483.28,1.0,278.79,284.37,302.6,308.76,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20076.66,0.0,2344.63,2274.52,0.0,2849.19,0.98,1.0,0.0,3.0,1.0,0.0
17400900.0,297.42,297.15,293.15,0.0,0.0,286.3,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,286.3,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,286.3,1.0,1.0,0.42,297.69,297.15,293.15,0.0,0.0,286.3,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,286.3,1.0,0.59,2.65,286.3,284.95,304.91,299.97,299.3,297.66,286.3,1.0,1.0,0.13,0.13,1.0,1.0,5.69,0.46,5.23,-0.82,1.0,1.0,0.0,296.15,410.0,112075.65,0.0,13481.2,1.0,278.79,284.37,302.59,308.76,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20079.36,0.0,2344.63,2274.52,0.0,2869.43,0.98,1.0,0.0,3.0,1.0,0.0
17401200.0,297.4,297.15,293.15,0.0,0.0,286.3,1.0,1.0,0.54,297.88,297.15,293.15,0.0,0.0,286.3,1.0,1.0,0.57,297.56,297.15,293.15,0.0,0.0,286.3,1.0,1.0,0.42,297.68,297.15,293.15,0.0,0.0,286.3,1.0,1.0,0.57,296.97,297.15,293.15,0.0,0.0,286.3,0.99,0.58,2.63,286.3,284.95,304.96,299.98,299.3,297.64,286.3,1.0,1.0,0.13,0.13,1.0,1.0,5.68,0.47,5.21,-0.8,1.0,1.0,0.0,297.83,410.0,112048.1,0.0,13473.88,1.0,278.78,284.37,302.59,308.76,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20076.65,0.0,2344.63,2274.52,0.0,2881.34,0.98,1.0,0.0,3.0,1.0,0.0
17401500.0,297.38,297.15,293.15,0.0,0.0,286.29,1.0,1.0,0.55,297.87,297.15,293.15,0.0,0.0,286.29,1.0,1.0,0.58,297.54,297.15,293.15,0.0,0.0,286.29,1.0,1.0,0.42,297.66,297.15,293.15,0.0,0.0,286.29,1.0,1.0,0.58,296.96,297.15,293.15,0.0,0.0,286.29,0.99,0.58,2.6,286.29,284.95,305.02,299.99,299.3,297.63,286.29,1.0,1.0,0.13,0.13,1.0,1.0,5.68,0.41,5.27,-0.87,1.0,1.0,0.0,299.47,410.0,112000.14,0.0,13465.73,1.0,278.78,284.36,302.59,308.76,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20070.62,0.0,2344.63,2274.52,0.0,2885.5,0.98,1.0,0.0,3.0,1.0,0.0
17401800.0,297.36,297.15,293.15,0.0,0.0,286.28,1.0,1.0,0.55,297.85,297.15,293.15,0.0,0.0,286.28,1.0,1.0,0.58,297.52,297.15,293.15,0.0,0.0,286.28,1.0,1.0,0.43,297.64,297.15,293.15,0.0,0.0,286.28,1.0,1.0,0.58,296.96,297.15,293.15,0.0,0.0,286.28,0.98,0.57,2.57,286.28,284.95,305.06,299.98,299.29,297.61,286.28,1.0,1.0,0.13,0.13,1.0,1.0,5.68,0.47,5.2,-0.8,1.0,1.0,0.0,301.26,410.0,111939.77,0.0,13458.47,1.0,278.77,284.35,302.59,308.75,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20062.65,0.0,2344.63,2274.52,0.0,2882.77,0.98,1.0,0.0,3.0,1.0,0.0
17402100.0,297.33,297.15,293.15,0.0,0.0,286.27,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,286.27,1.0,1.0,0.59,297.5,297.15,293.15,0.0,0.0,286.27,1.0,1.0,0.43,297.62,297.15,293.15,0.0,0.0,286.27,1.0,1.0,0.59,296.96,297.15,293.15,0.0,0.0,286.27,0.98,0.57,2.55,286.27,284.95,305.11,299.97,299.29,297.59,286.27,1.0,1.0,0.12,0.12,1.0,1.0,5.67,0.35,5.33,-0.93,1.0,1.0,0.0,302.93,410.0,111854.04,0.0,13449.41,1.0,278.76,284.34,302.59,308.75,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20051.74,0.0,2344.63,2274.52,0.0,2873.83,0.98,1.0,0.0,3.0,1.0,0.0
17402400.0,297.31,297.15,293.15,0.0,0.0,286.25,1.0,1.0,0.57,297.82,297.15,293.15,0.0,0.0,286.25,1.0,1.0,0.6,297.48,297.15,293.15,0.0,0.0,286.25,1.0,1.0,0.44,297.6,297.15,293.15,0.0,0.0,286.25,1.0,1.0,0.6,296.95,297.15,293.15,0.0,0.0,286.25,0.97,0.56,2.52,286.25,284.95,305.15,299.95,299.28,297.57,286.25,1.0,1.0,0.14,0.14,1.0,1.0,5.67,0.5,5.17,-0.77,1.0,1.0,0.0,304.89,410.0,111763.57,0.0,13442.42,1.0,278.75,284.32,302.59,308.74,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20039.5,0.0,2344.63,2274.52,0.0,2859.46,0.98,1.0,0.0,3.0,1.0,0.0
17402700.0,297.28,297.15,293.15,0.0,0.0,286.23,1.0,1.0,0.57,297.8,297.15,293.15,0.0,0.0,286.23,1.0,1.0,0.6,297.46,297.15,293.15,0.0,0.0,286.23,1.0,1.0,0.44,297.58,297.15,293.15,0.0,0.0,286.23,1.0,1.0,0.6,296.95,297.15,293.15,0.0,0.0,286.23,0.96,0.55,2.49,286.23,284.95,305.18,299.92,299.27,297.55,286.23,1.0,1.0,0.11,0.11,1.0,1.0,5.66,0.26,5.4,-1.01,1.0,1.0,0.0,306.55,410.0,111625.91,0.0,13431.97,1.0,278.74,284.3,302.58,308.73,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20022.78,0.0,2344.63,2274.52,0.0,2835.44,0.98,1.0,0.0,3.0,1.0,0.0
17403000.0,297.25,297.15,293.15,0.0,0.0,286.2,1.0,1.0,0.58,297.78,297.15,293.15,0.0,0.0,286.2,1.0,1.0,0.61,297.44,297.15,293.15,0.0,0.0,286.2,1.0,1.0,0.45,297.56,297.15,293.15,0.0,0.0,286.2,1.0,1.0,0.61,296.95,297.15,293.15,0.0,0.0,286.2,0.95,0.55,2.46,286.2,284.95,305.18,299.87,299.26,297.53,286.2,1.0,1.0,0.14,0.14,1.0,1.0,5.66,0.57,5.09,-0.7,1.0,1.0,0.0,308.75,410.0,111469.77,0.0,13425.7,1.0,278.72,284.28,302.58,308.72,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20001.83,0.0,2344.63,2274.52,0.0,2795.07,0.98,1.0,0.0,3.0,1.0,0.0
17403300.0,297.22,297.15,293.15,0.0,0.0,286.17,1.0,1.0,0.59,297.76,297.15,293.15,0.0,0.0,286.17,1.0,1.0,0.62,297.41,297.15,293.15,0.0,0.0,286.17,1.0,1.0,0.46,297.53,297.15,293.15,0.0,0.0,286.17,1.0,1.0,0.62,296.94,297.15,293.15,0.0,0.0,286.17,0.94,0.54,2.43,286.17,284.95,305.17,299.8,299.24,297.51,286.17,1.0,1.0,0.1,0.1,1.0,1.0,5.65,0.15,5.5,-1.12,1.0,1.0,0.0,310.36,410.0,111244.4,0.0,13413.08,1.0,278.7,284.25,302.58,308.71,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19973.1,0.0,2344.63,2274.52,0.0,2741.5,0.98,1.0,0.0,3.0,1.0,0.0
17403600.0,297.19,297.15,293.15,0.0,0.0,286.13,1.0,1.0,0.59,297.74,297.15,293.15,0.0,0.0,286.13,1.0,1.0,0.62,297.39,297.15,293.15,0.0,0.0,286.13,1.0,1.0,0.46,297.51,297.15,293.15,0.0,0.0,286.13,1.0,1.0,0.62,296.94,297.15,293.15,0.0,0.0,286.13,0.94,0.53,2.4,286.13,284.95,305.15,299.72,299.22,297.48,286.13,1.0,1.0,0.16,0.16,1.0,1.0,5.65,0.67,4.98,-0.6,1.0,1.0,0.0,312.9,410.0,111026.62,0.0,13407.9,1.0,278.68,284.21,302.58,308.7,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19943.13,0.0,2344.63,2274.52,0.0,2679.32,0.98,1.0,0.0,3.0,1.0,0.0
17403900.0,297.16,297.15,293.15,0.0,0.0,286.09,1.0,1.0,0.6,297.72,297.15,293.15,0.0,0.0,286.09,1.0,1.0,0.63,297.36,297.15,293.15,0.0,0.0,286.09,1.0,1.0,0.47,297.48,297.15,293.15,0.0,0.0,286.09,1.0,1.0,0.63,296.93,297.15,293.15,0.0,0.0,286.09,0.93,0.52,2.36,286.09,284.95,305.12,299.63,299.19,297.46,286.09,1.0,1.0,0.09,0.09,1.0,1.0,5.64,0.06,5.58,-1.2,1.0,1.0,0.0,314.48,410.0,110739.98,0.0,13393.0,1.0,278.65,284.17,302.58,308.68,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19906.1,0.0,2344.63,2274.52,0.0,2612.59,0.98,1.0,0.0,3.0,1.0,0.0
17404200.0,297.12,297.15,293.15,0.0,0.0,286.04,1.0,0.99,0.61,297.7,297.15,293.15,0.0,0.0,286.04,1.0,1.0,0.64,297.33,297.15,293.15,0.0,0.0,286.04,1.0,1.0,0.47,297.45,297.15,293.15,0.0,0.0,286.04,1.0,1.0,0.64,296.93,297.15,293.15,0.0,0.0,286.04,0.92,0.52,2.33,286.04,284.95,305.09,299.55,299.16,297.43,286.04,1.0,1.0,0.17,0.17,1.0,1.0,5.64,0.73,4.91,-0.53,1.0,1.0,0.0,317.29,410.0,110533.7,0.0,13388.33,1.0,278.62,284.13,302.55,308.65,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19878.25,0.0,2344.63,2274.52,0.0,2586.78,0.98,1.0,0.0,3.0,1.0,0.0
17404500.0,297.07,297.15,293.15,0.0,0.0,285.98,1.0,0.99,0.61,297.67,297.15,293.15,0.0,0.0,285.98,1.0,1.0,0.65,297.3,297.15,293.15,0.0,0.0,285.98,1.0,1.0,0.48,297.42,297.15,293.15,0.0,0.0,285.98,1.0,1.0,0.65,296.92,297.15,293.15,0.0,0.0,285.98,0.91,0.51,2.3,285.98,284.95,305.06,299.46,299.13,297.4,285.98,1.0,1.0,0.08,0.08,1.0,1.0,5.63,0.03,5.6,-1.23,1.0,1.0,0.0,318.96,410.0,110412.59,0.0,13371.86,1.0,278.56,284.06,302.47,308.57,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19846.7,0.0,2344.63,2274.52,0.0,2610.16,0.98,1.0,0.0,3.0,1.0,0.0
17404800.0,297.03,297.15,293.15,0.0,0.0,285.92,1.0,0.98,0.62,297.64,297.15,293.15,0.0,0.0,285.92,1.0,1.0,0.66,297.26,297.15,293.15,0.0,0.0,285.92,1.0,1.0,0.48,297.39,297.15,293.15,0.0,0.0,285.92,1.0,1.0,0.66,296.92,297.15,293.15,0.0,0.0,285.92,0.9,0.5,2.26,285.92,284.95,305.04,299.38,299.11,297.37,285.92,1.0,1.0,0.17,0.17,1.0,1.0,5.63,0.74,4.89,-0.53,1.0,1.0,0.0,322.01,410.0,110348.7,0.0,13366.49,1.0,278.51,284.01,302.39,308.48,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19817.58,0.0,2344.63,2274.52,0.0,2631.96,0.98,1.0,0.0,3.0,1.0,0.0
17405100.0,296.98,297.15,293.15,0.0,0.0,285.86,1.0,0.97,0.63,297.62,297.15,293.15,0.0,0.0,285.86,1.0,1.0,0.66,297.23,297.15,293.15,0.0,0.0,285.86,1.0,1.0,0.49,297.35,297.15,293.15,0.0,0.0,285.86,1.0,1.0,0.66,296.91,297.15,293.15,0.0,0.0,285.86,0.89,0.49,2.23,285.86,284.95,305.03,299.32,299.09,297.35,285.86,1.0,1.0,0.07,0.07,1.0,1.0,5.62,0.03,5.59,-1.23,1.0,1.0,0.0,323.84,410.0,110220.25,0.0,13349.03,1.0,278.45,283.95,302.32,308.41,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19784.24,0.0,2344.63,2274.52,0.0,2649.27,0.98,1.0,0.0,3.0,1.0,0.0
17405400.0,296.93,297.15,293.15,0.0,0.0,285.81,1.0,0.96,0.64,297.59,297.15,293.15,0.0,0.0,285.81,1.0,1.0,0.67,297.19,297.15,293.15,0.0,0.0,285.81,1.0,1.0,0.5,297.32,297.15,293.15,0.0,0.0,285.81,1.0,1.0,0.67,296.91,297.15,293.15,0.0,0.0,285.81,0.88,0.49,2.19,285.81,284.95,305.05,299.27,299.06,297.31,285.81,1.0,1.0,0.17,0.17,1.0,1.0,5.62,0.74,4.88,-0.53,1.0,1.0,0.0,326.97,410.0,110121.6,0.0,13343.23,1.0,278.41,283.9,302.27,308.35,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19755.71,0.0,2344.63,2274.52,0.0,2660.67,0.98,1.0,0.0,3.0,1.0,0.0
17405700.0,296.87,297.15,293.15,0.0,0.0,285.77,1.0,0.95,0.64,297.57,297.15,293.15,0.0,0.0,285.77,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,285.77,1.0,1.0,0.5,297.28,297.15,293.15,0.0,0.0,285.77,1.0,1.0,0.68,296.91,297.15,293.15,0.0,0.0,285.77,0.87,0.48,2.16,285.77,284.95,305.08,299.25,299.04,297.27,285.77,1.0,1.0,0.07,0.07,1.0,1.0,5.61,0.03,5.58,-1.23,1.0,1.0,0.0,328.75,410.0,109970.47,0.0,13325.92,1.0,278.38,283.86,302.25,308.31,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19725.58,0.0,2344.63,2274.52,0.0,2664.55,0.98,1.0,0.0,3.0,1.0,0.0
17406000.0,296.81,297.15,293.15,0.0,0.0,285.75,1.0,0.93,0.65,297.55,297.15,293.15,0.0,0.0,285.75,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,285.75,1.0,1.0,0.51,297.25,297.15,293.15,0.0,0.0,285.75,1.0,1.0,0.69,296.91,297.15,293.15,0.0,0.0,285.75,0.87,0.47,2.13,285.75,284.95,305.15,299.25,299.03,297.24,285.75,1.0,1.0,0.17,0.17,1.0,1.0,5.61,0.73,4.87,-0.53,1.0,1.0,0.0,331.81,410.0,109874.98,0.0,13320.39,1.0,278.36,283.84,302.24,308.29,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19705.2,0.0,2344.63,2274.52,0.0,2659.87,0.98,1.0,0.0,3.0,1.0,0.0
17406300.0,296.76,297.15,293.15,0.0,0.0,285.73,1.0,0.92,0.66,297.53,297.15,293.15,0.0,0.0,285.73,1.0,1.0,0.69,297.08,297.15,293.15,0.0,0.0,285.73,1.0,0.99,0.51,297.21,297.15,293.15,0.0,0.0,285.73,1.0,1.0,0.69,296.91,297.15,293.15,0.0,0.0,285.73,0.86,0.46,2.09,285.73,284.95,305.23,299.26,299.03,297.22,285.73,1.0,1.0,0.07,0.07,1.0,1.0,5.6,0.03,5.57,-1.23,1.0,1.0,0.0,333.54,410.0,109706.08,0.0,13303.22,1.0,278.35,283.82,302.26,308.3,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19685.62,0.0,2344.63,2274.52,0.0,2652.97,0.98,1.0,0.0,3.0,1.0,0.0
17406600.0,296.71,297.15,293.15,0.0,0.0,285.72,1.0,0.9,0.67,297.52,297.15,293.15,0.0,0.0,285.72,1.0,1.0,0.7,297.05,297.15,293.15,0.0,0.0,285.72,1.0,0.98,0.52,297.18,297.15,293.15,0.0,0.0,285.72,1.0,1.0,0.7,296.91,297.15,293.15,0.0,0.0,285.72,0.85,0.46,2.06,285.72,284.95,305.32,299.27,299.04,297.2,285.72,1.0,1.0,0.17,0.17,1.0,1.0,5.59,0.73,4.86,-0.53,1.0,1.0,0.0,336.56,410.0,109600.63,0.0,13297.8,1.0,278.35,283.81,302.27,308.3,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19672.58,0.0,2344.63,2274.52,0.0,2647.4,0.98,1.0,0.0,3.0,1.0,0.0
17406900.0,296.67,297.15,293.15,0.0,0.0,285.7,1.0,0.88,0.67,297.5,297.15,293.15,0.0,0.0,285.7,1.0,1.0,0.71,297.01,297.15,293.15,0.0,0.0,285.7,1.0,0.98,0.52,297.15,297.15,293.15,0.0,0.0,285.7,1.0,1.0,0.71,296.91,297.15,293.15,0.0,0.0,285.7,0.84,0.45,2.03,285.7,284.95,305.4,299.28,299.03,297.17,285.7,1.0,1.0,0.07,0.07,1.0,1.0,5.59,0.03,5.56,-1.22,1.0,1.0,0.0,338.26,410.0,109438.14,0.0,13280.68,1.0,278.34,283.79,302.28,308.31,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19654.83,0.0,2344.63,2274.52,0.0,2642.15,0.98,1.0,0.0,3.0,1.0,0.0
17407200.0,296.62,297.15,293.15,0.0,0.0,285.69,1.0,0.86,0.68,297.49,297.15,293.15,0.0,0.0,285.69,1.0,1.0,0.72,296.97,297.15,293.15,0.0,0.0,285.69,1.0,0.97,0.53,297.11,297.15,293.15,0.0,0.0,285.69,1.0,0.99,0.72,296.92,297.15,293.15,0.0,0.0,285.69,0.84,0.44,2.0,285.69,284.95,305.48,299.29,299.03,297.15,285.69,1.0,1.0,0.17,0.17,1.0,1.0,5.58,0.73,4.85,-0.53,1.0,1.0,0.0,341.26,410.0,109344.44,0.0,13275.25,1.0,278.33,283.78,302.29,308.31,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19642.68,0.0,2344.63,2274.52,0.0,2637.23,0.98,1.0,0.0,3.0,1.0,0.0
17407500.0,296.57,297.15,293.15,0.0,0.0,285.67,1.0,0.84,0.69,297.47,297.15,293.15,0.0,0.0,285.67,1.0,1.0,0.72,296.92,297.15,293.15,0.0,0.0,285.67,1.0,0.96,0.53,297.08,297.15,293.15,0.0,0.0,285.67,1.0,0.99,0.72,296.92,297.15,293.15,0.0,0.0,285.67,0.83,0.43,1.97,285.67,284.95,305.57,299.3,299.04,297.13,285.67,1.0,1.0,0.08,0.08,1.0,1.0,5.57,0.04,5.54,-1.22,1.0,1.0,0.0,342.94,410.0,109207.82,0.0,13258.21,1.0,278.32,283.77,302.3,308.32,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19627.48,0.0,2344.63,2274.52,0.0,2632.51,0.98,1.0,0.0,3.0,1.0,0.0
17407800.0,296.52,297.15,293.15,0.0,0.0,285.66,1.0,0.81,0.69,297.46,297.15,293.15,0.0,0.0,285.66,1.0,1.0,0.73,296.88,297.15,293.15,0.0,0.0,285.66,1.0,0.95,0.54,297.04,297.15,293.15,0.0,0.0,285.66,1.0,0.98,0.73,296.92,297.15,293.15,0.0,0.0,285.66,0.82,0.43,1.94,285.66,284.95,305.65,299.31,299.04,297.11,285.66,1.0,1.0,0.17,0.17,1.0,1.0,5.57,0.72,4.85,-0.53,1.0,1.0,0.0,345.91,410.0,109141.87,0.0,13252.75,1.0,278.32,283.76,302.31,308.32,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19618.7,0.0,2344.63,2274.52,0.0,2628.03,0.98,1.0,0.0,3.0,1.0,0.0
17408100.0,296.48,297.15,293.15,0.0,0.0,285.65,1.0,0.79,0.7,297.44,297.15,293.15,0.0,0.0,285.65,1.0,1.0,0.74,296.83,297.15,293.15,0.0,0.0,285.65,1.0,0.93,0.54,297.01,297.15,293.15,0.0,0.0,285.65,1.0,0.98,0.74,296.93,297.15,293.15,0.0,0.0,285.65,0.82,0.42,1.91,285.65,284.95,305.73,299.32,299.05,297.1,285.65,1.0,1.0,0.08,0.08,1.0,1.0,5.56,0.03,5.53,-1.22,1.0,1.0,0.0,347.59,410.0,109026.95,0.0,13235.65,1.0,278.32,283.75,302.32,308.33,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19606.56,0.0,2344.63,2274.52,0.0,2623.53,0.98,1.0,0.0,3.0,1.0,0.0
17408400.0,296.46,297.15,293.15,0.0,0.0,285.65,0.99,0.77,0.69,297.41,297.15,293.15,0.0,0.0,285.65,1.0,1.0,0.75,296.78,297.15,293.15,0.0,0.0,285.65,1.0,0.92,0.55,296.96,297.15,293.15,0.0,0.0,285.65,1.0,0.97,0.75,296.93,297.15,293.15,0.0,0.0,285.65,0.81,0.41,1.88,285.65,284.95,305.82,299.33,299.06,297.08,285.65,1.0,1.0,0.17,0.17,1.0,1.0,5.56,0.72,4.83,-0.53,1.0,1.0,0.0,352.26,410.0,108939.98,0.0,13221.83,1.0,278.31,283.74,302.33,308.33,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19597.33,0.0,2344.63,2274.52,0.0,2618.85,0.98,1.0,0.0,3.0,1.0,0.0
17408700.0,296.48,297.15,293.15,0.0,0.0,285.63,0.98,0.75,0.67,297.38,297.15,293.15,0.0,0.0,285.63,1.0,1.0,0.76,296.73,297.15,293.15,0.0,0.0,285.63,1.0,0.9,0.56,296.9,297.15,293.15,0.0,0.0,285.63,1.0,0.95,0.76,296.93,297.15,293.15,0.0,0.0,285.63,0.8,0.41,1.85,285.63,284.95,305.9,299.34,299.07,297.07,285.63,1.0,1.0,0.08,0.08,1.0,1.0,5.54,0.03,5.51,-1.21,1.0,1.0,0.0,356.14,410.0,108799.13,0.0,13193.73,1.0,278.31,283.73,302.34,308.34,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19585.22,0.0,2344.63,2274.52,0.0,2613.46,0.98,1.0,0.0,3.0,1.0,0.0
17409000.0,296.52,297.15,293.15,0.0,0.0,285.62,0.97,0.73,0.66,297.34,297.15,293.15,0.0,0.0,285.62,1.0,1.0,0.78,296.67,297.15,293.15,0.0,0.0,285.62,1.0,0.88,0.57,296.84,297.15,293.15,0.0,0.0,285.62,1.0,0.94,0.78,296.94,297.15,293.15,0.0,0.0,285.62,0.79,0.4,1.82,285.62,284.95,305.98,299.36,299.06,297.04,285.62,1.0,1.0,0.17,0.17,1.0,1.0,5.53,0.72,4.81,-0.52,1.0,1.0,0.0,361.28,410.0,108681.16,0.0,13177.34,1.0,278.3,283.72,302.35,308.34,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19575.59,0.0,2344.63,2274.52,0.0,2607.6,0.98,1.0,0.0,3.0,1.0,0.0
17409300.0,296.54,297.15,293.15,0.0,0.0,285.6,0.96,0.71,0.64,297.31,297.15,293.15,0.0,0.0,285.6,1.0,1.0,0.79,296.63,297.15,293.15,0.0,0.0,285.6,1.0,0.86,0.58,296.78,297.15,293.15,0.0,0.0,285.6,1.0,0.92,0.79,296.94,297.15,293.15,0.0,0.0,285.6,0.78,0.39,1.79,285.6,284.95,306.07,299.37,299.06,297.02,285.6,1.0,1.0,0.08,0.08,1.0,1.0,5.52,0.04,5.48,-1.2,1.0,1.0,0.0,364.98,410.0,108519.49,0.0,13149.91,1.0,278.29,283.7,302.37,308.35,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19564.48,0.0,2344.63,2274.52,0.0,2600.98,0.98,1.0,0.0,3.0,1.0,0.0
17409600.0,296.56,297.15,293.15,0.0,0.0,285.59,0.94,0.69,0.63,297.26,297.15,293.15,0.0,0.0,285.59,1.0,1.0,0.8,296.59,297.15,293.15,0.0,0.0,285.59,1.0,0.84,0.59,296.73,297.15,293.15,0.0,0.0,285.59,1.0,0.91,0.8,296.94,297.15,293.15,0.0,0.0,285.59,0.77,0.39,1.77,285.59,284.95,306.15,299.39,299.07,297.0,285.59,1.0,1.0,0.17,0.17,1.0,1.0,5.51,0.72,4.8,-0.52,1.0,1.0,0.0,370.68,410.0,108405.81,0.0,13130.26,1.0,278.29,283.69,302.38,308.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19553.54,0.0,2344.63,2274.52,0.0,2593.83,0.98,1.0,0.0,3.0,1.0,0.0
17409900.0,296.57,297.15,293.15,0.0,0.0,285.56,0.92,0.68,0.61,297.2,297.15,293.15,0.0,0.0,285.56,1.0,1.0,0.82,296.59,297.15,293.15,0.0,0.0,285.56,0.99,0.82,0.57,296.65,297.15,293.15,0.0,0.0,285.56,1.0,0.88,0.82,296.93,297.15,293.15,0.0,0.0,285.56,0.76,0.38,1.73,285.56,284.95,306.23,299.4,299.07,296.98,285.56,1.0,1.0,0.08,0.08,1.0,1.0,5.49,0.04,5.45,-1.19,1.0,1.0,0.0,377.75,410.0,108173.55,0.0,13085.44,1.0,278.28,283.67,302.4,308.37,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19533.0,0.0,2344.63,2274.52,0.0,2585.33,0.98,1.0,0.0,3.0,1.0,0.0
17410200.0,296.59,297.15,293.15,0.0,0.0,285.53,0.9,0.66,0.6,297.11,297.15,293.15,0.0,0.0,285.53,1.0,1.0,0.85,296.6,297.15,293.15,0.0,0.0,285.53,0.97,0.8,0.56,296.61,297.15,293.15,0.0,0.0,285.53,0.99,0.86,0.82,296.93,297.15,293.15,0.0,0.0,285.53,0.75,0.37,1.71,285.53,284.95,306.32,299.42,299.07,296.96,285.53,1.0,1.0,0.17,0.17,1.0,1.0,5.46,0.71,4.75,-0.52,1.0,1.0,0.0,390.78,410.0,107923.28,0.0,13027.42,1.0,278.27,283.65,302.42,308.37,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19498.22,0.0,2344.63,2274.52,0.0,2575.62,0.98,1.0,0.0,3.0,1.0,0.0
17410500.0,296.61,297.15,293.15,0.0,0.0,285.49,0.88,0.64,0.58,297.01,297.15,293.15,0.0,0.0,285.49,1.0,0.98,0.89,296.61,297.15,293.15,0.0,0.0,285.49,0.95,0.79,0.55,296.61,297.15,293.15,0.0,0.0,285.49,0.97,0.85,0.8,296.94,297.15,293.15,0.0,0.0,285.49,0.74,0.37,1.68,285.49,284.95,306.4,299.45,299.08,296.94,285.49,1.0,1.0,0.08,0.08,1.0,1.0,5.42,0.04,5.38,-1.18,1.0,1.0,0.0,404.08,410.0,107609.41,0.0,12948.61,1.0,278.25,283.61,302.44,308.38,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19414.39,0.0,2344.63,2274.52,0.0,2563.89,0.98,1.0,0.0,3.0,1.0,0.0
17410800.0,296.62,297.15,293.15,0.0,0.0,285.44,0.87,0.63,0.57,296.89,297.15,293.15,0.0,0.0,285.44,1.0,0.97,0.91,296.62,297.15,293.15,0.0,0.0,285.44,0.93,0.77,0.54,296.62,297.15,293.15,0.0,0.0,285.44,0.96,0.83,0.79,296.94,297.15,293.15,0.0,0.0,285.44,0.73,0.36,1.66,285.44,284.95,306.48,299.47,299.1,296.94,285.44,1.0,1.0,0.17,0.17,1.0,1.0,5.38,0.69,4.69,-0.52,1.0,1.0,0.0,415.07,410.0,107253.66,0.0,12766.37,1.0,278.23,283.58,302.47,308.38,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19293.14,0.0,2344.63,2274.52,0.0,2551.28,0.98,1.0,0.0,3.0,1.0,0.0
