time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17411100.0,296.64,297.15,293.15,0.0,0.0,285.34,0.85,0.61,0.56,296.85,297.15,293.15,0.0,0.0,285.34,0.99,0.95,0.9,296.63,297.15,293.15,0.0,0.0,285.34,0.91,0.76,0.53,296.62,297.15,293.15,0.0,0.0,285.34,0.94,0.81,0.77,296.94,297.15,293.15,0.0,0.0,285.34,0.72,0.35,1.63,285.34,284.95,306.57,299.5,299.12,296.94,285.34,1.0,0.99,0.08,0.08,1.0,1.0,5.28,0.04,5.24,-1.14,1.0,1.0,0.0,419.2,410.0,106555.63,0.0,12289.6,1.0,278.18,283.49,302.49,308.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18964.06,0.0,2344.63,2274.52,0.0,2533.08,0.98,1.0,0.0,3.0,1.0,0.0
17411400.0,296.65,297.15,293.15,0.0,0.0,285.24,0.84,0.6,0.55,296.82,297.15,293.15,0.0,0.0,285.24,0.98,0.94,0.89,296.64,297.15,293.15,0.0,0.0,285.24,0.9,0.74,0.52,296.63,297.15,293.15,0.0,0.0,285.24,0.93,0.8,0.76,296.94,297.15,293.15,0.0,0.0,285.24,0.71,0.35,1.6,285.24,284.95,306.65,299.52,299.14,296.94,285.24,1.0,0.97,0.17,0.17,1.0,1.0,5.19,0.66,4.53,-0.51,1.0,1.0,0.0,420.19,410.0,105694.15,0.0,11778.42,1.0,278.15,283.42,302.52,308.33,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18680.5,0.0,2344.63,2274.52,0.0,2509.67,0.98,1.0,0.0,3.0,1.0,0.0
17411700.0,296.67,297.15,293.15,0.0,0.0,285.17,0.83,0.59,0.53,296.81,297.15,293.15,0.0,0.0,285.17,0.98,0.93,0.88,296.65,297.15,293.15,0.0,0.0,285.17,0.89,0.73,0.51,296.64,297.15,293.15,0.0,0.0,285.17,0.92,0.78,0.75,296.95,297.15,293.15,0.0,0.0,285.17,0.7,0.34,1.57,285.17,284.95,306.73,299.55,299.16,296.95,285.16,1.0,0.96,0.09,0.09,1.0,1.0,5.1,0.06,5.04,-1.09,1.0,1.0,0.0,419.05,410.0,104621.41,0.0,11314.16,1.0,278.15,283.37,302.54,308.29,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18464.97,0.0,2344.63,2274.52,0.0,2483.96,0.98,1.0,0.0,3.0,1.0,0.0
17412000.0,296.69,297.15,293.15,0.0,0.0,285.09,0.83,0.57,0.52,296.81,297.15,293.15,0.0,0.0,285.09,0.97,0.92,0.87,296.67,297.15,293.15,0.0,0.0,285.09,0.89,0.71,0.5,296.66,297.15,293.15,0.0,0.0,285.09,0.91,0.77,0.73,296.95,297.15,293.15,0.0,0.0,285.09,0.7,0.34,1.55,285.09,284.95,306.82,299.57,299.18,296.95,285.09,1.0,0.95,0.17,0.17,1.0,1.0,5.02,0.63,4.4,-0.5,1.0,1.0,0.0,419.13,410.0,103610.48,0.0,10875.49,1.0,278.15,283.32,302.57,308.26,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18264.1,0.0,2344.63,2274.52,0.0,2459.01,0.98,1.0,0.0,3.0,1.0,0.0
17412300.0,296.72,297.15,293.15,0.0,0.0,285.02,0.82,0.56,0.51,296.81,297.15,293.15,0.0,0.0,285.02,0.96,0.91,0.86,296.7,297.15,293.15,0.0,0.0,285.02,0.88,0.7,0.49,296.68,297.15,293.15,0.0,0.0,285.02,0.9,0.75,0.72,296.96,297.15,293.15,0.0,0.0,285.02,0.69,0.33,1.53,285.02,284.95,306.9,299.6,299.21,296.96,285.02,1.0,0.94,0.09,0.09,1.0,1.0,4.94,0.08,4.87,-1.03,1.0,1.0,0.0,418.02,410.0,102607.74,0.0,10481.74,1.0,278.15,283.27,302.59,308.23,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18063.2,0.0,2344.63,2274.52,0.0,2441.51,0.98,1.0,0.0,3.0,1.0,0.0
17412600.0,296.74,297.15,293.15,0.0,0.0,284.96,0.81,0.55,0.5,296.81,297.15,293.15,0.0,0.0,284.96,0.96,0.9,0.85,296.72,297.15,293.15,0.0,0.0,284.96,0.87,0.69,0.49,296.7,297.15,293.15,0.0,0.0,284.96,0.89,0.74,0.71,296.97,297.15,293.15,0.0,0.0,284.96,0.68,0.32,1.5,284.96,284.95,306.98,299.62,299.23,296.97,284.96,1.0,0.93,0.17,0.17,1.0,1.0,4.87,0.59,4.28,-0.5,1.0,1.0,0.0,418.03,410.0,101673.77,0.0,10111.48,1.0,278.15,283.22,302.59,308.18,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17865.05,0.0,2344.63,2274.52,0.0,2442.99,0.98,1.0,0.0,3.0,1.0,0.0
17412900.0,296.77,297.15,293.15,0.0,0.0,284.9,0.81,0.54,0.49,296.82,297.15,293.15,0.0,0.0,284.9,0.95,0.89,0.84,296.75,297.15,293.15,0.0,0.0,284.9,0.86,0.68,0.48,296.72,297.15,293.15,0.0,0.0,284.9,0.89,0.73,0.7,296.98,297.15,293.15,0.0,0.0,284.9,0.68,0.32,1.48,284.9,284.95,307.07,299.65,299.26,296.98,284.9,1.0,0.92,0.1,0.1,1.0,1.0,4.8,0.11,4.69,-0.97,1.0,1.0,0.0,416.94,410.0,100748.62,0.0,9783.03,1.0,278.15,283.17,302.59,308.13,293.15,293.15,278.15,36033.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17668.71,0.0,2342.12,2274.52,0.0,2444.82,0.98,1.0,0.0,3.0,1.0,0.0
17413200.0,296.8,297.15,293.15,0.0,0.0,284.85,0.8,0.53,0.49,296.84,297.15,293.15,0.0,0.0,284.85,0.94,0.88,0.83,296.78,297.15,293.15,0.0,0.0,284.85,0.86,0.67,0.47,296.74,297.15,293.15,0.0,0.0,284.85,0.88,0.72,0.69,296.98,297.15,293.15,0.0,0.0,284.85,0.67,0.32,1.46,284.85,284.95,307.15,299.67,299.28,296.98,284.84,1.0,0.91,0.16,0.16,1.0,1.0,4.74,0.56,4.18,-0.51,1.0,1.0,0.0,416.81,410.0,99869.16,0.0,9479.88,1.0,278.15,283.14,302.59,308.08,293.15,293.15,278.15,36080.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17483.14,0.0,2333.02,2274.52,0.0,2446.26,0.98,1.0,0.0,3.0,1.0,0.0
17413500.0,296.84,297.15,293.15,0.0,0.0,284.82,0.8,0.52,0.48,296.87,297.15,293.15,0.0,0.0,284.82,0.94,0.87,0.83,296.83,297.15,293.15,0.0,0.0,284.82,0.86,0.66,0.47,296.79,297.15,293.15,0.0,0.0,284.82,0.88,0.71,0.68,297.01,297.15,293.15,0.0,0.0,284.82,0.67,0.31,1.45,284.82,284.95,307.23,299.69,299.32,297.01,284.82,1.0,0.91,0.1,0.1,1.0,1.0,4.7,0.12,4.57,-0.93,0.99,0.99,0.0,414.37,410.0,99280.77,0.0,9279.96,1.0,278.15,283.12,302.59,308.04,293.15,293.15,278.15,36114.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.77,4.77,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17359.2,0.0,2318.16,2274.52,0.0,2450.77,0.98,1.0,0.0,3.0,1.0,0.0
17413800.0,296.87,297.15,293.15,0.0,0.0,284.79,0.79,0.52,0.47,296.89,297.15,293.15,0.0,0.0,284.79,0.94,0.86,0.82,296.86,297.15,293.15,0.0,0.0,284.79,0.85,0.65,0.46,296.82,297.15,293.15,0.0,0.0,284.79,0.87,0.7,0.67,297.02,297.15,293.15,0.0,0.0,284.79,0.67,0.31,1.44,284.79,284.95,307.32,299.71,299.35,297.02,284.79,1.0,0.9,0.16,0.16,1.0,1.0,4.65,0.54,4.11,-0.5,0.99,0.99,0.0,414.7,410.0,98632.97,0.0,9079.82,1.0,278.15,283.1,302.59,308.0,293.15,293.15,278.15,36145.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17224.15,0.0,2298.85,2274.52,0.0,2455.81,0.98,1.0,0.0,3.0,1.0,0.0
17414100.0,296.9,297.15,293.15,0.0,0.0,284.77,0.79,0.51,0.47,296.91,297.15,293.15,0.0,0.0,284.77,0.93,0.86,0.82,296.9,297.15,293.15,0.0,0.0,284.77,0.85,0.65,0.46,296.85,297.15,293.15,0.0,0.0,284.77,0.87,0.7,0.66,297.03,297.15,293.15,0.0,0.0,284.77,0.67,0.31,1.43,284.77,284.95,307.4,299.73,299.38,297.03,284.77,1.0,0.9,0.11,0.11,1.0,1.0,4.61,0.14,4.48,-0.9,0.98,0.98,0.0,413.89,410.0,97980.87,0.0,8902.68,1.0,278.15,283.09,302.59,307.97,293.15,293.15,278.15,36174.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17088.99,0.0,2275.32,2274.52,0.0,2460.42,0.97,1.0,0.0,3.0,1.0,0.0
17414400.0,296.93,297.15,293.15,0.0,0.0,284.75,0.78,0.51,0.47,296.94,297.15,293.15,0.0,0.0,284.75,0.93,0.85,0.81,296.93,297.15,293.15,0.0,0.0,284.75,0.85,0.65,0.46,296.87,297.15,293.15,0.0,0.0,284.75,0.86,0.69,0.66,297.04,297.15,293.15,0.0,0.0,284.75,0.66,0.3,1.42,284.75,284.95,307.48,299.76,299.4,297.04,284.75,1.0,0.89,0.16,0.16,1.0,1.0,4.58,0.53,4.05,-0.5,0.97,0.97,0.0,413.8,410.0,97371.09,0.0,8742.42,1.0,278.15,283.08,302.59,307.93,293.15,293.15,278.15,36200.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.72,4.72,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16963.04,0.0,2248.06,2274.52,0.0,2465.32,0.97,1.0,0.0,3.0,1.0,0.0
17414700.0,296.96,297.15,293.15,0.0,0.0,284.74,0.78,0.5,0.46,296.96,297.15,293.15,0.0,0.0,284.74,0.93,0.85,0.81,296.97,297.15,293.15,0.0,0.0,284.74,0.84,0.64,0.45,296.9,297.15,293.15,0.0,0.0,284.74,0.86,0.68,0.65,297.05,297.15,293.15,0.0,0.0,284.74,0.66,0.3,1.41,284.74,284.95,307.57,299.78,299.42,297.04,284.74,1.0,0.89,0.11,0.11,1.0,1.0,4.55,0.16,4.39,-0.86,0.97,0.97,0.0,412.94,410.0,96788.84,0.0,8609.64,1.0,278.15,283.08,302.59,307.9,293.15,293.15,278.15,36222.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.7,4.7,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16843.48,0.0,2217.75,2274.52,0.0,2470.68,0.96,1.0,0.0,3.0,1.0,0.0
17415000.0,296.98,297.15,293.15,0.0,0.0,284.74,0.78,0.5,0.46,296.98,297.15,293.15,0.0,0.0,284.74,0.93,0.85,0.81,297.0,297.15,293.15,0.0,0.0,284.74,0.84,0.64,0.45,296.93,297.15,293.15,0.0,0.0,284.74,0.86,0.68,0.65,297.06,297.15,293.15,0.0,0.0,284.74,0.66,0.3,1.4,284.74,284.95,307.65,299.8,299.45,297.05,284.74,1.0,0.89,0.16,0.16,1.0,1.0,4.52,0.51,4.02,-0.51,0.96,0.96,0.0,412.9,410.0,96273.27,0.0,8490.27,1.0,278.15,283.08,302.59,307.87,293.15,293.15,278.15,36238.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.67,4.67,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16738.11,0.0,2185.18,2274.52,0.0,2476.92,0.96,1.0,0.0,3.0,1.0,0.0
17415300.0,297.0,297.15,293.15,0.0,0.0,284.74,0.78,0.5,0.46,297.0,297.15,293.15,0.0,0.0,284.74,0.92,0.84,0.8,297.04,297.15,293.15,0.0,0.0,284.74,0.84,0.64,0.45,296.95,297.15,293.15,0.0,0.0,284.74,0.86,0.67,0.64,297.07,297.15,293.15,0.0,0.0,284.74,0.66,0.3,1.39,284.74,284.95,307.73,299.82,299.47,297.05,284.74,1.0,0.88,0.12,0.12,1.0,1.0,4.5,0.19,4.31,-0.82,0.95,0.95,0.0,412.25,410.0,95781.38,0.0,8390.3,1.0,278.15,283.08,302.59,307.84,293.15,293.15,278.15,36249.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.64,4.64,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16638.1,0.0,2151.15,2274.52,0.0,2483.73,0.95,1.0,0.0,3.0,1.0,0.0
17415600.0,297.02,297.15,293.15,0.0,0.0,284.74,0.78,0.5,0.45,297.02,297.15,293.15,0.0,0.0,284.74,0.92,0.84,0.8,297.06,297.15,293.15,0.0,0.0,284.74,0.84,0.64,0.45,296.97,297.15,293.15,0.0,0.0,284.74,0.85,0.67,0.64,297.07,297.15,293.15,0.0,0.0,284.74,0.66,0.3,1.38,284.74,284.95,307.82,299.84,299.49,297.06,284.74,1.0,0.88,0.16,0.16,1.0,1.0,4.48,0.49,3.99,-0.52,0.95,0.95,0.0,412.33,410.0,95340.13,0.0,8296.98,1.0,278.15,283.09,302.59,307.82,293.15,293.15,278.15,36255.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.61,4.61,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16548.72,0.0,2116.37,2274.52,0.0,2491.2,0.95,1.0,0.0,3.0,1.0,0.0
17415900.0,297.04,297.15,293.15,0.0,0.0,284.75,0.77,0.49,0.45,297.03,297.15,293.15,0.0,0.0,284.75,0.92,0.84,0.8,297.09,297.15,293.15,0.0,0.0,284.75,0.84,0.64,0.45,296.99,297.15,293.15,0.0,0.0,284.75,0.85,0.67,0.64,297.08,297.15,293.15,0.0,0.0,284.75,0.65,0.29,1.37,284.75,284.95,307.9,299.86,299.52,297.07,284.75,1.0,0.88,0.12,0.12,1.0,1.0,4.46,0.2,4.25,-0.8,0.94,0.94,0.0,411.86,410.0,94912.57,0.0,8215.67,1.0,278.15,283.1,302.59,307.79,293.15,293.15,278.15,36258.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.59,4.59,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16462.54,0.0,2081.46,2274.52,0.0,2499.02,0.94,1.0,0.0,3.0,1.0,0.0
17416200.0,297.05,297.15,293.15,0.0,0.0,284.76,0.77,0.49,0.45,297.04,297.15,293.15,0.0,0.0,284.76,0.92,0.83,0.8,297.11,297.15,293.15,0.0,0.0,284.76,0.84,0.64,0.45,297.0,297.15,293.15,0.0,0.0,284.76,0.85,0.66,0.63,297.08,297.15,293.15,0.0,0.0,284.76,0.65,0.29,1.36,284.76,284.95,307.98,299.88,299.54,297.07,284.76,1.0,0.87,0.16,0.16,1.0,1.0,4.44,0.48,3.96,-0.52,0.93,0.93,0.0,412.03,410.0,94523.04,0.0,8135.94,1.0,278.15,283.11,302.59,307.77,293.15,293.15,278.15,36256.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.56,4.56,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16384.29,0.0,2046.9,2274.52,0.0,2507.3,0.94,1.0,0.0,3.0,1.0,0.0
17416500.0,297.06,297.15,293.15,0.0,0.0,284.76,0.78,0.49,0.45,297.05,297.15,293.15,0.0,0.0,284.76,0.93,0.83,0.79,297.12,297.15,293.15,0.0,0.0,284.76,0.85,0.64,0.45,297.02,297.15,293.15,0.0,0.0,284.76,0.86,0.66,0.63,297.09,297.15,293.15,0.0,0.0,284.76,0.66,0.29,1.35,284.76,284.95,308.07,299.9,299.56,297.08,284.76,1.0,0.86,0.12,0.12,1.0,1.0,4.41,0.21,4.2,-0.78,0.93,0.93,0.0,390.83,374.0,94044.82,0.0,7875.05,1.0,278.15,283.11,302.59,307.75,293.15,293.15,278.15,36259.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.53,4.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16289.07,0.0,2012.65,2274.52,0.0,2514.66,0.93,1.0,0.0,3.0,1.0,0.0
17416800.0,297.07,297.15,293.15,0.0,0.0,284.76,0.79,0.49,0.45,297.05,297.15,293.15,0.0,0.0,284.76,0.95,0.83,0.79,297.13,297.15,293.15,0.0,0.0,284.76,0.86,0.64,0.45,297.03,297.15,293.15,0.0,0.0,284.76,0.87,0.66,0.63,297.09,297.15,293.15,0.0,0.0,284.76,0.67,0.29,1.34,284.76,284.95,308.15,299.91,299.59,297.09,284.76,1.0,0.85,0.16,0.16,1.0,1.0,4.39,0.46,3.92,-0.52,0.92,0.92,0.0,362.51,350.0,93571.27,0.0,7552.06,1.0,278.15,283.12,302.59,307.72,293.15,293.15,278.15,36264.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.5,4.5,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16194.59,0.0,1978.22,2274.52,0.0,2521.15,0.93,1.0,0.0,3.0,1.0,0.0
17417100.0,297.08,297.15,293.15,0.0,0.0,284.76,0.81,0.49,0.44,297.05,297.15,293.15,0.0,0.0,284.76,0.97,0.83,0.78,297.14,297.15,293.15,0.0,0.0,284.76,0.88,0.64,0.45,297.04,297.15,293.15,0.0,0.0,284.76,0.89,0.65,0.62,297.1,297.15,293.15,0.0,0.0,284.76,0.68,0.29,1.33,284.76,284.95,308.22,299.93,299.61,297.09,284.76,1.0,0.83,0.12,0.12,1.0,1.0,4.36,0.23,4.12,-0.74,0.91,0.91,0.0,332.59,314.0,93094.4,0.0,7229.84,1.0,278.15,283.13,302.59,307.69,293.15,293.15,278.15,36268.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16100.05,0.0,1943.64,2274.52,0.0,2528.04,0.92,1.0,0.0,3.0,1.0,0.0
17417400.0,297.09,297.15,293.15,0.0,0.0,284.77,0.83,0.48,0.44,297.05,297.15,293.15,0.0,0.0,284.77,0.99,0.82,0.78,297.15,297.15,293.15,0.0,0.0,284.77,0.91,0.64,0.45,297.05,297.15,293.15,0.0,0.0,284.77,0.91,0.65,0.62,297.1,297.15,293.15,0.0,0.0,284.77,0.7,0.29,1.32,284.77,284.95,308.25,299.96,299.62,297.1,284.77,1.0,0.82,0.15,0.15,1.0,1.0,4.33,0.44,3.89,-0.53,0.91,0.91,0.0,302.99,290.0,92635.97,0.0,6908.98,1.0,278.15,283.14,302.59,307.67,293.15,293.15,278.15,36270.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16009.57,0.0,1909.03,2274.52,0.0,2536.63,0.92,1.0,0.0,3.0,1.0,0.0
17417700.0,297.09,297.15,293.15,0.0,0.0,284.76,0.84,0.48,0.44,297.06,297.15,293.15,0.0,0.0,284.76,1.0,0.82,0.76,297.15,297.15,293.15,0.0,0.0,284.76,0.93,0.64,0.45,297.05,297.15,293.15,0.0,0.0,284.76,0.93,0.65,0.62,297.1,297.15,293.15,0.0,0.0,284.76,0.71,0.28,1.31,284.76,284.95,308.25,299.98,299.62,297.1,284.76,1.0,0.8,0.13,0.13,1.0,1.0,4.29,0.26,4.03,-0.71,0.9,0.9,0.0,275.56,254.0,91953.93,0.0,6551.47,1.0,278.15,283.14,302.59,307.63,293.15,293.15,278.15,36285.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15879.02,0.0,1874.1,2274.52,0.0,2545.57,0.91,1.0,0.0,3.0,1.0,0.0
17418000.0,297.1,297.15,293.15,0.0,0.0,284.88,0.86,0.48,0.44,297.18,297.15,293.15,0.0,0.0,284.88,1.0,0.83,0.71,297.16,297.15,293.15,0.0,0.0,284.88,0.96,0.64,0.45,297.06,297.15,293.15,0.0,0.0,284.88,0.96,0.65,0.61,297.11,297.15,293.15,0.0,0.0,284.88,0.73,0.28,1.3,284.88,284.95,308.23,300.0,299.64,297.13,284.88,1.0,0.78,0.15,0.15,1.0,1.0,4.21,0.41,3.79,-0.53,0.9,0.9,0.0,249.29,250.0,89052.03,0.0,6056.91,1.0,278.44,283.3,302.57,307.41,293.15,293.15,278.75,36179.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14138.19,0.0,1840.09,2274.52,0.0,2499.41,0.91,1.0,0.0,3.0,1.0,0.0
17418300.0,297.12,297.15,293.15,0.0,0.0,285.08,0.85,0.48,0.44,297.23,297.15,293.15,0.0,0.0,285.08,1.0,0.84,0.73,297.18,297.15,293.15,0.0,0.0,285.08,0.95,0.64,0.45,297.08,297.15,293.15,0.0,0.0,285.08,0.95,0.65,0.61,297.13,297.15,293.15,0.0,0.0,285.07,0.72,0.28,1.3,285.08,284.95,308.2,300.03,299.66,297.16,285.08,1.0,0.79,0.13,0.13,1.0,1.0,4.25,0.28,3.97,-0.67,0.9,0.9,0.0,262.04,288.0,88296.43,0.0,6303.01,1.0,278.7,283.5,302.58,307.32,293.15,293.15,278.75,35933.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14695.58,0.0,1840.83,2274.52,0.0,2494.0,0.91,1.0,0.0,3.0,1.0,0.0
17418600.0,297.1,297.15,293.15,0.0,0.0,284.83,0.82,0.48,0.44,297.07,297.15,293.15,0.0,0.0,284.83,0.99,0.82,0.78,297.16,297.15,293.15,0.0,0.0,284.83,0.9,0.64,0.45,297.07,297.15,293.15,0.0,0.0,284.83,0.9,0.64,0.61,297.12,297.15,293.15,0.0,0.0,284.83,0.69,0.28,1.3,284.83,284.95,308.14,300.05,299.61,297.11,284.82,1.0,0.82,0.15,0.15,1.0,1.0,4.31,0.42,3.89,-0.55,0.9,0.9,0.0,305.21,342.0,92483.6,0.0,6845.36,1.0,278.16,283.2,302.61,307.72,293.15,293.15,278.45,36087.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14968.46,0.0,1848.11,2274.52,0.0,2617.4,0.91,1.0,0.0,3.0,1.0,0.0
17418900.0,297.08,297.15,293.15,0.0,0.0,284.94,0.79,0.48,0.43,297.02,297.15,293.15,0.0,0.0,284.94,0.94,0.82,0.78,297.15,297.15,293.15,0.0,0.0,284.94,0.87,0.64,0.45,297.06,297.15,293.15,0.0,0.0,284.94,0.87,0.64,0.61,297.1,297.15,293.15,0.0,0.0,284.94,0.66,0.28,1.3,284.94,284.95,308.08,300.08,299.58,297.1,284.95,1.0,0.83,0.13,0.13,1.0,1.0,4.3,0.29,4.01,-0.68,0.9,0.9,0.0,354.56,378.0,90838.05,0.0,7149.66,1.0,278.4,283.34,302.58,307.47,293.15,293.15,278.45,36063.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15294.36,0.0,1841.43,2274.52,0.0,2604.28,0.91,1.0,0.0,3.0,1.0,0.0
17419200.0,297.1,297.15,293.15,0.0,0.0,285.01,0.77,0.48,0.44,297.04,297.15,293.15,0.0,0.0,285.01,0.91,0.81,0.78,297.17,297.15,293.15,0.0,0.0,285.01,0.85,0.65,0.46,297.07,297.15,293.15,0.0,0.0,285.01,0.84,0.64,0.61,297.11,297.15,293.15,0.0,0.0,285.01,0.65,0.28,1.3,285.01,284.95,308.01,300.1,299.58,297.11,285.01,1.0,0.85,0.15,0.15,1.0,1.0,4.31,0.42,3.89,-0.55,0.9,0.9,0.0,396.29,398.0,90929.7,0.0,7492.62,1.0,278.46,283.4,302.61,307.61,293.15,293.15,278.15,35891.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16635.13,0.0,1857.09,2274.52,0.0,2623.17,0.91,1.0,0.0,3.0,1.0,0.0
17419500.0,297.06,297.15,293.15,0.0,0.0,284.91,0.77,0.47,0.43,297.0,297.15,293.15,0.0,0.0,284.91,0.91,0.81,0.77,297.13,297.15,293.15,0.0,0.0,284.91,0.85,0.64,0.45,297.05,297.15,293.15,0.0,0.0,284.91,0.84,0.63,0.61,297.09,297.15,293.15,0.0,0.0,284.91,0.65,0.28,1.29,284.91,284.95,307.94,300.12,299.54,297.08,284.92,1.0,0.84,0.13,0.13,1.0,1.0,4.26,0.29,3.97,-0.66,0.9,0.9,0.0,390.59,374.0,90600.43,0.0,7275.44,1.0,278.4,283.32,302.57,307.44,293.15,293.15,278.45,36108.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15242.74,0.0,1843.26,2274.52,0.0,2644.29,0.91,1.0,0.0,3.0,1.0,0.0
17419800.0,297.09,297.15,293.15,0.0,0.0,284.96,0.78,0.47,0.43,297.02,297.15,293.15,0.0,0.0,284.96,0.93,0.8,0.77,297.16,297.15,293.15,0.0,0.0,284.96,0.86,0.64,0.46,297.07,297.15,293.15,0.0,0.0,284.96,0.86,0.63,0.6,297.1,297.15,293.15,0.0,0.0,284.96,0.66,0.28,1.28,284.96,284.95,307.87,300.14,299.54,297.1,284.96,1.0,0.83,0.15,0.15,1.0,1.0,4.25,0.41,3.84,-0.55,0.9,0.9,0.0,361.47,350.0,90357.19,0.0,7016.2,1.0,278.46,283.38,302.61,307.58,293.15,293.15,278.45,35954.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15457.62,0.0,1852.09,2274.52,0.0,2655.46,0.91,1.0,0.0,3.0,1.0,0.0
17420100.0,297.08,297.15,293.15,0.0,0.0,285.06,0.79,0.47,0.43,297.01,297.15,293.15,0.0,0.0,285.06,0.95,0.8,0.76,297.16,297.15,293.15,0.0,0.0,285.06,0.88,0.64,0.45,297.06,297.15,293.15,0.0,0.0,285.06,0.87,0.63,0.6,297.1,297.15,293.15,0.0,0.0,285.05,0.67,0.27,1.27,285.06,284.95,307.8,300.17,299.52,297.1,285.06,1.0,0.81,0.13,0.13,1.0,1.0,4.21,0.3,3.91,-0.65,0.9,0.9,0.0,333.27,314.0,88403.05,0.0,6669.27,1.0,278.7,283.5,302.56,307.3,293.15,293.15,278.75,35965.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14704.29,0.0,1841.87,2274.52,0.0,2629.94,0.91,1.0,0.0,3.0,1.0,0.0
17420400.0,297.08,297.15,293.15,0.0,0.0,284.72,0.81,0.46,0.42,297.0,297.15,293.15,0.0,0.0,284.72,0.97,0.79,0.75,297.15,297.15,293.15,0.0,0.0,284.72,0.9,0.64,0.45,297.06,297.15,293.15,0.0,0.0,284.72,0.89,0.63,0.6,297.1,297.15,293.15,0.0,0.0,284.72,0.68,0.27,1.26,284.72,284.95,307.75,300.18,299.51,297.09,284.72,1.0,0.8,0.15,0.15,1.0,1.0,4.18,0.4,3.79,-0.55,0.9,0.9,0.0,304.18,290.0,91352.45,0.0,6368.92,1.0,278.16,283.15,302.61,307.65,293.15,293.15,278.15,36217.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15804.5,0.0,1838.14,2274.52,0.0,2724.0,0.9,1.0,0.0,3.0,1.0,0.0
17420700.0,297.11,297.15,293.15,0.0,0.0,285.21,0.83,0.47,0.42,297.03,297.15,293.15,0.0,0.0,285.21,0.99,0.79,0.75,297.19,297.15,293.15,0.0,0.0,285.21,0.93,0.65,0.45,297.09,297.15,293.15,0.0,0.0,285.21,0.92,0.63,0.59,297.11,297.15,293.15,0.0,0.0,285.21,0.7,0.27,1.25,285.21,284.95,307.7,300.2,299.52,297.12,285.22,1.0,0.78,0.14,0.14,1.0,1.0,4.17,0.31,3.85,-0.63,0.9,0.9,0.0,271.86,254.0,86272.11,0.0,6074.58,1.0,279.0,283.69,302.57,307.17,293.15,293.15,279.05,35797.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14224.36,0.0,1837.64,2274.52,0.0,2613.05,0.9,1.0,0.0,3.0,1.0,0.0
17421000.0,297.1,297.15,293.15,0.0,0.0,284.84,0.85,0.46,0.42,297.08,297.15,293.15,0.0,0.0,284.84,1.0,0.79,0.71,297.18,297.15,293.15,0.0,0.0,284.84,0.96,0.65,0.46,297.08,297.15,293.15,0.0,0.0,284.84,0.94,0.62,0.59,297.11,297.15,293.15,0.0,0.0,284.85,0.72,0.27,1.24,284.84,284.95,307.65,300.23,299.51,297.12,284.84,1.0,0.76,0.15,0.15,1.0,1.0,4.11,0.38,3.73,-0.54,0.9,0.9,0.0,247.28,230.0,89120.34,0.0,5726.89,1.0,278.46,283.31,302.61,307.52,293.15,293.15,278.45,36024.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15231.86,0.0,1858.14,2274.52,0.0,2717.5,0.91,1.0,0.0,3.0,1.0,0.0
17421300.0,297.08,297.15,293.15,0.0,0.0,284.94,0.85,0.46,0.42,297.1,297.15,293.15,0.0,0.0,284.94,1.0,0.79,0.7,297.17,297.15,293.15,0.0,0.0,284.94,0.96,0.65,0.45,297.07,297.15,293.15,0.0,0.0,284.94,0.95,0.62,0.59,297.1,297.15,293.15,0.0,0.0,284.94,0.72,0.27,1.23,284.94,284.95,307.6,300.25,299.49,297.11,284.95,1.0,0.76,0.14,0.14,1.0,1.0,4.07,0.32,3.75,-0.6,0.9,0.9,0.0,240.8,239.0,86930.98,0.0,5540.84,1.0,278.7,283.43,302.56,307.21,293.15,293.15,278.75,36122.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14441.18,0.0,1830.29,2274.52,0.0,2681.47,0.9,1.0,0.0,3.0,1.0,0.0
17421600.0,297.12,297.15,293.15,0.0,0.0,285.02,0.85,0.46,0.42,297.16,297.15,293.15,0.0,0.0,285.02,1.0,0.8,0.71,297.21,297.15,293.15,0.0,0.0,285.02,0.96,0.65,0.46,297.1,297.15,293.15,0.0,0.0,285.02,0.95,0.62,0.59,297.12,297.15,293.15,0.0,0.0,285.02,0.72,0.27,1.23,285.02,284.95,307.55,300.28,299.5,297.14,285.02,1.0,0.76,0.15,0.15,1.0,1.0,4.09,0.38,3.71,-0.54,0.9,0.9,0.0,241.89,248.0,87069.27,0.0,5591.79,1.0,278.76,283.51,302.61,307.39,293.15,293.15,278.45,35892.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15728.19,0.0,1843.99,2274.52,0.0,2705.1,0.91,1.0,0.0,3.0,1.0,0.0
17421900.0,297.1,297.15,293.15,0.0,0.0,284.88,0.85,0.46,0.42,297.09,297.15,293.15,0.0,0.0,284.88,1.0,0.79,0.72,297.19,297.15,293.15,0.0,0.0,284.88,0.96,0.65,0.46,297.09,297.15,293.15,0.0,0.0,284.88,0.94,0.62,0.59,297.11,297.15,293.15,0.0,0.0,284.88,0.71,0.27,1.22,284.88,284.95,307.5,300.3,299.47,297.12,284.87,1.0,0.76,0.14,0.14,1.0,1.0,4.09,0.33,3.76,-0.59,0.9,0.9,0.0,248.89,254.0,88716.48,0.0,5662.79,1.0,278.5,283.35,302.61,307.53,293.15,293.15,278.45,36028.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15320.63,0.0,1842.0,2274.52,0.0,2764.79,0.91,1.0,0.0,3.0,1.0,0.0
17422200.0,297.09,297.15,293.15,0.0,0.0,284.85,0.84,0.46,0.41,297.03,297.15,293.15,0.0,0.0,284.85,1.0,0.78,0.74,297.19,297.15,293.15,0.0,0.0,284.85,0.95,0.65,0.46,297.08,297.15,293.15,0.0,0.0,284.85,0.93,0.61,0.58,297.11,297.15,293.15,0.0,0.0,284.85,0.7,0.27,1.22,284.85,284.95,307.45,300.33,299.45,297.11,284.85,1.0,0.77,0.15,0.15,1.0,1.0,4.1,0.37,3.73,-0.55,0.9,0.9,0.0,256.28,260.0,89099.86,0.0,5746.2,1.0,278.46,283.33,302.61,307.51,293.15,293.15,278.45,36092.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15219.49,0.0,1836.58,2274.52,0.0,2804.59,0.9,1.0,0.0,3.0,1.0,0.0
17422500.0,297.12,297.15,293.15,0.0,0.0,285.08,0.83,0.46,0.42,297.03,297.15,293.15,0.0,0.0,285.08,0.99,0.78,0.74,297.21,297.15,293.15,0.0,0.0,285.08,0.94,0.66,0.46,297.1,297.15,293.15,0.0,0.0,285.08,0.92,0.61,0.58,297.12,297.15,293.15,0.0,0.0,285.09,0.7,0.26,1.22,285.08,284.95,307.39,300.35,299.45,297.13,285.08,1.0,0.77,0.14,0.14,1.0,1.0,4.1,0.34,3.76,-0.58,0.9,0.9,0.0,264.07,269.0,87419.49,0.0,5804.55,1.0,278.8,283.57,302.61,307.45,293.15,293.15,278.75,35789.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14954.06,0.0,1853.84,2274.52,0.0,2782.45,0.91,1.0,0.0,3.0,1.0,0.0
17422800.0,297.07,297.15,293.15,0.0,0.0,284.63,0.82,0.45,0.41,296.97,297.15,293.15,0.0,0.0,284.63,0.98,0.77,0.73,297.16,297.15,293.15,0.0,0.0,284.63,0.92,0.65,0.46,297.06,297.15,293.15,0.0,0.0,284.63,0.9,0.61,0.58,297.09,297.15,293.15,0.0,0.0,284.63,0.68,0.26,1.2,284.63,284.95,307.34,300.38,299.42,297.1,284.63,1.0,0.77,0.15,0.15,1.0,1.0,4.07,0.36,3.7,-0.55,0.9,0.9,0.0,276.21,275.0,90561.1,0.0,5767.32,1.0,278.16,283.1,302.61,307.61,293.15,293.15,278.15,36314.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15649.73,0.0,1843.64,2274.52,0.0,2896.73,0.91,1.0,0.0,3.0,1.0,0.0
17423100.0,297.09,297.15,293.15,0.0,0.0,285.13,0.81,0.45,0.41,296.99,297.15,293.15,0.0,0.0,285.13,0.97,0.76,0.73,297.18,297.15,293.15,0.0,0.0,285.13,0.92,0.66,0.46,297.08,297.15,293.15,0.0,0.0,285.13,0.89,0.61,0.58,297.1,297.15,293.15,0.0,0.0,285.12,0.68,0.26,1.2,285.13,284.95,307.29,300.4,299.41,297.11,285.13,1.0,0.77,0.14,0.14,1.0,1.0,4.05,0.34,3.71,-0.57,0.9,0.9,0.0,280.85,284.0,85418.6,0.0,5746.31,1.0,279.0,283.65,302.57,307.13,293.15,293.15,279.05,35918.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14078.34,0.0,1828.33,2274.52,0.0,2791.3,0.9,1.0,0.0,3.0,1.0,0.0
17423400.0,297.08,297.15,293.15,0.0,0.0,284.8,0.81,0.45,0.41,296.98,297.15,293.15,0.0,0.0,284.8,0.96,0.76,0.72,297.17,297.15,293.15,0.0,0.0,284.8,0.91,0.66,0.46,297.07,297.15,293.15,0.0,0.0,284.8,0.89,0.6,0.58,297.1,297.15,293.15,0.0,0.0,284.8,0.67,0.26,1.19,284.8,284.95,307.24,300.42,299.4,297.1,284.8,1.0,0.77,0.15,0.15,1.0,1.0,4.04,0.36,3.68,-0.55,0.9,0.9,0.0,289.37,290.0,88600.3,0.0,5774.72,1.0,278.46,283.3,302.61,307.49,293.15,293.15,278.45,36111.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15131.83,0.0,1835.87,2274.52,0.0,2894.25,0.9,1.0,0.0,3.0,1.0,0.0
17423700.0,297.09,297.15,293.15,0.0,0.0,285.02,0.8,0.45,0.41,297.0,297.15,293.15,0.0,0.0,285.02,0.95,0.76,0.72,297.18,297.15,293.15,0.0,0.0,285.02,0.91,0.66,0.46,297.08,297.15,293.15,0.0,0.0,285.02,0.88,0.6,0.58,297.11,297.15,293.15,0.0,0.0,285.02,0.67,0.26,1.19,285.02,284.95,307.19,300.43,299.39,297.11,285.02,1.0,0.77,0.14,0.14,1.0,1.0,4.03,0.35,3.68,-0.56,0.9,0.9,0.0,295.47,299.0,86661.55,0.0,5778.16,1.0,278.8,283.54,302.61,307.41,293.15,293.15,278.75,35863.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14817.36,0.0,1845.54,2274.52,0.0,2856.29,0.91,1.0,0.0,3.0,1.0,0.0
17424000.0,297.07,297.15,293.15,0.0,0.0,284.93,0.79,0.44,0.4,296.97,297.15,293.15,0.0,0.0,284.93,0.94,0.75,0.71,297.14,297.15,293.15,0.0,0.0,284.93,0.9,0.66,0.46,297.06,297.15,293.15,0.0,0.0,284.93,0.87,0.6,0.57,297.09,297.15,293.15,0.0,0.0,284.93,0.66,0.25,1.18,284.93,284.95,307.15,300.45,299.37,297.09,284.93,1.0,0.77,0.15,0.15,1.0,1.0,4.0,0.36,3.64,-0.54,0.9,0.9,0.0,305.34,308.0,86483.35,0.0,5735.15,1.0,278.74,283.46,302.58,307.27,293.15,293.15,279.05,36046.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13597.39,0.0,1838.35,2274.52,0.0,2876.31,0.91,1.0,0.0,3.0,1.0,0.0
17424300.0,297.07,297.15,293.15,0.0,0.0,284.79,0.78,0.44,0.4,296.97,297.15,293.15,0.0,0.0,284.79,0.93,0.74,0.71,297.14,297.15,293.15,0.0,0.0,284.79,0.89,0.65,0.46,297.06,297.15,293.15,0.0,0.0,284.79,0.86,0.6,0.57,297.1,297.15,293.15,0.0,0.0,284.79,0.65,0.25,1.18,284.79,284.95,307.12,300.45,299.36,297.09,284.78,1.0,0.78,0.15,0.15,1.0,1.0,3.98,0.35,3.63,-0.55,0.9,0.9,0.0,311.97,314.0,87792.4,0.0,5737.43,1.0,278.5,283.31,302.62,307.51,293.15,293.15,278.45,36095.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15164.13,0.0,1844.14,2274.52,0.0,2911.58,0.91,1.0,0.0,3.0,1.0,0.0
17424600.0,297.07,297.15,293.15,0.0,0.0,285.08,0.78,0.44,0.4,296.97,297.15,293.15,0.0,0.0,285.08,0.92,0.74,0.7,297.13,297.15,293.15,0.0,0.0,285.08,0.88,0.65,0.46,297.05,297.15,293.15,0.0,0.0,285.08,0.85,0.59,0.57,297.09,297.15,293.15,0.0,0.0,285.08,0.65,0.25,1.17,285.08,284.95,307.12,300.42,299.36,297.09,285.08,1.0,0.78,0.15,0.15,1.0,1.0,3.95,0.35,3.6,-0.54,0.9,0.9,0.0,319.19,320.0,84180.61,0.0,5693.49,1.0,279.04,283.64,302.57,307.12,293.15,293.15,279.05,35911.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14038.86,0.0,1834.78,2274.52,0.0,2804.37,0.9,1.0,0.0,3.0,1.0,0.0
17424900.0,297.07,297.15,293.15,0.0,0.0,284.93,0.77,0.43,0.4,296.98,297.15,293.15,0.0,0.0,284.93,0.91,0.73,0.7,297.12,297.15,293.15,0.0,0.0,284.93,0.88,0.65,0.46,297.06,297.15,293.15,0.0,0.0,284.93,0.85,0.59,0.57,297.1,297.15,293.15,0.0,0.0,284.93,0.64,0.25,1.17,284.93,284.95,307.13,300.38,299.37,297.1,284.92,1.0,0.78,0.15,0.15,1.0,1.0,3.95,0.35,3.6,-0.54,0.9,0.9,0.0,326.19,329.0,85717.13,0.0,5727.73,1.0,278.8,283.47,302.61,307.38,293.15,293.15,278.75,35893.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14661.63,0.0,1863.61,2274.52,0.0,2805.54,0.91,1.0,0.0,3.0,1.0,0.0
17425200.0,297.03,297.15,293.15,0.0,0.0,284.81,0.76,0.43,0.39,296.93,297.15,293.15,0.0,0.0,284.81,0.9,0.72,0.69,297.07,297.15,293.15,0.0,0.0,284.81,0.87,0.64,0.46,297.02,297.15,293.15,0.0,0.0,284.81,0.84,0.58,0.56,297.08,297.15,293.15,0.0,0.0,284.81,0.64,0.25,1.15,284.81,284.95,307.15,300.32,299.36,297.07,284.81,1.0,0.78,0.15,0.15,1.0,1.0,3.9,0.35,3.55,-0.53,0.9,0.9,0.0,336.82,335.0,84958.85,0.0,5625.87,1.0,278.74,283.38,302.56,307.17,293.15,293.15,278.75,36192.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14270.32,0.0,1842.23,2274.52,0.0,2735.36,0.91,1.0,0.0,3.0,1.0,0.0
17425500.0,297.06,297.15,293.15,0.0,0.0,285.05,0.76,0.43,0.39,296.97,297.15,293.15,0.0,0.0,285.05,0.9,0.72,0.69,297.09,297.15,293.15,0.0,0.0,285.05,0.86,0.65,0.46,297.05,297.15,293.15,0.0,0.0,285.05,0.84,0.58,0.56,297.1,297.15,293.15,0.0,0.0,285.05,0.63,0.25,1.15,285.05,284.95,307.18,300.24,299.38,297.09,285.04,1.0,0.78,0.15,0.15,1.0,1.0,3.89,0.35,3.54,-0.52,0.9,0.9,0.0,340.52,344.0,82861.7,0.0,5636.5,1.0,279.1,283.63,302.59,307.18,293.15,293.15,279.05,35842.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14049.17,0.0,1852.11,2274.52,0.0,2602.21,0.91,1.0,0.0,3.0,1.0,0.0
17425800.0,297.04,297.15,293.15,0.0,0.0,284.94,0.75,0.42,0.39,296.94,297.15,293.15,0.0,0.0,284.94,0.88,0.71,0.68,297.05,297.15,293.15,0.0,0.0,284.94,0.85,0.64,0.45,297.03,297.15,293.15,0.0,0.0,284.94,0.83,0.58,0.55,297.09,297.15,293.15,0.0,0.0,284.94,0.63,0.24,1.14,284.94,284.95,307.21,300.16,299.37,297.08,284.94,1.0,0.78,0.15,0.15,1.0,1.0,3.85,0.35,3.51,-0.52,0.9,0.9,0.0,350.68,350.0,82425.37,0.0,5581.54,1.0,279.04,283.53,302.55,307.02,293.15,293.15,279.05,36024.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13744.71,0.0,1847.97,2274.52,0.0,2521.88,0.91,1.0,0.0,3.0,1.0,0.0
17426100.0,297.04,297.15,293.15,0.0,0.0,285.05,0.74,0.42,0.38,296.94,297.15,293.15,0.0,0.0,285.05,0.88,0.7,0.67,297.04,297.15,293.15,0.0,0.0,285.05,0.85,0.63,0.45,297.02,297.15,293.15,0.0,0.0,285.05,0.82,0.57,0.55,297.08,297.15,293.15,0.0,0.0,285.05,0.62,0.24,1.13,285.05,284.95,307.24,300.07,299.38,297.07,285.06,1.0,0.78,0.15,0.15,1.0,1.0,3.82,0.35,3.47,-0.51,0.9,0.9,0.0,354.65,344.0,80227.84,0.0,5504.08,1.0,279.3,283.66,302.54,306.82,293.15,293.15,279.35,35982.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13145.02,0.0,1834.3,2274.52,0.0,2379.82,0.9,1.0,0.0,3.0,1.0,0.0
17426400.0,297.05,297.15,293.15,0.0,0.0,285.06,0.75,0.42,0.38,296.95,297.15,293.15,0.0,0.0,285.06,0.89,0.7,0.67,297.04,297.15,293.15,0.0,0.0,285.06,0.86,0.63,0.45,297.03,297.15,293.15,0.0,0.0,285.06,0.83,0.57,0.54,297.09,297.15,293.15,0.0,0.0,285.06,0.63,0.24,1.12,285.06,284.95,307.26,299.98,299.39,297.08,285.06,1.0,0.76,0.15,0.15,1.0,1.0,3.79,0.35,3.45,-0.51,0.9,0.9,0.0,332.64,320.0,79520.44,0.0,5274.84,1.0,279.34,283.68,302.55,306.86,293.15,293.15,279.35,35893.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13201.03,0.0,1841.58,2274.52,0.0,2276.47,0.91,1.0,0.0,3.0,1.0,0.0
17426700.0,297.04,297.15,293.15,0.0,0.0,284.88,0.76,0.41,0.38,296.95,297.15,293.15,0.0,0.0,284.88,0.9,0.69,0.66,297.03,297.15,293.15,0.0,0.0,284.88,0.87,0.63,0.44,297.03,297.15,293.15,0.0,0.0,284.88,0.84,0.56,0.54,297.09,297.15,293.15,0.0,0.0,284.88,0.64,0.24,1.11,284.88,284.95,307.27,299.89,299.39,297.09,284.87,1.0,0.74,0.15,0.15,1.0,1.0,3.75,0.34,3.41,-0.5,0.9,0.9,0.0,304.65,284.0,80216.06,0.0,4979.26,1.0,279.1,283.49,302.59,307.04,293.15,293.15,279.05,36017.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13610.96,0.0,1842.49,2274.52,0.0,2218.51,0.91,1.0,0.0,3.0,1.0,0.0
17427000.0,297.06,297.15,293.15,0.0,0.0,285.16,0.78,0.41,0.37,296.96,297.15,293.15,0.0,0.0,285.16,0.92,0.68,0.65,297.03,297.15,293.15,0.0,0.0,285.16,0.89,0.62,0.44,297.04,297.15,293.15,0.0,0.0,285.16,0.86,0.56,0.54,297.1,297.15,293.15,0.0,0.0,285.16,0.65,0.24,1.1,285.16,284.95,307.25,299.81,299.4,297.09,285.16,1.0,0.73,0.15,0.15,1.0,1.0,3.72,0.34,3.38,-0.49,0.9,0.9,0.0,274.37,248.0,76583.36,0.0,4685.24,1.0,279.64,283.81,302.55,306.68,293.15,293.15,279.35,35796.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13536.06,0.0,1846.77,2274.52,0.0,2034.55,0.91,1.0,0.0,3.0,1.0,0.0
17427300.0,297.03,297.15,293.15,0.0,0.0,284.87,0.8,0.4,0.37,296.93,297.15,293.15,0.0,0.0,284.87,0.95,0.68,0.64,297.0,297.15,293.15,0.0,0.0,284.87,0.91,0.61,0.43,297.01,297.15,293.15,0.0,0.0,284.87,0.88,0.55,0.53,297.1,297.15,293.15,0.0,0.0,284.86,0.67,0.24,1.08,284.87,284.95,307.22,299.73,299.39,297.09,284.87,1.0,0.71,0.15,0.15,1.0,1.0,3.67,0.34,3.33,-0.49,0.9,0.9,0.0,246.91,224.0,77644.16,0.0,4382.72,1.0,279.3,283.52,302.55,306.72,293.15,293.15,279.35,36124.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12757.23,0.0,1842.91,2274.52,0.0,2025.04,0.91,1.0,0.0,3.0,1.0,0.0
17427600.0,297.05,297.15,293.15,0.0,0.0,284.89,0.82,0.4,0.37,296.95,297.15,293.15,0.0,0.0,284.89,0.98,0.67,0.64,297.01,297.15,293.15,0.0,0.0,284.89,0.95,0.61,0.43,297.02,297.15,293.15,0.0,0.0,284.89,0.91,0.55,0.53,297.11,297.15,293.15,0.0,0.0,284.89,0.69,0.23,1.08,284.89,284.95,307.15,299.67,299.38,297.1,284.89,1.0,0.69,0.15,0.15,1.0,1.0,3.64,0.34,3.3,-0.48,0.9,0.9,0.0,215.52,200.0,76869.23,0.0,4106.88,1.0,279.36,283.55,302.6,306.82,293.15,293.15,279.35,36033.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12858.2,0.0,1844.87,2274.52,0.0,1947.12,0.91,1.0,0.0,3.0,1.0,0.0
17427900.0,297.03,297.15,293.15,0.0,0.0,284.98,0.83,0.4,0.36,296.93,297.15,293.15,0.0,0.0,284.98,0.99,0.66,0.63,296.99,297.15,293.15,0.0,0.0,284.98,0.96,0.6,0.42,297.01,297.15,293.15,0.0,0.0,284.98,0.93,0.55,0.52,297.1,297.15,293.15,0.0,0.0,284.97,0.7,0.23,1.06,284.98,284.95,307.07,299.62,299.36,297.1,284.98,1.0,0.67,0.15,0.15,1.0,1.0,3.6,0.34,3.26,-0.47,0.9,0.9,0.0,199.21,194.0,74616.27,0.0,3879.21,1.0,279.6,283.67,302.54,306.51,293.15,293.15,279.65,36083.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12243.4,0.0,1820.67,2274.52,0.0,1833.32,0.9,1.0,0.0,3.0,1.0,0.0
17428200.0,297.05,297.15,293.15,0.0,0.0,285.02,0.83,0.4,0.36,296.96,297.15,293.15,0.0,0.0,285.02,0.99,0.66,0.63,297.01,297.15,293.15,0.0,0.0,285.02,0.96,0.6,0.42,297.03,297.15,293.15,0.0,0.0,285.02,0.92,0.54,0.52,297.11,297.15,293.15,0.0,0.0,285.03,0.7,0.23,1.06,285.02,284.95,306.98,299.58,299.35,297.11,285.02,1.0,0.67,0.16,0.16,1.0,1.0,3.59,0.34,3.25,-0.47,0.9,0.9,0.0,199.57,200.0,74303.26,0.0,3864.05,1.0,279.66,283.72,302.61,306.69,293.15,293.15,279.65,35867.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12425.41,0.0,1839.16,2274.52,0.0,1807.99,0.91,1.0,0.0,3.0,1.0,0.0
17428500.0,297.04,297.15,293.15,0.0,0.0,285.11,0.82,0.39,0.36,296.94,297.15,293.15,0.0,0.0,285.11,0.97,0.65,0.62,296.99,297.15,293.15,0.0,0.0,285.11,0.94,0.59,0.42,297.01,297.15,293.15,0.0,0.0,285.11,0.91,0.54,0.51,297.1,297.15,293.15,0.0,0.0,285.1,0.69,0.23,1.05,285.11,284.95,306.9,299.56,299.32,297.1,285.11,1.0,0.67,0.16,0.16,1.0,1.0,3.55,0.34,3.21,-0.46,0.9,0.9,0.0,208.05,209.0,72349.17,0.0,3812.0,1.0,279.9,283.83,302.51,306.37,293.15,293.15,279.95,35889.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11885.15,0.0,1838.58,2274.52,0.0,1747.37,0.91,1.0,0.0,3.0,1.0,0.0
17428800.0,297.02,297.15,293.15,0.0,0.0,284.74,0.81,0.39,0.35,296.92,297.15,293.15,0.0,0.0,284.74,0.96,0.64,0.61,296.97,297.15,293.15,0.0,0.0,284.74,0.92,0.59,0.41,296.99,297.15,293.15,0.0,0.0,284.74,0.89,0.53,0.51,297.09,297.15,293.15,0.0,0.0,284.74,0.68,0.23,1.04,284.74,284.95,306.82,299.53,299.29,297.09,284.74,1.0,0.67,0.16,0.16,1.0,1.0,3.52,0.34,3.18,-0.45,0.9,0.9,0.0,216.11,215.0,74803.4,0.0,3781.04,1.0,279.36,283.44,302.55,306.68,293.15,293.15,279.35,36175.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12533.8,0.0,1842.58,2274.52,0.0,1850.48,0.91,1.0,0.0,3.0,1.0,0.0
17429100.0,297.03,297.15,293.15,0.0,0.0,284.95,0.8,0.38,0.35,296.93,297.15,293.15,0.0,0.0,284.95,0.94,0.64,0.61,296.98,297.15,293.15,0.0,0.0,284.95,0.91,0.58,0.41,297.0,297.15,293.15,0.0,0.0,284.95,0.88,0.53,0.5,297.09,297.15,293.15,0.0,0.0,284.95,0.67,0.22,1.04,284.95,284.95,306.73,299.52,299.27,297.09,284.94,1.0,0.67,0.16,0.16,1.0,1.0,3.48,0.34,3.15,-0.45,0.9,0.9,0.0,222.18,224.0,72564.98,0.0,3740.99,1.0,279.7,283.67,302.54,306.56,293.15,293.15,279.65,35957.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12300.01,0.0,1841.63,2274.52,0.0,1762.42,0.91,1.0,0.0,3.0,1.0,0.0
17429400.0,297.02,297.15,293.15,0.0,0.0,284.86,0.78,0.38,0.34,296.92,297.15,293.15,0.0,0.0,284.86,0.93,0.63,0.6,296.96,297.15,293.15,0.0,0.0,284.86,0.9,0.58,0.41,296.99,297.15,293.15,0.0,0.0,284.86,0.87,0.52,0.5,297.08,297.15,293.15,0.0,0.0,284.86,0.66,0.22,1.03,284.86,284.95,306.65,299.5,299.25,297.08,284.86,1.0,0.67,0.16,0.16,1.0,1.0,3.45,0.33,3.12,-0.44,0.9,0.9,0.0,230.32,230.0,72254.7,0.0,3705.42,1.0,279.66,283.6,302.52,306.5,293.15,293.15,279.65,36056.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12107.94,0.0,1843.03,2274.52,0.0,1775.48,0.91,1.0,0.0,3.0,1.0,0.0
17429700.0,297.01,297.15,293.15,0.0,0.0,284.95,0.77,0.37,0.34,296.92,297.15,293.15,0.0,0.0,284.95,0.91,0.62,0.59,296.95,297.15,293.15,0.0,0.0,284.95,0.88,0.57,0.4,296.98,297.15,293.15,0.0,0.0,284.95,0.86,0.52,0.49,297.08,297.15,293.15,0.0,0.0,284.95,0.65,0.22,1.02,284.95,284.95,306.57,299.49,299.23,297.08,284.96,1.0,0.67,0.16,0.16,1.0,1.0,3.41,0.33,3.08,-0.44,0.9,0.9,0.0,238.44,239.0,70339.49,0.0,3656.81,1.0,279.9,283.72,302.46,306.23,293.15,293.15,279.95,36044.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11606.99,0.0,1840.4,2274.52,0.0,1719.18,0.91,1.0,0.0,3.0,1.0,0.0
17430000.0,297.01,297.15,293.15,0.0,0.0,284.96,0.76,0.37,0.34,296.91,297.15,293.15,0.0,0.0,284.96,0.9,0.61,0.58,296.95,297.15,293.15,0.0,0.0,284.96,0.87,0.56,0.4,296.98,297.15,293.15,0.0,0.0,284.96,0.85,0.51,0.49,297.07,297.15,293.15,0.0,0.0,284.96,0.64,0.22,1.0,284.96,284.95,306.48,299.48,299.2,297.07,284.96,1.0,0.67,0.16,0.16,1.0,1.0,3.37,0.33,3.04,-0.43,0.9,0.9,0.0,245.8,245.0,69556.31,0.0,3608.02,1.0,279.94,283.74,302.45,306.22,293.15,293.15,279.95,36028.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11635.21,0.0,1832.86,2274.52,0.0,1687.63,0.9,1.0,0.0,3.0,1.0,0.0
17430300.0,297.01,297.15,293.15,0.0,0.0,284.8,0.75,0.36,0.33,296.92,297.15,293.15,0.0,0.0,284.79,0.89,0.61,0.58,296.95,297.15,293.15,0.0,0.0,284.79,0.86,0.56,0.39,296.98,297.15,293.15,0.0,0.0,284.79,0.84,0.5,0.48,297.08,297.15,293.15,0.0,0.0,284.8,0.64,0.21,1.0,284.79,284.95,306.4,299.46,299.19,297.08,284.79,1.0,0.67,0.16,0.16,1.0,1.0,3.35,0.33,3.02,-0.42,0.9,0.9,0.0,252.71,254.0,70508.42,0.0,3584.7,1.0,279.7,283.57,302.5,306.45,293.15,293.15,279.65,36074.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12006.7,0.0,1842.28,2274.52,0.0,1739.37,0.91,1.0,0.0,3.0,1.0,0.0
17430600.0,297.01,297.15,293.15,0.0,0.0,285.08,0.74,0.36,0.33,296.92,297.15,293.15,0.0,0.0,285.08,0.88,0.6,0.57,296.95,297.15,293.15,0.0,0.0,285.08,0.85,0.55,0.39,296.98,297.15,293.15,0.0,0.0,285.08,0.83,0.5,0.48,297.07,297.15,293.15,0.0,0.0,285.08,0.63,0.21,0.98,285.08,284.95,306.32,299.44,299.17,297.07,285.08,1.0,0.67,0.16,0.16,1.0,1.0,3.3,0.33,2.98,-0.42,0.9,0.9,0.0,260.24,260.0,67000.46,0.0,3526.94,1.0,280.24,283.9,302.41,306.03,293.15,293.15,280.25,35902.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11274.39,0.0,1833.62,2274.52,0.0,1607.68,0.9,1.0,0.0,3.0,1.0,0.0
17430900.0,297.02,297.15,293.15,0.0,0.0,284.92,0.74,0.36,0.33,296.93,297.15,293.15,0.0,0.0,284.91,0.87,0.59,0.57,296.96,297.15,293.15,0.0,0.0,284.91,0.85,0.54,0.38,296.99,297.15,293.15,0.0,0.0,284.92,0.82,0.49,0.47,297.08,297.15,293.15,0.0,0.0,284.92,0.62,0.21,0.98,284.92,284.95,306.23,299.42,299.15,297.08,284.91,1.0,0.67,0.17,0.17,1.0,1.0,3.28,0.33,2.96,-0.41,0.9,0.9,0.0,264.36,254.0,68133.39,0.0,3502.5,1.0,280.0,283.72,302.47,306.28,293.15,293.15,279.95,35899.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11645.18,0.0,1863.12,2274.52,0.0,1679.7,0.91,1.0,0.0,3.0,1.0,0.0
17431200.0,296.99,297.15,293.15,0.0,0.0,284.77,0.74,0.35,0.32,296.89,297.15,293.15,0.0,0.0,284.77,0.88,0.58,0.56,296.92,297.15,293.15,0.0,0.0,284.77,0.85,0.53,0.38,296.95,297.15,293.15,0.0,0.0,284.77,0.83,0.49,0.47,297.06,297.15,293.15,0.0,0.0,284.77,0.63,0.21,0.96,284.77,284.95,306.15,299.39,299.12,297.06,284.77,1.0,0.65,0.17,0.17,1.0,1.0,3.21,0.32,2.89,-0.4,0.9,0.9,0.0,247.01,230.0,67089.57,0.0,3240.09,1.0,279.94,283.61,302.35,305.99,293.15,293.15,279.95,36249.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11286.96,0.0,1836.31,2274.52,0.0,1648.24,0.9,1.0,0.0,3.0,1.0,0.0
17431500.0,297.02,297.15,293.15,0.0,0.0,285.01,0.76,0.35,0.32,296.93,297.15,293.15,0.0,0.0,285.01,0.9,0.58,0.55,296.95,297.15,293.15,0.0,0.0,285.01,0.88,0.53,0.37,296.98,297.15,293.15,0.0,0.0,285.01,0.85,0.48,0.46,297.08,297.15,293.15,0.0,0.0,285.02,0.64,0.2,0.95,285.01,284.95,306.07,299.34,299.11,297.08,285.0,1.0,0.63,0.17,0.17,1.0,1.0,3.18,0.32,2.86,-0.4,0.9,0.9,0.0,216.16,194.0,64917.33,0.0,3007.9,1.0,280.3,283.86,302.38,305.99,293.15,293.15,280.25,35895.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11184.76,0.0,1839.43,2274.52,0.0,1577.39,0.91,1.0,0.0,3.0,1.0,0.0
17431800.0,297.01,297.15,293.15,0.0,0.0,284.88,0.78,0.34,0.31,296.91,297.15,293.15,0.0,0.0,284.88,0.93,0.57,0.54,296.93,297.15,293.15,0.0,0.0,284.88,0.9,0.52,0.37,296.97,297.15,293.15,0.0,0.0,284.88,0.87,0.48,0.45,297.07,297.15,293.15,0.0,0.0,284.88,0.66,0.2,0.93,284.88,284.95,305.98,299.28,299.09,297.07,284.88,1.0,0.61,0.17,0.17,1.0,1.0,3.12,0.31,2.81,-0.39,0.9,0.9,0.0,189.05,170.0,64131.87,0.0,2742.68,1.0,280.24,283.75,302.25,305.74,293.15,293.15,280.25,36121.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10884.81,0.0,1824.35,2274.52,0.0,1582.02,0.9,1.0,0.0,3.0,1.0,0.0
17432100.0,297.04,297.15,293.15,0.0,0.0,285.12,0.82,0.34,0.31,296.95,297.15,293.15,0.0,0.0,285.12,0.97,0.56,0.54,296.97,297.15,293.15,0.0,0.0,285.12,0.94,0.52,0.36,297.0,297.15,293.15,0.0,0.0,285.12,0.91,0.47,0.45,297.09,297.15,293.15,0.0,0.0,285.12,0.69,0.2,0.92,285.12,284.95,305.9,299.21,299.08,297.09,285.11,1.0,0.58,0.17,0.17,1.0,1.0,3.1,0.31,2.78,-0.38,0.9,0.9,0.0,157.01,134.0,62106.04,0.0,2524.59,1.0,280.6,284.0,302.25,305.72,293.15,293.15,280.55,35740.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10814.17,0.0,1845.87,2274.52,0.0,1518.37,0.91,1.0,0.0,3.0,1.0,0.0
17432400.0,297.0,297.15,293.15,0.0,0.0,284.58,0.82,0.33,0.3,296.91,297.15,293.15,0.0,0.0,284.58,0.98,0.55,0.53,296.93,297.15,293.15,0.0,0.0,284.58,0.95,0.51,0.36,296.96,297.15,293.15,0.0,0.0,284.58,0.92,0.46,0.44,297.07,297.15,293.15,0.0,0.0,284.58,0.69,0.2,0.9,284.58,284.95,305.82,299.13,299.05,297.07,284.58,1.0,0.57,0.18,0.18,1.0,1.0,3.04,0.31,2.73,-0.38,0.89,0.89,0.0,147.45,143.0,64137.87,0.0,2368.61,1.0,279.96,283.47,302.15,305.72,293.15,293.15,280.25,36355.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10247.74,0.0,1835.46,2274.52,0.0,1654.85,0.9,1.0,0.0,3.0,1.0,0.0
17432700.0,297.02,297.15,293.15,0.0,0.0,285.09,0.82,0.33,0.3,296.93,297.15,293.15,0.0,0.0,285.09,0.97,0.55,0.52,296.95,297.15,293.15,0.0,0.0,285.09,0.94,0.5,0.35,296.98,297.15,293.15,0.0,0.0,285.09,0.91,0.46,0.44,297.07,297.15,293.15,0.0,0.0,285.09,0.69,0.19,0.89,285.09,284.95,305.73,299.05,299.03,297.07,285.1,1.0,0.57,0.18,0.18,1.0,1.0,3.0,0.31,2.7,-0.37,0.9,0.9,0.0,148.77,149.0,59239.91,0.0,2307.11,1.0,280.8,284.03,302.0,305.16,293.15,293.15,280.85,35973.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10155.24,0.0,1813.23,2274.52,0.0,1454.11,0.9,1.0,0.0,3.0,1.0,0.0
17433000.0,297.05,297.15,293.15,0.0,0.0,285.14,0.81,0.33,0.3,296.96,297.15,293.15,0.0,0.0,285.14,0.96,0.54,0.52,296.97,297.15,293.15,0.0,0.0,285.14,0.93,0.5,0.35,297.0,297.15,293.15,0.0,0.0,285.14,0.9,0.46,0.44,297.09,297.15,293.15,0.0,0.0,285.14,0.68,0.19,0.89,285.14,284.95,305.65,298.96,299.03,297.09,285.14,1.0,0.57,0.18,0.18,1.0,1.0,3.0,0.31,2.69,-0.36,0.91,0.91,0.0,153.25,155.0,58958.55,0.0,2317.63,1.0,280.86,284.07,302.0,305.27,293.15,293.15,280.85,35701.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10296.32,0.0,1851.23,2274.52,0.0,1488.39,0.91,1.0,0.0,3.0,1.0,0.0
17433300.0,297.0,297.15,293.15,0.0,0.0,284.79,0.79,0.32,0.29,296.91,297.15,293.15,0.0,0.0,284.79,0.93,0.53,0.51,296.93,297.15,293.15,0.0,0.0,284.79,0.9,0.49,0.34,296.96,297.15,293.15,0.0,0.0,284.79,0.88,0.45,0.43,297.07,297.15,293.15,0.0,0.0,284.78,0.66,0.19,0.87,284.79,284.95,305.57,298.87,298.99,297.07,284.8,1.0,0.57,0.18,0.18,1.0,1.0,2.94,0.3,2.64,-0.36,0.9,0.9,0.0,164.17,164.0,59546.26,0.0,2271.1,1.0,280.5,283.73,301.83,305.05,293.15,293.15,280.55,36205.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10158.7,0.0,1843.29,2274.52,0.0,1549.78,0.91,1.0,0.0,3.0,1.0,0.0
