time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17433600.0,297.03,297.15,293.15,0.0,0.0,285.23,0.78,0.32,0.29,296.94,297.15,293.15,0.0,0.0,285.23,0.92,0.53,0.5,296.96,297.15,293.15,0.0,0.0,285.23,0.89,0.49,0.34,296.99,297.15,293.15,0.0,0.0,285.23,0.87,0.45,0.42,297.08,297.15,293.15,0.0,0.0,285.23,0.65,0.19,0.87,285.23,284.95,305.48,298.79,298.98,297.08,285.23,1.0,0.57,0.19,0.19,1.0,1.0,2.91,0.3,2.61,-0.35,0.91,0.91,0.0,168.98,170.0,56093.35,0.0,2252.15,1.0,281.14,284.19,301.76,304.81,293.15,293.15,281.15,35741.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9920.99,0.0,1849.39,2274.52,0.0,1389.59,0.91,1.0,0.0,3.0,1.0,0.0
17433900.0,297.01,297.15,293.15,0.0,0.0,284.62,0.76,0.31,0.29,296.92,297.15,293.15,0.0,0.0,284.61,0.9,0.52,0.5,296.93,297.15,293.15,0.0,0.0,284.61,0.87,0.48,0.34,296.97,297.15,293.15,0.0,0.0,284.62,0.85,0.44,0.42,297.07,297.15,293.15,0.0,0.0,284.62,0.64,0.18,0.86,284.62,284.95,305.4,298.7,298.95,297.07,284.6,1.0,0.57,0.19,0.19,1.0,1.0,2.87,0.3,2.57,-0.35,0.9,0.9,0.0,178.17,179.0,59356.01,0.0,2227.77,1.0,280.3,283.56,301.75,305.12,293.15,293.15,280.25,36261.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10408.59,0.0,1849.04,2274.52,0.0,1587.23,0.91,1.0,0.0,3.0,1.0,0.0
17434200.0,297.0,297.15,293.15,0.0,0.0,284.92,0.75,0.31,0.28,296.91,297.15,293.15,0.0,0.0,284.92,0.88,0.51,0.49,296.93,297.15,293.15,0.0,0.0,284.92,0.86,0.47,0.33,296.96,297.15,293.15,0.0,0.0,284.92,0.84,0.43,0.41,297.06,297.15,293.15,0.0,0.0,284.92,0.63,0.18,0.84,284.92,284.95,305.32,298.63,298.93,297.06,284.92,1.0,0.57,0.19,0.19,1.0,1.0,2.82,0.3,2.53,-0.34,0.89,0.89,0.0,185.48,185.0,55761.43,0.0,2178.82,1.0,280.84,283.9,301.59,304.62,293.15,293.15,280.85,36150.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9839.29,0.0,1810.27,2274.52,0.0,1416.43,0.9,1.0,0.0,3.0,1.0,0.0
17434500.0,297.04,297.15,293.15,0.0,0.0,285.19,0.74,0.31,0.28,296.96,297.15,293.15,0.0,0.0,285.18,0.88,0.51,0.49,296.98,297.15,293.15,0.0,0.0,285.18,0.85,0.47,0.33,297.0,297.15,293.15,0.0,0.0,285.18,0.83,0.43,0.41,297.08,297.15,293.15,0.0,0.0,285.19,0.63,0.18,0.84,285.18,284.95,305.23,298.57,298.93,297.08,285.17,1.0,0.57,0.19,0.19,1.0,1.0,2.82,0.3,2.52,-0.33,0.9,0.9,0.0,190.19,194.0,54106.88,0.0,2188.69,1.0,281.2,284.17,301.61,304.66,293.15,293.15,281.15,35665.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9847.49,0.0,1837.17,2274.52,0.0,1364.11,0.9,1.0,0.0,3.0,1.0,0.0
17434800.0,297.0,297.15,293.15,0.0,0.0,284.64,0.74,0.3,0.28,296.92,297.15,293.15,0.0,0.0,284.64,0.87,0.5,0.48,296.94,297.15,293.15,0.0,0.0,284.64,0.85,0.46,0.32,296.96,297.15,293.15,0.0,0.0,284.64,0.83,0.42,0.4,297.06,297.15,293.15,0.0,0.0,284.64,0.63,0.18,0.82,284.64,284.95,305.15,298.52,298.89,297.06,284.63,1.0,0.56,0.19,0.19,1.0,1.0,2.76,0.3,2.47,-0.33,0.9,0.9,0.0,184.42,170.0,56080.73,0.0,2069.44,1.0,280.56,283.63,301.54,304.68,293.15,293.15,280.55,36268.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9895.77,0.0,1837.5,2274.52,0.0,1513.07,0.9,1.0,0.0,3.0,1.0,0.0
17435100.0,298.32,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,297.88,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.39,294.15,305.01,298.51,299.33,300.22,283.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,114.82,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435400.0,298.74,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.4,294.15,304.76,298.54,299.58,302.45,283.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,39.19,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435700.0,298.95,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.4,294.15,304.43,298.62,299.8,303.46,284.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,36.96,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436000.0,299.08,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.4,294.15,304.04,298.7,299.99,303.82,284.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,35.43,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436300.0,299.16,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.4,294.15,303.6,298.79,300.16,303.81,284.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,34.13,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436600.0,299.2,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.4,294.15,303.15,298.87,300.3,303.6,284.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,33.03,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436900.0,299.23,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.4,294.15,302.7,298.93,300.41,303.29,284.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,32.09,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437200.0,299.25,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.39,294.15,302.26,298.97,300.5,302.92,284.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,31.34,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437500.0,299.27,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.39,294.15,301.87,298.99,300.57,302.54,284.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,30.81,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437800.0,299.28,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.38,294.15,301.54,298.99,300.62,302.17,285.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,30.31,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438100.0,299.28,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.38,294.15,301.29,298.97,300.66,301.84,285.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,29.84,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438400.0,299.29,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.37,294.15,301.15,298.94,300.68,301.57,285.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,29.39,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438700.0,299.3,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.37,294.15,301.09,298.88,300.7,301.38,285.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,28.97,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439000.0,299.3,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.37,294.15,301.06,298.78,300.71,301.23,285.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,28.6,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439300.0,299.31,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.36,294.15,301.06,298.65,300.73,301.15,285.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,28.17,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439600.0,299.31,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.36,294.15,301.08,298.5,300.74,301.11,285.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,27.24,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439900.0,299.32,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.36,294.15,301.11,298.34,300.76,301.11,285.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,26.29,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440200.0,299.33,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.35,294.15,301.15,298.17,300.77,301.11,285.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.59,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440500.0,299.33,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.35,294.15,301.19,298.0,300.79,301.12,285.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,24.96,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440800.0,299.33,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.35,294.15,301.22,297.84,300.81,301.13,285.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,23.74,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441100.0,299.33,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.36,294.15,301.24,297.69,300.8,301.13,285.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.37,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441400.0,299.34,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,285.38,294.15,301.24,297.57,300.79,301.13,285.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.62,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441700.0,299.34,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.38,294.15,301.21,297.49,300.79,301.13,285.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.4,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442000.0,299.34,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.38,294.15,301.15,297.45,300.79,301.13,285.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.08,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442300.0,299.34,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.38,294.15,301.07,297.44,300.79,301.13,285.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.64,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442600.0,299.35,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.38,294.15,300.98,297.43,300.79,301.13,285.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.38,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442900.0,299.35,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.38,294.15,300.9,297.41,300.78,301.13,285.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.11,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443200.0,299.35,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.39,294.15,300.82,297.4,300.78,301.12,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.47,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443500.0,299.35,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.4,294.15,300.73,297.38,300.76,301.11,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.83,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443800.0,299.35,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.4,294.15,300.65,297.37,300.76,301.08,286.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.63,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444100.0,299.35,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.4,294.15,300.57,297.35,300.75,301.02,286.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,21.01,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444400.0,299.35,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.4,294.15,300.48,297.33,300.74,300.94,286.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.34,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444700.0,299.35,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.4,294.15,300.4,297.32,300.73,300.78,286.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.72,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445000.0,299.35,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.4,294.15,300.32,297.3,300.71,300.61,286.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.93,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445300.0,299.35,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.41,294.15,300.23,297.28,300.69,300.47,286.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.95,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445600.0,299.35,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,285.41,294.15,300.15,297.27,300.67,300.36,286.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.93,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445900.0,299.35,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,285.42,294.15,300.06,297.25,300.65,300.26,286.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.93,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446200.0,299.35,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.42,294.15,299.97,297.22,300.62,300.16,286.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.88,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446500.0,299.35,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.43,294.15,299.88,297.19,300.59,300.08,286.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.62,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446800.0,299.35,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,285.44,294.15,299.78,297.16,300.56,300.02,286.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.31,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447100.0,299.35,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,285.44,294.15,299.68,297.13,300.52,299.98,286.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,21.08,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447400.0,299.34,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,285.45,294.15,299.59,297.09,300.48,299.94,286.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.96,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447700.0,299.34,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.46,294.15,299.5,297.07,300.44,299.9,286.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.78,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448000.0,299.34,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,285.51,294.15,299.41,297.04,300.32,299.85,286.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.31,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448300.0,299.34,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.53,294.15,299.33,297.03,300.29,299.84,286.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.53,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448600.0,299.34,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.53,294.15,299.26,297.02,300.29,299.84,286.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.91,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448900.0,299.34,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.53,294.15,299.2,297.02,300.28,299.84,286.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.13,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449200.0,299.34,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.53,294.15,299.15,297.03,300.28,299.84,286.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.4,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449500.0,299.33,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.53,294.15,299.11,297.05,300.28,299.84,286.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.11,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449800.0,299.33,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.53,294.15,299.09,297.1,300.28,299.84,286.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.91,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450100.0,299.33,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.53,294.15,299.08,297.15,300.28,299.84,286.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.75,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450400.0,299.33,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.53,294.15,299.08,297.21,300.28,299.84,286.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.63,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450700.0,299.33,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.53,294.15,299.08,297.28,300.28,299.84,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.52,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451000.0,299.33,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.53,294.15,299.09,297.35,300.28,299.84,286.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.44,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451300.0,299.32,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.53,294.15,299.1,297.43,300.28,299.84,286.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.37,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451600.0,299.32,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.53,294.15,299.11,297.5,300.28,299.84,286.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.31,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451900.0,299.32,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.53,294.15,299.13,297.57,300.28,299.84,286.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.26,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452200.0,299.32,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.53,294.15,299.14,297.63,300.28,299.84,286.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.22,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452500.0,299.32,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.53,294.15,299.15,297.67,300.28,299.84,286.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.18,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452800.0,299.32,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.53,294.15,299.15,297.71,300.28,299.84,286.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.16,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453100.0,299.32,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.53,294.15,299.15,297.73,300.28,299.84,286.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.39,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453400.0,299.32,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.53,294.15,299.15,297.75,300.28,299.84,286.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.83,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453700.0,299.32,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.54,294.15,299.15,297.76,300.27,299.84,286.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.27,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454000.0,299.31,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,285.56,294.15,299.15,297.76,300.24,299.82,286.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.74,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454300.0,299.31,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,285.57,294.15,299.15,297.76,300.19,299.78,286.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.9,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454600.0,299.31,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,285.58,294.15,299.15,297.75,300.15,299.71,286.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.54,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454900.0,299.31,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,285.59,294.15,299.15,297.74,300.11,299.64,286.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.88,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455200.0,299.31,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,285.6,294.15,299.15,297.73,300.06,299.53,286.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.28,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455500.0,299.31,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,285.61,294.15,299.15,297.73,300.03,299.41,286.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.65,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455800.0,299.31,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,285.63,294.15,299.15,297.72,299.99,299.31,286.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.79,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456100.0,299.31,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,285.64,294.15,299.15,297.71,299.95,299.25,286.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.83,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456400.0,299.31,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,285.66,294.15,299.15,297.71,299.92,299.22,286.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.83,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456700.0,299.3,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,285.67,294.15,299.15,297.71,299.88,299.19,286.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.86,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457000.0,299.3,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,285.69,294.15,299.15,297.71,299.85,299.18,286.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.87,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457300.0,299.3,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,285.7,294.15,299.15,297.71,299.82,299.17,286.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.88,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457600.0,299.3,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,285.72,294.15,299.15,297.71,299.79,299.16,286.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.89,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457900.0,299.3,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,285.74,294.15,299.15,297.71,299.77,299.16,286.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.89,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
