time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17458200.0,299.3,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,285.75,294.15,299.15,297.71,299.74,299.16,286.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.89,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458500.0,299.3,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,285.77,294.15,299.15,297.71,299.71,299.15,286.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.88,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458800.0,299.3,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,285.79,294.15,299.15,297.71,299.69,299.15,286.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.86,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459100.0,299.3,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,285.81,294.15,299.15,297.71,299.67,299.15,286.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.84,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459400.0,299.29,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,285.83,294.15,299.15,297.71,299.64,299.15,287.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.81,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459700.0,299.29,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,285.85,294.15,299.15,297.71,299.62,299.15,287.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.78,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460000.0,299.29,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,285.87,294.15,299.15,297.71,299.6,299.15,287.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.73,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460300.0,299.29,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,285.89,294.15,299.15,297.71,299.58,299.15,287.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.67,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460600.0,299.29,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.91,294.15,299.15,297.71,299.56,299.15,287.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.62,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460900.0,299.29,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,285.93,294.15,299.15,297.71,299.55,299.15,287.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.55,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461200.0,299.29,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,285.95,294.15,299.15,297.71,299.53,299.15,287.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.49,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461500.0,299.29,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,285.97,294.15,299.15,297.71,299.51,299.15,287.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.42,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461800.0,299.29,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,285.99,294.15,299.15,297.71,299.5,299.15,287.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.35,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462100.0,299.29,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.01,294.15,299.15,297.71,299.48,299.15,287.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.29,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462400.0,299.28,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,299.15,297.71,299.47,299.15,287.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.22,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462700.0,299.28,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,286.06,294.15,299.15,297.71,299.45,299.15,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.15,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463000.0,299.29,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,286.08,294.15,299.15,297.71,299.44,299.15,287.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.09,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463300.0,299.29,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.11,294.15,299.15,297.71,299.43,299.15,287.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.03,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463600.0,299.29,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,286.13,294.15,299.15,297.71,299.42,299.15,287.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.98,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463900.0,299.29,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.15,294.15,299.13,297.7,299.4,299.15,287.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.91,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464200.0,299.29,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,286.18,294.15,299.08,297.68,299.39,299.13,287.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.84,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464500.0,299.29,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,286.2,294.15,298.99,297.65,299.38,299.09,287.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.74,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464800.0,299.28,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,286.22,294.15,298.89,297.62,299.36,299.04,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.63,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465100.0,299.28,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,286.25,294.15,298.77,297.57,299.33,298.95,287.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.52,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465400.0,299.28,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,286.27,294.15,298.65,297.53,299.31,298.85,287.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.4,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465700.0,299.28,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,286.3,294.15,298.53,297.49,299.28,298.74,287.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.28,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466000.0,299.28,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,286.32,294.15,298.41,297.45,299.24,298.61,287.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.17,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466300.0,299.28,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,286.35,294.15,298.31,297.41,299.2,298.49,287.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.07,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466600.0,299.28,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,286.38,294.15,298.22,297.39,299.16,298.38,287.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.99,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466900.0,299.27,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,286.4,294.15,298.17,297.38,299.12,298.29,287.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.93,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467200.0,299.27,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,286.43,294.15,298.15,297.39,299.08,298.23,287.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.89,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467500.0,299.27,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,286.46,294.15,298.15,297.39,299.03,298.19,287.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.86,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467800.0,299.27,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,286.48,294.15,298.15,297.37,299.0,298.17,287.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.77,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468100.0,299.27,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,286.51,294.15,298.15,297.33,298.96,298.16,287.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.63,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468400.0,299.27,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,286.54,294.15,298.15,297.27,298.92,298.16,287.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.44,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468700.0,299.27,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,286.56,294.15,298.15,297.19,298.89,298.15,287.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.23,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469000.0,299.26,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,286.59,294.15,298.15,297.11,298.86,298.15,288.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.99,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469300.0,299.26,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,286.62,294.15,298.15,297.03,298.83,298.15,288.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.74,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469600.0,299.26,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,286.65,294.15,298.15,296.95,298.8,298.15,288.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.49,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469900.0,299.26,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,286.67,294.15,298.15,296.87,298.77,298.15,288.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.25,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470200.0,299.26,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,286.7,294.15,298.15,296.81,298.74,298.15,288.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.04,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470500.0,299.26,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,286.73,294.15,298.15,296.76,298.71,298.15,288.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.87,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470800.0,299.26,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,286.76,294.15,298.15,296.74,298.69,298.15,288.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.74,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471100.0,299.26,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,286.78,294.15,298.14,296.75,298.67,298.15,288.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.68,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471400.0,299.26,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,286.81,294.15,298.13,296.78,298.64,298.14,288.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.68,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471700.0,299.26,303.15,285.15,0.0,0.0,286.64,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.64,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,286.64,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.64,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,286.84,294.15,298.1,296.84,298.62,298.13,288.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.75,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472000.0,299.26,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,286.87,294.15,298.08,296.92,298.6,298.11,288.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.86,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472300.0,299.26,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,286.9,294.15,298.05,297.0,298.57,298.08,288.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.0,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472600.0,299.26,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,286.93,294.15,298.02,297.09,298.55,298.06,288.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.17,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472900.0,299.26,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,286.96,294.15,298.01,297.18,298.53,298.04,288.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.34,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473200.0,299.26,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,286.98,294.15,298.0,297.26,298.5,298.02,288.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.5,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473500.0,299.27,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,287.01,294.15,298.01,297.33,298.48,298.01,288.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.64,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473800.0,299.27,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,287.04,294.15,298.03,297.37,298.46,298.02,288.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.75,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474100.0,299.27,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,287.07,294.15,298.08,297.4,298.44,298.04,288.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.81,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474400.0,299.27,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,287.1,294.15,298.15,297.39,298.43,298.09,288.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.81,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474700.0,299.27,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,287.13,294.15,298.25,297.38,298.42,298.16,288.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.75,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475000.0,299.28,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,287.16,294.15,298.37,297.39,298.41,298.25,288.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.69,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475300.0,299.28,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,287.19,294.15,298.51,297.42,298.41,298.36,288.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.63,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475600.0,299.29,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,287.22,294.15,298.67,297.46,298.42,298.48,288.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.58,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475900.0,299.29,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,287.24,294.15,298.84,297.52,298.44,298.62,288.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.57,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476200.0,299.3,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,287.27,294.15,299.02,297.59,298.46,298.77,288.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.65,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476500.0,299.3,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,287.3,294.15,299.22,297.66,298.49,298.95,288.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.84,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476800.0,299.31,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,287.33,294.15,299.41,297.73,298.52,299.16,288.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.16,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477100.0,299.33,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,287.36,294.15,299.6,297.81,298.57,299.4,288.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,19.58,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477400.0,299.35,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,287.39,294.15,299.79,297.87,298.62,299.64,288.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,20.04,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477700.0,299.37,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,287.42,294.15,299.98,297.93,298.68,299.85,288.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,20.46,0.0,0.0,0.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478000.0,299.41,297.15,293.15,0.0,0.0,287.21,0.0,0.05,0.0,299.42,297.15,293.15,0.0,0.0,287.21,0.0,0.05,0.0,299.4,297.15,293.15,0.0,0.0,287.21,0.0,0.05,0.0,299.35,297.15,293.15,0.0,0.0,287.21,0.0,0.05,0.0,299.12,297.15,293.15,0.0,0.0,287.21,0.0,0.05,0.0,287.45,284.95,300.15,297.98,298.75,300.05,288.85,1.0,0.1,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,20.76,0.0,0.0,1.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478300.0,299.26,297.15,293.15,0.0,0.0,292.42,0.55,0.05,0.05,299.3,297.15,293.15,0.0,0.0,292.42,0.55,0.05,0.05,299.26,297.15,293.15,0.0,0.0,292.42,0.55,0.05,0.04,299.22,297.15,293.15,0.0,0.0,292.42,0.55,0.05,0.05,298.97,297.15,293.15,0.0,0.0,292.42,0.55,0.05,0.23,292.48,284.95,300.32,298.02,299.57,299.26,292.79,1.0,0.15,0.24,0.24,1.0,1.0,0.49,0.03,0.46,-0.11,0.0,0.0,0.0,23.69,60.0,2553.09,0.0,26.34,1.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478600.0,299.29,297.15,293.15,0.0,0.0,295.27,0.5,0.05,0.05,299.28,297.15,293.15,0.0,0.0,295.27,0.5,0.05,0.05,299.25,297.15,293.15,0.0,0.0,295.27,0.5,0.05,0.04,299.21,297.15,293.15,0.0,0.0,295.27,0.5,0.05,0.05,298.95,297.15,293.15,0.0,0.0,295.27,0.5,0.05,0.23,295.32,284.95,300.48,298.06,299.79,299.26,295.56,1.0,0.18,1.0,1.0,0.99,1.0,0.49,0.21,0.28,0.07,0.0,0.0,0.0,39.09,60.0,1628.45,0.0,39.73,1.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478900.0,299.37,297.15,293.15,0.0,0.0,297.47,0.98,0.25,0.17,299.32,297.15,293.15,0.0,0.0,297.48,0.96,0.25,0.17,299.29,297.15,293.15,0.0,0.0,297.47,0.98,0.24,0.13,299.24,297.15,293.15,0.0,0.0,297.47,0.97,0.24,0.17,298.99,297.15,293.15,0.0,0.0,297.33,0.63,0.05,0.23,297.46,284.95,300.65,298.1,299.89,299.31,297.7,1.0,0.2,0.99,0.99,1.0,1.0,1.03,0.45,0.58,0.19,0.0,0.0,0.0,17.88,36.0,1377.32,0.0,93.54,1.0,280.56,283.63,301.54,304.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17479200.0,299.42,297.15,293.15,0.0,0.0,293.6,0.93,0.33,0.13,299.35,297.15,293.15,0.0,0.0,293.6,0.93,0.32,0.14,299.31,297.15,293.15,0.0,0.0,293.6,0.93,0.31,0.1,299.28,297.15,293.15,0.0,0.0,293.6,0.93,0.31,0.14,299.02,297.15,293.15,0.0,0.0,293.59,0.93,0.27,0.65,293.29,284.95,300.82,298.14,299.99,299.35,291.98,1.0,0.25,0.96,0.96,1.0,1.0,1.37,0.6,0.77,0.27,1.0,1.0,0.0,20.72,96.0,30403.26,0.0,195.19,1.0,281.2,294.0,303.56,305.66,293.15,293.15,283.15,1836.66,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,1.08,1.08,0.0,5.1,5.1,0.0,0.0,0.0,0.0,9503.71,0.0,26.88,2272.28,0.0,154.94,0.22,1.0,0.0,3.0,1.0,0.0
17479500.0,298.74,297.15,293.15,0.0,0.0,287.99,0.98,0.32,0.18,298.8,297.15,293.15,0.0,0.0,287.99,0.98,0.33,0.19,298.7,297.15,293.15,0.0,0.0,287.99,0.98,0.31,0.14,298.71,297.15,293.15,0.0,0.0,287.99,0.98,0.31,0.19,298.37,297.15,293.15,0.0,0.0,287.99,0.98,0.26,0.91,287.99,284.95,300.98,298.17,299.75,298.75,287.99,1.0,0.35,0.94,0.94,1.0,1.0,1.94,0.87,1.07,0.42,1.0,1.0,0.0,36.23,136.0,44713.14,0.0,535.56,1.0,283.11,287.43,301.32,303.76,293.15,293.15,283.15,9598.23,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,2.48,2.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9002.76,0.0,322.78,2274.52,0.0,959.65,0.51,1.0,0.0,3.0,1.0,0.0
17479800.0,298.24,297.15,293.15,0.0,0.0,288.21,1.0,0.32,0.29,298.33,297.15,293.15,0.0,0.0,288.21,1.0,0.33,0.3,298.21,297.15,293.15,0.0,0.0,288.21,0.99,0.31,0.22,298.25,297.15,293.15,0.0,0.0,288.21,1.0,0.31,0.3,297.87,297.15,293.15,0.0,0.0,288.21,0.92,0.24,1.11,288.21,284.95,301.15,298.21,299.58,298.26,288.22,1.0,0.47,0.89,0.89,1.0,1.0,2.65,1.21,1.44,0.6,1.0,1.0,0.0,69.91,196.0,59008.42,0.0,1372.62,1.0,283.15,287.39,301.35,304.51,293.15,293.15,283.15,17299.03,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,3.32,3.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10310.31,0.0,781.0,2274.52,0.0,1441.64,0.68,1.0,0.0,3.0,1.0,0.0
17480100.0,297.95,297.15,293.15,0.0,0.0,287.83,0.78,0.32,0.29,298.02,297.15,293.15,0.0,0.0,287.83,0.79,0.33,0.31,297.93,297.15,293.15,0.0,0.0,287.83,0.78,0.31,0.22,297.96,297.15,293.15,0.0,0.0,287.83,0.78,0.31,0.3,297.63,297.15,293.15,0.0,0.0,287.83,0.72,0.24,1.1,287.83,284.95,301.32,298.24,299.49,297.97,287.82,1.0,0.53,0.82,0.82,1.0,1.0,2.67,1.21,1.46,0.6,1.0,1.0,0.0,153.74,172.0,61233.21,0.0,1774.32,1.0,283.15,287.0,301.27,304.62,293.15,293.15,283.15,22701.84,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,3.81,3.81,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10523.6,0.0,1174.12,2274.52,0.0,1684.46,0.78,1.0,0.0,3.0,1.0,0.0
17480400.0,297.85,297.15,293.15,0.0,0.0,287.66,0.8,0.33,0.3,297.9,297.15,293.15,0.0,0.0,287.66,0.81,0.34,0.33,297.81,297.15,293.15,0.0,0.0,287.66,0.79,0.32,0.23,297.84,297.15,293.15,0.0,0.0,287.66,0.8,0.33,0.31,297.51,297.15,293.15,0.0,0.0,287.66,0.73,0.24,1.1,287.66,284.95,301.48,298.27,299.5,297.85,287.66,1.0,0.53,0.79,0.79,1.0,1.0,2.72,1.23,1.49,0.61,1.0,1.0,0.0,149.43,148.0,63039.15,0.0,1841.25,1.0,283.15,286.82,301.28,304.72,293.15,293.15,283.15,26481.79,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.11,4.11,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10697.32,0.0,1479.25,2274.52,0.0,1740.44,0.84,1.0,0.0,3.0,1.0,0.0
17480700.0,297.78,297.15,293.15,0.0,0.0,287.56,0.85,0.35,0.31,297.81,297.15,293.15,0.0,0.0,287.56,0.86,0.36,0.34,297.73,297.15,293.15,0.0,0.0,287.56,0.84,0.33,0.23,297.76,297.15,293.15,0.0,0.0,287.56,0.85,0.34,0.32,297.45,297.15,293.15,0.0,0.0,287.56,0.76,0.25,1.12,287.56,284.95,301.65,298.3,299.52,297.77,287.56,1.0,0.52,0.76,0.76,1.0,1.0,2.79,1.25,1.54,0.62,1.0,1.0,0.0,125.11,112.0,64701.0,0.0,1829.1,1.0,283.15,286.69,301.31,304.83,293.15,293.15,283.15,29828.58,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10870.06,0.0,1768.36,2274.52,0.0,1791.86,0.89,1.0,0.0,3.0,1.0,0.0
17481000.0,297.72,297.15,293.15,0.0,0.0,287.5,0.95,0.36,0.32,297.75,297.15,293.15,0.0,0.0,287.5,0.96,0.37,0.35,297.67,297.15,293.15,0.0,0.0,287.5,0.93,0.34,0.24,297.7,297.15,293.15,0.0,0.0,287.5,0.94,0.35,0.33,297.39,297.15,293.15,0.0,0.0,287.5,0.84,0.25,1.13,287.5,284.95,301.82,298.32,299.55,297.71,287.5,1.0,0.51,0.72,0.72,1.0,1.0,2.85,1.27,1.58,0.63,1.0,1.0,0.0,96.74,88.0,65998.9,0.0,1788.83,1.0,283.15,286.61,301.33,304.92,293.15,293.15,283.15,32623.35,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.57,4.57,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11006.75,0.0,2022.62,2274.52,0.0,1833.79,0.94,1.0,0.0,3.0,1.0,0.0
17481300.0,297.67,297.15,293.15,0.0,0.0,287.23,0.95,0.37,0.34,297.69,297.15,293.15,0.0,0.0,287.23,0.96,0.38,0.36,297.61,297.15,293.15,0.0,0.0,287.23,0.93,0.35,0.25,297.64,297.15,293.15,0.0,0.0,287.23,0.94,0.36,0.34,297.35,297.15,293.15,0.0,0.0,287.24,0.83,0.25,1.14,287.23,284.95,301.98,298.35,299.57,297.66,287.22,1.0,0.53,0.69,0.69,1.0,1.0,2.92,1.29,1.63,0.63,1.0,1.0,0.0,101.78,131.0,68987.88,0.0,1915.69,1.0,282.79,286.3,301.4,305.22,293.15,293.15,282.75,34995.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.73,4.73,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11453.99,0.0,2247.23,2274.52,0.0,1936.94,0.97,1.0,0.0,3.0,1.0,0.0
17481600.0,297.58,297.15,293.15,0.0,0.0,286.74,0.86,0.38,0.34,297.6,297.15,293.15,0.0,0.0,286.74,0.86,0.39,0.37,297.52,297.15,293.15,0.0,0.0,286.74,0.84,0.36,0.25,297.55,297.15,293.15,0.0,0.0,286.74,0.85,0.37,0.35,297.27,297.15,293.15,0.0,0.0,286.74,0.75,0.25,1.14,286.74,284.95,302.15,298.38,299.57,297.57,286.73,1.0,0.56,0.65,0.65,1.0,1.0,2.95,1.28,1.67,0.62,1.0,1.0,0.0,144.3,171.0,72225.45,0.0,2190.75,1.0,282.16,285.77,301.39,305.35,293.15,293.15,282.15,35715.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11699.66,0.0,2316.85,2274.52,0.0,2059.65,0.98,1.0,0.0,3.0,1.0,0.0
17481900.0,297.5,297.15,293.15,0.0,0.0,286.09,0.84,0.39,0.35,297.51,297.15,293.15,0.0,0.0,286.09,0.85,0.39,0.38,297.43,297.15,293.15,0.0,0.0,286.09,0.82,0.36,0.25,297.47,297.15,293.15,0.0,0.0,286.09,0.83,0.37,0.35,297.2,297.15,293.15,0.0,0.0,286.1,0.73,0.25,1.13,286.09,284.95,302.3,298.39,299.54,297.48,286.08,1.0,0.57,0.62,0.62,1.0,1.0,2.95,1.26,1.69,0.59,1.0,1.0,0.0,158.43,150.0,75713.56,0.0,2261.79,1.0,281.29,285.09,301.42,305.63,293.15,293.15,281.25,35919.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12295.0,0.0,2336.78,2274.52,0.0,2168.63,0.98,1.0,0.0,3.0,1.0,0.0
17482200.0,297.42,297.15,293.15,0.0,0.0,285.52,0.87,0.39,0.35,297.43,297.15,293.15,0.0,0.0,285.52,0.87,0.4,0.38,297.35,297.15,293.15,0.0,0.0,285.52,0.85,0.36,0.25,297.39,297.15,293.15,0.0,0.0,285.52,0.86,0.37,0.36,297.14,297.15,293.15,0.0,0.0,285.52,0.74,0.24,1.1,285.52,284.95,302.42,298.41,299.5,297.4,285.51,1.0,0.55,0.6,0.6,1.0,1.0,2.93,1.22,1.71,0.56,1.0,1.0,0.0,140.45,114.0,77190.61,0.0,2126.05,1.0,280.66,284.51,301.41,305.64,293.15,293.15,280.35,35977.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13227.5,0.0,2342.42,2274.52,0.0,2218.14,0.98,1.0,0.0,3.0,1.0,0.0
