time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17482500.0,297.35,297.15,293.15,0.0,0.0,284.8,0.92,0.39,0.35,297.35,297.15,293.15,0.0,0.0,284.8,0.93,0.4,0.38,297.28,297.15,293.15,0.0,0.0,284.8,0.9,0.36,0.25,297.32,297.15,293.15,0.0,0.0,284.8,0.91,0.37,0.35,297.09,297.15,293.15,0.0,0.0,284.81,0.78,0.24,1.07,284.8,284.95,302.52,298.42,299.45,297.33,284.79,1.0,0.53,0.57,0.57,1.0,1.0,2.89,1.17,1.71,0.52,1.0,1.0,0.0,114.75,90.0,79337.06,0.0,1930.3,1.0,279.79,283.77,301.43,305.85,293.15,293.15,279.75,36054.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12978.78,0.0,2342.42,2274.52,0.0,2283.3,0.98,1.0,0.0,3.0,1.0,0.0
17482800.0,297.28,297.15,293.15,0.0,0.0,284.2,0.96,0.39,0.35,297.28,297.15,293.15,0.0,0.0,284.2,0.97,0.4,0.38,297.22,297.15,293.15,0.0,0.0,284.2,0.94,0.36,0.25,297.25,297.15,293.15,0.0,0.0,284.2,0.95,0.37,0.35,297.04,297.15,293.15,0.0,0.0,284.2,0.81,0.23,1.04,284.2,284.95,302.59,298.42,299.38,297.26,284.19,1.0,0.51,0.55,0.55,1.0,1.0,2.84,1.12,1.72,0.48,0.97,0.97,0.0,99.27,96.0,79716.82,0.0,1777.21,1.0,279.16,283.17,301.42,305.8,293.15,293.15,279.15,36572.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.75,4.75,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12998.17,0.0,2291.6,2274.52,0.0,2299.48,0.98,1.0,0.0,3.0,1.0,0.0
17483100.0,297.22,297.15,293.15,0.0,0.0,283.53,0.88,0.38,0.35,297.22,297.15,293.15,0.0,0.0,283.53,0.89,0.39,0.37,297.16,297.15,293.15,0.0,0.0,283.54,0.86,0.35,0.25,297.19,297.15,293.15,0.0,0.0,283.54,0.87,0.37,0.35,297.01,297.15,293.15,0.0,0.0,283.54,0.74,0.22,1.01,283.53,284.95,302.66,298.43,299.31,297.2,283.52,1.0,0.53,0.53,0.53,1.0,1.0,2.79,1.07,1.72,0.44,0.93,0.93,0.0,127.16,150.0,80865.38,0.0,1846.3,1.0,278.3,282.49,301.44,305.96,293.15,293.15,278.25,37424.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.63,4.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13570.42,0.0,2141.8,2274.52,0.0,2336.66,0.95,1.0,0.0,3.0,1.0,0.0
17483400.0,297.2,297.15,293.15,0.0,0.0,283.63,0.84,0.38,0.35,297.19,297.15,293.15,0.0,0.0,283.63,0.84,0.39,0.37,297.13,297.15,293.15,0.0,0.0,283.63,0.81,0.35,0.25,297.16,297.15,293.15,0.0,0.0,283.63,0.82,0.36,0.35,296.99,297.15,293.15,0.0,0.0,283.63,0.69,0.21,0.98,283.63,284.95,302.71,298.44,299.25,297.18,283.63,1.0,0.54,0.51,0.51,1.0,1.0,2.76,1.03,1.73,0.4,0.88,0.88,0.0,154.34,156.0,77155.66,0.0,1921.89,1.0,278.44,282.62,301.4,305.57,293.15,293.15,278.45,37989.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12688.65,0.0,1891.49,2274.52,0.0,2191.06,0.91,1.0,0.0,3.0,1.0,0.0
17483700.0,297.26,297.15,293.15,0.0,0.0,284.31,0.87,0.39,0.35,297.23,297.15,293.15,0.0,0.0,284.31,0.87,0.4,0.38,297.18,297.15,293.15,0.0,0.0,284.31,0.84,0.35,0.25,297.2,297.15,293.15,0.0,0.0,284.31,0.85,0.37,0.35,297.03,297.15,293.15,0.0,0.0,284.31,0.71,0.21,0.97,284.31,284.95,302.76,298.45,299.24,297.22,284.33,1.0,0.53,0.49,0.49,1.0,1.0,2.77,1.0,1.77,0.37,0.86,0.86,0.0,136.58,120.0,71720.55,0.0,1851.17,1.0,279.3,283.33,301.41,305.21,293.15,293.15,279.35,37400.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.23,4.23,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11599.64,0.0,1685.8,2274.52,0.0,1990.72,0.88,1.0,0.0,3.0,1.0,0.0
17484000.0,297.32,297.15,293.15,0.0,0.0,284.87,0.94,0.4,0.36,297.29,297.15,293.15,0.0,0.0,284.87,0.95,0.41,0.38,297.23,297.15,293.15,0.0,0.0,284.87,0.9,0.36,0.25,297.25,297.15,293.15,0.0,0.0,284.87,0.92,0.38,0.36,297.08,297.15,293.15,0.0,0.0,284.87,0.76,0.22,0.98,284.87,284.95,302.82,298.47,299.22,297.28,284.87,1.0,0.52,0.47,0.47,1.0,1.0,2.8,0.98,1.82,0.34,0.85,0.85,0.0,107.97,84.0,68286.44,0.0,1764.19,1.0,279.94,283.88,301.45,305.12,293.15,293.15,280.25,36450.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.14,4.14,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10611.68,0.0,1590.96,2274.52,0.0,1861.3,0.86,1.0,0.0,3.0,1.0,0.0
17484300.0,297.37,297.15,293.15,0.0,0.0,285.46,0.98,0.41,0.37,297.33,297.15,293.15,0.0,0.0,285.46,0.98,0.42,0.39,297.27,297.15,293.15,0.0,0.0,285.46,0.94,0.37,0.26,297.3,297.15,293.15,0.0,0.0,285.46,0.96,0.38,0.36,297.13,297.15,293.15,0.0,0.0,285.45,0.79,0.22,0.99,285.46,284.95,302.88,298.5,299.2,297.32,285.47,1.0,0.52,0.46,0.46,1.0,1.0,2.85,0.96,1.89,0.31,0.87,0.87,0.0,99.95,124.0,64623.86,0.0,1804.79,1.0,280.79,284.48,301.46,304.88,293.15,293.15,280.85,35470.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.17,4.17,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10666.8,0.0,1609.18,2274.52,0.0,1721.81,0.87,1.0,0.0,3.0,1.0,0.0
17484600.0,297.42,297.15,293.15,0.0,0.0,285.92,0.9,0.43,0.38,297.37,297.15,293.15,0.0,0.0,285.92,0.91,0.43,0.4,297.31,297.15,293.15,0.0,0.0,285.92,0.87,0.38,0.26,297.33,297.15,293.15,0.0,0.0,285.92,0.88,0.39,0.37,297.17,297.15,293.15,0.0,0.0,285.92,0.73,0.22,1.01,285.92,284.95,302.95,298.54,299.18,297.37,285.93,1.0,0.55,0.44,0.44,1.0,1.0,2.92,0.95,1.98,0.29,0.9,0.9,0.0,134.74,164.0,62680.68,0.0,2095.87,1.0,281.44,284.93,301.52,304.89,293.15,293.15,281.45,34687.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.29,4.29,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10603.98,0.0,1730.01,2274.52,0.0,1634.99,0.89,1.0,0.0,3.0,1.0,0.0
17484900.0,297.42,297.15,293.15,0.0,0.0,285.74,0.85,0.43,0.39,297.38,297.15,293.15,0.0,0.0,285.74,0.85,0.43,0.41,297.31,297.15,293.15,0.0,0.0,285.74,0.82,0.38,0.27,297.34,297.15,293.15,0.0,0.0,285.74,0.83,0.4,0.38,297.18,297.15,293.15,0.0,0.0,285.75,0.69,0.22,1.03,285.74,284.95,303.04,298.59,299.14,297.37,285.73,1.0,0.58,0.42,0.42,1.0,1.0,2.99,0.93,2.06,0.25,0.93,0.93,0.0,179.69,205.0,64920.87,0.0,2435.67,1.0,281.2,284.71,301.65,305.28,293.15,293.15,281.15,34716.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11050.46,0.0,1907.73,2274.52,0.0,1747.16,0.92,1.0,0.0,3.0,1.0,0.0
17485200.0,297.35,297.15,293.15,0.0,0.0,285.15,0.84,0.44,0.39,297.32,297.15,293.15,0.0,0.0,285.15,0.84,0.43,0.42,297.25,297.15,293.15,0.0,0.0,285.15,0.81,0.38,0.27,297.28,297.15,293.15,0.0,0.0,285.15,0.82,0.4,0.38,297.14,297.15,293.15,0.0,0.0,285.15,0.68,0.22,1.02,285.15,284.95,303.15,298.65,299.04,297.31,285.14,1.0,0.59,0.4,0.4,1.0,1.0,2.98,0.88,2.1,0.21,0.94,0.94,0.0,186.98,181.0,67244.69,0.0,2453.27,1.0,280.56,284.1,301.66,305.37,293.15,293.15,280.55,35454.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.54,4.54,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11207.45,0.0,2016.62,2274.52,0.0,1841.02,0.93,1.0,0.0,3.0,1.0,0.0
17485500.0,297.28,297.15,293.15,0.0,0.0,284.46,0.86,0.43,0.39,297.26,297.15,293.15,0.0,0.0,284.46,0.86,0.43,0.41,297.19,297.15,293.15,0.0,0.0,284.46,0.82,0.38,0.27,297.22,297.15,293.15,0.0,0.0,284.46,0.84,0.4,0.38,297.1,297.15,293.15,0.0,0.0,284.46,0.69,0.22,0.99,284.46,284.95,303.29,298.73,298.97,297.24,284.45,1.0,0.57,0.39,0.39,1.0,1.0,2.94,0.83,2.1,0.17,0.93,0.93,0.0,167.24,145.0,69753.66,0.0,2277.94,1.0,279.7,283.39,301.75,305.65,293.15,293.15,279.65,36297.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.54,4.54,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11734.01,0.0,2021.09,2274.52,0.0,1903.32,0.93,1.0,0.0,3.0,1.0,0.0
17485800.0,297.22,297.15,293.15,0.0,0.0,283.91,0.9,0.43,0.39,297.2,297.15,293.15,0.0,0.0,283.91,0.89,0.43,0.41,297.13,297.15,293.15,0.0,0.0,283.91,0.85,0.37,0.26,297.16,297.15,293.15,0.0,0.0,283.91,0.87,0.39,0.37,297.06,297.15,293.15,0.0,0.0,283.91,0.71,0.21,0.96,283.91,284.95,303.45,298.84,298.91,297.19,283.91,1.0,0.55,0.38,0.38,1.0,1.0,2.88,0.79,2.09,0.13,0.89,0.89,0.0,140.96,121.0,70307.06,0.0,2052.08,1.0,279.06,282.85,301.83,305.7,293.15,293.15,279.05,37256.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11742.53,0.0,1907.51,2274.52,0.0,1900.89,0.92,1.0,0.0,3.0,1.0,0.0
17486100.0,297.25,297.15,293.15,0.0,0.0,284.5,0.97,0.44,0.39,297.22,297.15,293.15,0.0,0.0,284.5,0.97,0.43,0.41,297.15,297.15,293.15,0.0,0.0,284.5,0.91,0.37,0.26,297.17,297.15,293.15,0.0,0.0,284.5,0.93,0.39,0.37,297.07,297.15,293.15,0.0,0.0,284.49,0.76,0.21,0.95,284.5,284.95,303.63,298.96,298.92,297.21,284.51,1.0,0.53,0.37,0.37,1.0,1.0,2.86,0.76,2.11,0.11,0.88,0.88,0.0,110.75,100.0,65005.92,0.0,1877.58,1.0,279.9,283.49,301.9,305.33,293.15,293.15,279.95,36945.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10790.37,0.0,1764.51,2274.52,0.0,1628.63,0.89,1.0,0.0,3.0,1.0,0.0
17486400.0,297.31,297.15,293.15,0.0,0.0,285.05,0.98,0.45,0.4,297.27,297.15,293.15,0.0,0.0,285.05,0.98,0.44,0.42,297.2,297.15,293.15,0.0,0.0,285.05,0.93,0.38,0.26,297.22,297.15,293.15,0.0,0.0,285.05,0.95,0.4,0.38,297.11,297.15,293.15,0.0,0.0,285.04,0.76,0.21,0.95,285.05,284.95,303.82,299.09,298.95,297.26,285.05,1.0,0.53,0.36,0.36,1.0,1.0,2.9,0.74,2.16,0.09,0.88,0.88,0.0,108.87,121.0,62243.55,0.0,1928.82,1.0,280.54,284.03,302.07,305.41,293.15,293.15,280.55,36114.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.26,4.26,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10619.67,0.0,1710.79,2274.52,0.0,1487.16,0.88,1.0,0.0,3.0,1.0,0.0
17486700.0,297.36,297.15,293.15,0.0,0.0,285.66,0.92,0.46,0.41,297.32,297.15,293.15,0.0,0.0,285.66,0.92,0.45,0.43,297.25,297.15,293.15,0.0,0.0,285.66,0.87,0.38,0.27,297.26,297.15,293.15,0.0,0.0,285.66,0.88,0.41,0.39,297.15,297.15,293.15,0.0,0.0,285.65,0.72,0.21,0.97,285.66,284.95,304.01,299.23,298.98,297.31,285.67,1.0,0.56,0.35,0.35,1.0,1.0,2.96,0.73,2.23,0.06,0.9,0.9,0.0,140.45,175.0,59117.02,0.0,2189.4,1.0,281.4,284.65,302.19,305.32,293.15,293.15,281.45,35223.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10207.34,0.0,1763.92,2274.52,0.0,1351.69,0.89,1.0,0.0,3.0,1.0,0.0
17487000.0,297.34,297.15,293.15,0.0,0.0,285.3,0.87,0.46,0.42,297.32,297.15,293.15,0.0,0.0,285.3,0.86,0.46,0.44,297.24,297.15,293.15,0.0,0.0,285.3,0.82,0.39,0.27,297.26,297.15,293.15,0.0,0.0,285.3,0.83,0.41,0.39,297.15,297.15,293.15,0.0,0.0,285.3,0.68,0.21,0.98,285.3,284.95,304.21,299.37,298.95,297.3,285.29,1.0,0.59,0.34,0.34,1.0,1.0,3.0,0.71,2.29,0.03,0.91,0.91,0.0,179.32,196.0,62451.08,0.0,2456.87,1.0,280.86,284.25,302.4,305.85,293.15,293.15,280.85,35363.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10765.43,0.0,1863.9,2274.52,0.0,1491.31,0.91,1.0,0.0,3.0,1.0,0.0
17487300.0,297.27,297.15,293.15,0.0,0.0,284.64,0.85,0.46,0.42,297.26,297.15,293.15,0.0,0.0,284.64,0.84,0.46,0.44,297.18,297.15,293.15,0.0,0.0,284.65,0.8,0.38,0.27,297.2,297.15,293.15,0.0,0.0,284.64,0.82,0.41,0.39,297.11,297.15,293.15,0.0,0.0,284.65,0.66,0.21,0.96,284.64,284.95,304.41,299.51,298.88,297.24,284.63,1.0,0.59,0.33,0.33,1.0,1.0,2.98,0.68,2.3,0.0,0.91,0.91,0.0,196.59,190.0,65679.04,0.0,2501.42,1.0,280.0,283.57,302.53,306.21,293.15,293.15,279.95,36123.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11330.82,0.0,1887.71,2274.52,0.0,1581.38,0.91,1.0,0.0,3.0,1.0,0.0
17487600.0,297.22,297.15,293.15,0.0,0.0,284.54,0.86,0.46,0.41,297.22,297.15,293.15,0.0,0.0,284.54,0.86,0.45,0.43,297.14,297.15,293.15,0.0,0.0,284.54,0.81,0.38,0.27,297.16,297.15,293.15,0.0,0.0,284.54,0.83,0.4,0.39,297.08,297.15,293.15,0.0,0.0,284.54,0.66,0.2,0.94,284.54,284.95,304.59,299.64,298.88,297.2,284.54,1.0,0.58,0.32,0.32,1.0,1.0,2.93,0.65,2.29,-0.02,0.89,0.89,0.0,180.56,166.0,64722.97,0.0,2340.91,1.0,279.94,283.49,302.57,306.07,293.15,293.15,279.95,36598.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11012.23,0.0,1819.86,2274.52,0.0,1529.98,0.9,1.0,0.0,3.0,1.0,0.0
17487900.0,297.27,297.15,293.15,0.0,0.0,285.16,0.91,0.47,0.42,297.26,297.15,293.15,0.0,0.0,285.16,0.9,0.46,0.44,297.18,297.15,293.15,0.0,0.0,285.16,0.85,0.38,0.27,297.2,297.15,293.15,0.0,0.0,285.16,0.87,0.41,0.39,297.1,297.15,293.15,0.0,0.0,285.15,0.69,0.2,0.93,285.16,284.95,304.77,299.75,298.96,297.24,285.17,1.0,0.56,0.31,0.31,1.0,1.0,2.94,0.63,2.31,-0.03,0.89,0.89,0.0,149.59,130.0,60925.21,0.0,2203.37,1.0,280.8,284.14,302.57,305.81,293.15,293.15,280.85,35949.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10426.99,0.0,1791.06,2274.52,0.0,1463.23,0.9,1.0,0.0,3.0,1.0,0.0
17488200.0,297.3,297.15,293.15,0.0,0.0,285.27,0.97,0.47,0.43,297.3,297.15,293.15,0.0,0.0,285.27,0.97,0.47,0.44,297.22,297.15,293.15,0.0,0.0,285.27,0.9,0.39,0.27,297.23,297.15,293.15,0.0,0.0,285.27,0.92,0.41,0.39,297.13,297.15,293.15,0.0,0.0,285.27,0.73,0.21,0.94,285.27,284.95,304.92,299.84,299.02,297.27,285.27,1.0,0.55,0.31,0.31,1.0,1.0,2.97,0.62,2.35,-0.05,0.91,0.91,0.0,124.93,121.0,61704.76,0.0,2132.09,1.0,280.86,284.22,302.65,306.06,293.15,293.15,280.85,35550.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10712.77,0.0,1842.43,2274.52,0.0,1590.48,0.91,1.0,0.0,3.0,1.0,0.0
17488500.0,297.23,297.15,293.15,0.0,0.0,284.67,0.96,0.47,0.42,297.25,297.15,293.15,0.0,0.0,284.67,0.96,0.47,0.45,297.18,297.15,293.15,0.0,0.0,284.67,0.89,0.39,0.27,297.19,297.15,293.15,0.0,0.0,284.67,0.91,0.41,0.39,297.11,297.15,293.15,0.0,0.0,284.67,0.73,0.2,0.93,284.67,284.95,305.05,299.91,299.01,297.22,284.66,1.0,0.55,0.3,0.3,1.0,1.0,2.96,0.6,2.36,-0.07,0.9,0.9,0.0,128.19,130.0,65637.98,0.0,2122.2,1.0,280.0,283.59,302.64,306.33,293.15,293.15,279.95,36159.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11343.71,0.0,1855.91,2274.52,0.0,1812.75,0.91,1.0,0.0,3.0,1.0,0.0
17488800.0,297.21,297.15,293.15,0.0,0.0,285.01,0.94,0.47,0.42,297.25,297.15,293.15,0.0,0.0,285.01,0.95,0.47,0.45,297.17,297.15,293.15,0.0,0.0,285.01,0.88,0.39,0.27,297.19,297.15,293.15,0.0,0.0,285.01,0.9,0.41,0.39,297.11,297.15,293.15,0.0,0.0,285.01,0.71,0.2,0.92,285.01,284.95,305.15,299.95,299.02,297.21,285.01,1.0,0.55,0.29,0.29,1.0,1.0,2.95,0.58,2.37,-0.09,0.9,0.9,0.0,133.28,136.0,62680.06,0.0,2127.74,1.0,280.54,283.96,302.57,305.96,293.15,293.15,280.55,36019.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10756.86,0.0,1831.7,2274.52,0.0,1709.37,0.9,1.0,0.0,3.0,1.0,0.0
17489100.0,297.21,297.15,293.15,0.0,0.0,284.89,0.94,0.47,0.43,297.25,297.15,293.15,0.0,0.0,284.89,0.94,0.48,0.45,297.18,297.15,293.15,0.0,0.0,284.89,0.87,0.39,0.27,297.2,297.15,293.15,0.0,0.0,284.89,0.89,0.42,0.4,297.12,297.15,293.15,0.0,0.0,284.89,0.71,0.2,0.92,284.89,284.95,305.23,299.98,299.04,297.21,284.88,1.0,0.56,0.29,0.29,1.0,1.0,2.96,0.57,2.39,-0.1,0.9,0.9,0.0,139.09,145.0,64289.72,0.0,2184.91,1.0,280.3,283.82,302.65,306.26,293.15,293.15,280.25,35958.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11160.18,0.0,1851.46,2274.52,0.0,1813.67,0.91,1.0,0.0,3.0,1.0,0.0
17489400.0,297.15,297.15,293.15,0.0,0.0,284.79,0.91,0.47,0.42,297.21,297.15,293.15,0.0,0.0,284.79,0.91,0.47,0.45,297.15,297.15,293.15,0.0,0.0,284.79,0.85,0.39,0.27,297.17,297.15,293.15,0.0,0.0,284.79,0.87,0.41,0.39,297.1,297.15,293.15,0.0,0.0,284.79,0.69,0.2,0.91,284.79,284.95,305.32,299.99,299.03,297.16,284.79,1.0,0.56,0.28,0.28,1.0,1.0,2.94,0.55,2.39,-0.12,0.89,0.89,0.0,148.95,151.0,63906.68,0.0,2192.16,1.0,280.24,283.74,302.56,306.03,293.15,293.15,280.25,36247.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10905.89,0.0,1821.36,2274.52,0.0,1811.43,0.9,1.0,0.0,3.0,1.0,0.0
17489700.0,297.18,297.15,293.15,0.0,0.0,285.1,0.91,0.47,0.42,297.24,297.15,293.15,0.0,0.0,285.1,0.91,0.48,0.45,297.18,297.15,293.15,0.0,0.0,285.1,0.85,0.39,0.27,297.2,297.15,293.15,0.0,0.0,285.1,0.87,0.42,0.4,297.12,297.15,293.15,0.0,0.0,285.1,0.68,0.2,0.91,285.1,284.95,305.4,300.01,299.07,297.19,285.09,1.0,0.56,0.28,0.28,1.0,1.0,2.96,0.54,2.41,-0.13,0.9,0.9,0.0,153.51,160.0,62656.88,0.0,2244.93,1.0,280.6,284.04,302.63,306.12,293.15,293.15,280.55,35792.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10943.09,0.0,1832.48,2274.52,0.0,1764.89,0.9,1.0,0.0,3.0,1.0,0.0
17490000.0,297.13,297.15,293.15,0.0,0.0,285.01,0.89,0.47,0.42,297.21,297.15,293.15,0.0,0.0,285.01,0.9,0.48,0.46,297.17,297.15,293.15,0.0,0.0,285.01,0.84,0.39,0.27,297.18,297.15,293.15,0.0,0.0,285.01,0.86,0.42,0.4,297.11,297.15,293.15,0.0,0.0,285.01,0.67,0.2,0.9,285.01,284.95,305.48,300.03,299.06,297.16,285.01,1.0,0.57,0.27,0.27,1.0,1.0,2.94,0.52,2.42,-0.14,0.9,0.9,0.0,162.96,166.0,62720.63,0.0,2272.84,1.0,280.54,283.96,302.57,305.97,293.15,293.15,280.55,35944.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10764.24,0.0,1835.76,2274.52,0.0,1797.52,0.9,1.0,0.0,3.0,1.0,0.0
17490300.0,297.12,297.15,293.15,0.0,0.0,284.87,0.88,0.46,0.42,297.21,297.15,293.15,0.0,0.0,284.87,0.89,0.48,0.46,297.17,297.15,293.15,0.0,0.0,284.88,0.83,0.39,0.28,297.19,297.15,293.15,0.0,0.0,284.88,0.85,0.42,0.4,297.11,297.15,293.15,0.0,0.0,284.88,0.66,0.2,0.9,284.87,284.95,305.57,300.04,299.08,297.16,284.86,1.0,0.57,0.27,0.27,1.0,1.0,2.95,0.52,2.43,-0.15,0.9,0.9,0.0,169.91,175.0,64147.65,0.0,2316.15,1.0,280.3,283.81,302.64,306.24,293.15,293.15,280.25,35955.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11141.08,0.0,1858.34,2274.52,0.0,1870.9,0.91,1.0,0.0,3.0,1.0,0.0
17490600.0,297.07,297.15,293.15,0.0,0.0,284.78,0.86,0.46,0.41,297.17,297.15,293.15,0.0,0.0,284.78,0.87,0.48,0.46,297.14,297.15,293.15,0.0,0.0,284.78,0.82,0.39,0.27,297.16,297.15,293.15,0.0,0.0,284.78,0.84,0.42,0.4,297.09,297.15,293.15,0.0,0.0,284.78,0.65,0.19,0.89,284.78,284.95,305.65,300.05,299.08,297.13,284.78,1.0,0.58,0.27,0.27,1.0,1.0,2.92,0.5,2.42,-0.16,0.89,0.89,0.0,179.53,181.0,63724.66,0.0,2311.34,1.0,280.24,283.73,302.56,306.02,293.15,293.15,280.25,36264.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10883.01,0.0,1826.81,2274.52,0.0,1860.33,0.9,1.0,0.0,3.0,1.0,0.0
17490900.0,297.11,297.15,293.15,0.0,0.0,285.08,0.86,0.46,0.42,297.2,297.15,293.15,0.0,0.0,285.08,0.87,0.48,0.46,297.18,297.15,293.15,0.0,0.0,285.08,0.82,0.39,0.28,297.19,297.15,293.15,0.0,0.0,285.08,0.83,0.42,0.4,297.11,297.15,293.15,0.0,0.0,285.09,0.65,0.19,0.89,285.08,284.95,305.73,300.06,299.12,297.16,285.07,1.0,0.58,0.26,0.26,1.0,1.0,2.93,0.49,2.44,-0.17,0.9,0.9,0.0,183.91,190.0,62398.72,0.0,2359.02,1.0,280.6,284.02,302.63,306.1,293.15,293.15,280.55,35818.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10910.92,0.0,1835.1,2274.52,0.0,1805.93,0.9,1.0,0.0,3.0,1.0,0.0
17491200.0,297.08,297.15,293.15,0.0,0.0,284.99,0.85,0.46,0.41,297.18,297.15,293.15,0.0,0.0,284.99,0.87,0.48,0.46,297.17,297.15,293.15,0.0,0.0,284.99,0.81,0.39,0.28,297.18,297.15,293.15,0.0,0.0,284.99,0.83,0.42,0.4,297.11,297.15,293.15,0.0,0.0,284.99,0.64,0.19,0.88,284.99,284.95,305.82,300.08,299.13,297.15,284.99,1.0,0.58,0.26,0.26,1.0,1.0,2.92,0.48,2.44,-0.18,0.9,0.9,0.0,186.74,181.0,62409.19,0.0,2347.76,1.0,280.54,283.95,302.57,305.95,293.15,293.15,280.55,35972.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10726.57,0.0,1835.04,2274.52,0.0,1833.87,0.9,1.0,0.0,3.0,1.0,0.0
17491500.0,297.09,297.15,293.15,0.0,0.0,284.85,0.88,0.45,0.41,297.19,297.15,293.15,0.0,0.0,284.85,0.89,0.48,0.46,297.18,297.15,293.15,0.0,0.0,284.85,0.84,0.39,0.28,297.19,297.15,293.15,0.0,0.0,284.85,0.86,0.42,0.4,297.11,297.15,293.15,0.0,0.0,284.86,0.66,0.19,0.88,284.85,284.95,305.9,300.09,299.15,297.16,284.84,1.0,0.57,0.26,0.26,1.0,1.0,2.91,0.47,2.44,-0.19,0.9,0.9,0.0,164.39,145.0,63676.7,0.0,2229.7,1.0,280.3,283.79,302.64,306.22,293.15,293.15,280.25,35991.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11081.1,0.0,1853.63,2274.52,0.0,1901.18,0.91,1.0,0.0,3.0,1.0,0.0
17491800.0,297.06,297.15,293.15,0.0,0.0,284.74,0.91,0.45,0.41,297.16,297.15,293.15,0.0,0.0,284.74,0.94,0.48,0.46,297.15,297.15,293.15,0.0,0.0,284.74,0.87,0.39,0.27,297.16,297.15,293.15,0.0,0.0,284.74,0.89,0.42,0.4,297.1,297.15,293.15,0.0,0.0,284.74,0.69,0.19,0.86,284.74,284.95,305.98,300.1,299.16,297.13,284.75,1.0,0.55,0.25,0.25,1.0,1.0,2.88,0.46,2.42,-0.2,0.89,0.89,0.0,138.64,121.0,63113.42,0.0,2038.68,1.0,280.24,283.7,302.56,305.99,293.15,293.15,280.25,36314.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10806.38,0.0,1816.48,2274.52,0.0,1885.99,0.9,1.0,0.0,3.0,1.0,0.0
17492100.0,297.12,297.15,293.15,0.0,0.0,285.34,0.98,0.45,0.41,297.21,297.15,293.15,0.0,0.0,285.34,1.0,0.49,0.46,297.19,297.15,293.15,0.0,0.0,285.34,0.94,0.4,0.28,297.2,297.15,293.15,0.0,0.0,285.34,0.96,0.43,0.4,297.13,297.15,293.15,0.0,0.0,285.33,0.73,0.19,0.86,285.34,284.95,306.07,300.11,299.21,297.18,285.35,1.0,0.53,0.25,0.25,1.0,1.0,2.89,0.46,2.43,-0.2,0.9,0.9,0.0,110.85,115.0,59282.74,0.0,1918.35,1.0,281.1,284.32,302.55,305.71,293.15,293.15,281.15,35674.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10258.29,0.0,1823.0,2274.52,0.0,1736.0,0.9,1.0,0.0,3.0,1.0,0.0
17492400.0,297.12,297.15,293.15,0.0,0.0,285.0,0.93,0.45,0.41,297.22,297.15,293.15,0.0,0.0,285.0,0.96,0.49,0.47,297.2,297.15,293.15,0.0,0.0,285.0,0.89,0.4,0.28,297.21,297.15,293.15,0.0,0.0,285.0,0.91,0.43,0.41,297.13,297.15,293.15,0.0,0.0,285.01,0.7,0.19,0.86,285.0,284.95,306.15,300.13,299.23,297.18,285.0,1.0,0.55,0.25,0.25,1.0,1.0,2.91,0.45,2.46,-0.21,0.91,0.91,0.0,133.2,169.0,62515.53,0.0,2067.39,1.0,280.56,283.95,302.62,306.09,293.15,293.15,280.25,35808.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11494.94,0.0,1867.41,2274.52,0.0,1903.29,0.91,1.0,0.0,3.0,1.0,0.0
17492700.0,297.07,297.15,293.15,0.0,0.0,284.7,0.86,0.45,0.4,297.18,297.15,293.15,0.0,0.0,284.7,0.88,0.49,0.46,297.15,297.15,293.15,0.0,0.0,284.7,0.82,0.39,0.28,297.16,297.15,293.15,0.0,0.0,284.7,0.84,0.42,0.41,297.1,297.15,293.15,0.0,0.0,284.7,0.64,0.19,0.86,284.7,284.95,306.24,300.15,299.22,297.14,284.71,1.0,0.57,0.25,0.25,1.0,1.0,2.89,0.44,2.45,-0.21,0.9,0.9,0.0,176.2,205.0,63658.76,0.0,2247.44,1.0,280.2,283.66,302.56,305.98,293.15,293.15,280.25,36338.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10744.43,0.0,1842.48,2274.52,0.0,1961.82,0.91,1.0,0.0,3.0,1.0,0.0
17493000.0,297.12,297.15,293.15,0.0,0.0,285.2,0.85,0.45,0.41,297.22,297.15,293.15,0.0,0.0,285.2,0.88,0.49,0.47,297.18,297.15,293.15,0.0,0.0,285.2,0.82,0.4,0.28,297.19,297.15,293.15,0.0,0.0,285.2,0.84,0.43,0.41,297.11,297.15,293.15,0.0,0.0,285.2,0.64,0.18,0.85,285.2,284.95,306.33,300.17,299.27,297.17,285.2,1.0,0.58,0.25,0.25,1.0,1.0,2.9,0.44,2.46,-0.22,0.9,0.9,0.0,184.07,181.0,60852.2,0.0,2304.2,1.0,280.84,284.16,302.57,305.86,293.15,293.15,280.85,35803.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10550.33,0.0,1837.26,2274.52,0.0,1837.11,0.9,1.0,0.0,3.0,1.0,0.0
17493300.0,297.1,297.15,293.15,0.0,0.0,284.93,0.87,0.44,0.4,297.21,297.15,293.15,0.0,0.0,284.93,0.9,0.49,0.47,297.17,297.15,293.15,0.0,0.0,284.93,0.84,0.4,0.28,297.18,297.15,293.15,0.0,0.0,284.93,0.86,0.43,0.41,297.11,297.15,293.15,0.0,0.0,284.92,0.65,0.18,0.85,284.93,284.95,306.42,300.19,299.28,297.16,284.93,1.0,0.56,0.24,0.24,1.0,1.0,2.89,0.43,2.46,-0.22,0.9,0.9,0.0,164.59,145.0,62298.21,0.0,2188.53,1.0,280.5,283.88,302.57,305.91,293.15,293.15,280.55,36067.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10587.07,0.0,1838.27,2274.52,0.0,1949.76,0.91,1.0,0.0,3.0,1.0,0.0
17493600.0,297.13,297.15,293.15,0.0,0.0,285.0,0.92,0.45,0.4,297.24,297.15,293.15,0.0,0.0,285.0,0.96,0.5,0.47,297.19,297.15,293.15,0.0,0.0,285.0,0.88,0.4,0.28,297.2,297.15,293.15,0.0,0.0,285.0,0.9,0.43,0.41,297.12,297.15,293.15,0.0,0.0,285.0,0.69,0.18,0.84,285.0,284.95,306.52,300.21,299.32,297.19,285.0,1.0,0.55,0.24,0.24,1.0,1.0,2.89,0.43,2.46,-0.23,0.9,0.9,0.0,135.66,121.0,62277.43,0.0,2049.29,1.0,280.56,283.95,302.62,306.06,293.15,293.15,280.55,35888.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10768.12,0.0,1855.17,2274.52,0.0,1958.64,0.91,1.0,0.0,3.0,1.0,0.0
17493900.0,297.09,297.15,293.15,0.0,0.0,284.69,0.96,0.44,0.4,297.21,297.15,293.15,0.0,0.0,284.69,1.0,0.5,0.47,297.16,297.15,293.15,0.0,0.0,284.69,0.93,0.4,0.28,297.17,297.15,293.15,0.0,0.0,284.69,0.95,0.43,0.41,297.11,297.15,293.15,0.0,0.0,284.69,0.72,0.18,0.83,284.69,284.95,306.62,300.23,299.32,297.16,284.7,1.0,0.53,0.24,0.24,1.0,1.0,2.86,0.42,2.44,-0.23,0.89,0.89,0.0,113.94,115.0,63287.52,0.0,1894.69,1.0,280.2,283.65,302.56,305.96,293.15,293.15,280.25,36375.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10698.21,0.0,1824.6,2274.52,0.0,2034.37,0.9,1.0,0.0,3.0,1.0,0.0
17494200.0,297.13,297.15,293.15,0.0,0.0,285.21,0.92,0.44,0.4,297.25,297.15,293.15,0.0,0.0,285.21,0.97,0.51,0.48,297.2,297.15,293.15,0.0,0.0,285.21,0.89,0.4,0.28,297.2,297.15,293.15,0.0,0.0,285.21,0.91,0.43,0.41,297.13,297.15,293.15,0.0,0.0,285.2,0.69,0.18,0.83,285.21,284.95,306.71,300.26,299.37,297.2,285.21,1.0,0.54,0.24,0.24,1.0,1.0,2.89,0.42,2.46,-0.23,0.9,0.9,0.0,132.66,151.0,60723.76,0.0,2024.67,1.0,280.84,284.17,302.58,305.86,293.15,293.15,280.85,35801.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10534.36,0.0,1817.58,2274.52,0.0,1919.08,0.9,1.0,0.0,3.0,1.0,0.0
17494500.0,297.15,297.15,293.15,0.0,0.0,285.1,0.86,0.45,0.4,297.27,297.15,293.15,0.0,0.0,285.1,0.9,0.51,0.49,297.21,297.15,293.15,0.0,0.0,285.1,0.84,0.41,0.29,297.22,297.15,293.15,0.0,0.0,285.1,0.86,0.44,0.42,297.14,297.15,293.15,0.0,0.0,285.11,0.65,0.18,0.84,285.1,284.95,306.8,300.29,299.41,297.22,285.09,1.0,0.57,0.24,0.24,1.0,1.0,2.93,0.42,2.5,-0.24,0.91,0.91,0.0,171.81,205.0,62885.25,0.0,2284.99,1.0,280.6,284.03,302.65,306.18,293.15,293.15,280.55,35661.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10982.86,0.0,1871.28,2274.52,0.0,2050.32,0.91,1.0,0.0,3.0,1.0,0.0
17494800.0,297.08,297.15,293.15,0.0,0.0,284.6,0.83,0.44,0.4,297.23,297.15,293.15,0.0,0.0,284.6,0.87,0.51,0.49,297.16,297.15,293.15,0.0,0.0,284.6,0.81,0.4,0.28,297.17,297.15,293.15,0.0,0.0,284.6,0.83,0.43,0.42,297.11,297.15,293.15,0.0,0.0,284.6,0.62,0.18,0.83,284.6,284.95,306.89,300.32,299.39,297.17,284.6,1.0,0.58,0.23,0.23,1.0,1.0,2.9,0.41,2.49,-0.25,0.9,0.9,0.0,196.86,196.0,65483.1,0.0,2371.97,1.0,279.96,283.52,302.61,306.24,293.15,293.15,279.95,36307.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11174.95,0.0,1866.75,2274.52,0.0,2197.88,0.91,1.0,0.0,3.0,1.0,0.0
17495100.0,297.07,297.15,293.15,0.0,0.0,284.72,0.84,0.43,0.39,297.21,297.15,293.15,0.0,0.0,284.72,0.89,0.51,0.49,297.14,297.15,293.15,0.0,0.0,284.72,0.82,0.4,0.28,297.15,297.15,293.15,0.0,0.0,284.72,0.84,0.43,0.41,297.1,297.15,293.15,0.0,0.0,284.71,0.63,0.18,0.81,284.72,284.95,306.97,300.35,299.39,297.15,284.73,1.0,0.57,0.23,0.23,1.0,1.0,2.87,0.4,2.46,-0.25,0.89,0.89,0.0,179.88,160.0,63393.62,0.0,2226.03,1.0,280.2,283.67,302.55,305.92,293.15,293.15,280.25,36476.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10699.38,0.0,1795.74,2274.52,0.0,2130.65,0.9,1.0,0.0,3.0,1.0,0.0
17495400.0,297.13,297.15,293.15,0.0,0.0,285.23,0.89,0.44,0.4,297.27,297.15,293.15,0.0,0.0,285.23,0.94,0.52,0.49,297.19,297.15,293.15,0.0,0.0,285.23,0.86,0.41,0.28,297.2,297.15,293.15,0.0,0.0,285.23,0.88,0.44,0.42,297.12,297.15,293.15,0.0,0.0,285.23,0.66,0.18,0.81,285.23,284.95,307.04,300.38,299.45,297.2,285.24,1.0,0.55,0.23,0.23,1.0,1.0,2.88,0.41,2.48,-0.25,0.89,0.89,0.0,149.32,124.0,60761.74,0.0,2102.05,1.0,280.84,284.19,302.58,305.86,293.15,293.15,281.15,35781.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9922.79,0.0,1787.63,2274.52,0.0,2043.55,0.9,1.0,0.0,3.0,1.0,0.0
17495700.0,297.15,297.15,293.15,0.0,0.0,285.11,0.95,0.44,0.4,297.29,297.15,293.15,0.0,0.0,285.11,1.0,0.53,0.5,297.21,297.15,293.15,0.0,0.0,285.11,0.92,0.41,0.29,297.22,297.15,293.15,0.0,0.0,285.11,0.95,0.44,0.42,297.14,297.15,293.15,0.0,0.0,285.12,0.7,0.18,0.82,285.11,284.95,307.1,300.41,299.48,297.23,285.1,1.0,0.54,0.23,0.23,1.0,1.0,2.9,0.41,2.49,-0.25,0.9,0.9,0.0,120.38,100.0,62649.72,0.0,1985.33,1.0,280.6,284.04,302.65,306.17,293.15,293.15,280.55,35641.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10957.32,0.0,1844.06,2274.52,0.0,2175.98,0.91,1.0,0.0,3.0,1.0,0.0
17496000.0,297.08,297.15,293.15,0.0,0.0,284.6,0.93,0.43,0.39,297.26,297.15,293.15,0.0,0.0,284.6,0.99,0.53,0.5,297.16,297.15,293.15,0.0,0.0,284.6,0.91,0.41,0.28,297.17,297.15,293.15,0.0,0.0,284.6,0.93,0.44,0.42,297.12,297.15,293.15,0.0,0.0,284.61,0.69,0.18,0.81,284.6,284.95,307.15,300.45,299.46,297.18,284.6,1.0,0.54,0.23,0.23,1.0,1.0,2.88,0.4,2.48,-0.25,0.89,0.89,0.0,125.43,136.0,65305.4,0.0,1980.28,1.0,279.96,283.53,302.62,306.23,293.15,293.15,279.95,36312.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11151.46,0.0,1838.48,2274.52,0.0,2325.41,0.9,1.0,0.0,3.0,1.0,0.0
17496300.0,297.1,297.15,293.15,0.0,0.0,285.17,0.87,0.43,0.39,297.26,297.15,293.15,0.0,0.0,285.17,0.93,0.53,0.5,297.17,297.15,293.15,0.0,0.0,285.17,0.85,0.41,0.29,297.17,297.15,293.15,0.0,0.0,285.17,0.87,0.44,0.42,297.11,297.15,293.15,0.0,0.0,285.16,0.64,0.17,0.8,285.17,284.95,307.18,300.48,299.47,297.18,285.18,1.0,0.56,0.23,0.23,1.0,1.0,2.88,0.4,2.48,-0.26,0.9,0.9,0.0,160.15,190.0,61281.98,0.0,2153.88,1.0,280.8,284.13,302.56,305.81,293.15,293.15,280.85,35877.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10467.69,0.0,1825.34,2274.52,0.0,2186.2,0.9,1.0,0.0,3.0,1.0,0.0
17496600.0,297.09,297.15,293.15,0.0,0.0,284.84,0.83,0.43,0.39,297.25,297.15,293.15,0.0,0.0,284.84,0.89,0.53,0.51,297.16,297.15,293.15,0.0,0.0,284.84,0.82,0.41,0.29,297.17,297.15,293.15,0.0,0.0,284.84,0.84,0.44,0.42,297.11,297.15,293.15,0.0,0.0,284.84,0.62,0.17,0.8,284.84,284.95,307.21,300.5,299.47,297.18,284.83,1.0,0.58,0.23,0.23,1.0,1.0,2.89,0.4,2.5,-0.26,0.9,0.9,0.0,190.79,196.0,64176.47,0.0,2324.5,1.0,280.26,283.76,302.62,306.17,293.15,293.15,280.25,36053.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11003.29,0.0,1841.28,2274.52,0.0,2344.37,0.91,1.0,0.0,3.0,1.0,0.0
17496900.0,297.08,297.15,293.15,0.0,0.0,284.95,0.84,0.43,0.39,297.24,297.15,293.15,0.0,0.0,284.95,0.91,0.53,0.51,297.16,297.15,293.15,0.0,0.0,284.95,0.83,0.41,0.29,297.16,297.15,293.15,0.0,0.0,284.95,0.85,0.44,0.42,297.11,297.15,293.15,0.0,0.0,284.95,0.63,0.17,0.79,284.95,284.95,307.22,300.51,299.47,297.17,284.96,1.0,0.57,0.23,0.23,1.0,1.0,2.88,0.39,2.48,-0.26,0.9,0.9,0.0,177.74,160.0,62679.15,0.0,2228.19,1.0,280.5,283.9,302.57,305.93,293.15,293.15,280.55,36046.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10632.74,0.0,1838.31,2274.52,0.0,2305.71,0.91,1.0,0.0,3.0,1.0,0.0
17497200.0,297.1,297.15,293.15,0.0,0.0,285.02,0.88,0.43,0.39,297.26,297.15,293.15,0.0,0.0,285.02,0.95,0.54,0.51,297.18,297.15,293.15,0.0,0.0,285.02,0.86,0.41,0.29,297.17,297.15,293.15,0.0,0.0,285.02,0.89,0.44,0.42,297.12,297.15,293.15,0.0,0.0,285.02,0.65,0.17,0.79,285.02,284.95,307.22,300.51,299.49,297.19,285.02,1.0,0.55,0.23,0.23,1.0,1.0,2.88,0.39,2.48,-0.26,0.9,0.9,0.0,150.3,136.0,62624.35,0.0,2094.65,1.0,280.56,283.96,302.61,306.07,293.15,293.15,280.55,35857.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10809.69,0.0,1858.89,2274.52,0.0,2302.03,0.91,1.0,0.0,3.0,1.0,0.0
17497500.0,297.06,297.15,293.15,0.0,0.0,284.7,0.92,0.42,0.38,297.22,297.15,293.15,0.0,0.0,284.7,1.0,0.54,0.51,297.14,297.15,293.15,0.0,0.0,284.7,0.91,0.41,0.29,297.14,297.15,293.15,0.0,0.0,284.7,0.93,0.44,0.42,297.11,297.15,293.15,0.0,0.0,284.69,0.68,0.17,0.77,284.7,284.95,307.22,300.51,299.46,297.15,284.71,1.0,0.53,0.23,0.23,1.0,1.0,2.84,0.38,2.46,-0.26,0.89,0.89,0.0,124.33,100.0,63496.32,0.0,1910.5,1.0,280.2,283.66,302.56,305.97,293.15,293.15,280.25,36353.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10724.86,0.0,1831.59,2274.52,0.0,2351.61,0.9,1.0,0.0,3.0,1.0,0.0
17497800.0,297.1,297.15,293.15,0.0,0.0,285.12,0.97,0.42,0.38,297.36,297.15,293.15,0.0,0.0,285.12,1.0,0.56,0.45,297.18,297.15,293.15,0.0,0.0,285.12,0.96,0.41,0.29,297.16,297.15,293.15,0.0,0.0,285.12,0.98,0.44,0.42,297.12,297.15,293.15,0.0,0.0,285.12,0.71,0.17,0.77,285.12,284.95,307.21,300.5,299.52,297.24,285.12,1.0,0.51,0.23,0.23,1.0,1.0,2.77,0.37,2.4,-0.26,0.9,0.9,0.0,104.41,111.0,59547.06,0.0,1703.75,1.0,280.84,284.1,302.56,305.79,293.15,293.15,281.15,35893.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9786.81,0.0,1819.51,2274.52,0.0,2176.39,0.9,1.0,0.0,3.0,1.0,0.0
17498100.0,297.12,297.15,293.15,0.0,0.0,285.04,0.94,0.42,0.38,297.4,297.15,293.15,0.0,0.0,285.04,1.0,0.57,0.49,297.2,297.15,293.15,0.0,0.0,285.04,0.93,0.41,0.29,297.18,297.15,293.15,0.0,0.0,285.04,0.95,0.44,0.42,297.14,297.15,293.15,0.0,0.0,285.05,0.69,0.17,0.78,285.04,284.95,307.2,300.49,299.55,297.28,285.03,1.0,0.53,0.23,0.23,1.0,1.0,2.84,0.39,2.45,-0.26,0.91,0.91,0.0,117.35,151.0,62013.0,0.0,1871.92,1.0,280.6,283.99,302.64,306.12,293.15,293.15,280.55,35762.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10868.9,0.0,1859.14,2274.52,0.0,2244.87,0.91,1.0,0.0,3.0,1.0,0.0
17498400.0,297.06,297.15,293.15,0.0,0.0,284.59,0.85,0.42,0.38,297.22,297.15,293.15,0.0,0.0,284.59,0.94,0.56,0.53,297.16,297.15,293.15,0.0,0.0,284.59,0.84,0.41,0.29,297.13,297.15,293.15,0.0,0.0,284.59,0.86,0.44,0.42,297.11,297.15,293.15,0.0,0.0,284.59,0.63,0.17,0.77,284.59,284.95,307.19,300.48,299.46,297.16,284.58,1.0,0.56,0.23,0.23,1.0,1.0,2.87,0.39,2.48,-0.27,0.9,0.9,0.0,165.33,191.0,65161.38,0.0,2156.3,1.0,279.96,283.51,302.61,306.21,293.15,293.15,279.95,36346.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11131.41,0.0,1848.16,2274.52,0.0,2376.84,0.91,1.0,0.0,3.0,1.0,0.0
17498700.0,297.08,297.15,293.15,0.0,0.0,285.14,0.83,0.42,0.38,297.23,297.15,293.15,0.0,0.0,285.15,0.92,0.56,0.53,297.18,297.15,293.15,0.0,0.0,285.14,0.83,0.41,0.29,297.14,297.15,293.15,0.0,0.0,285.15,0.85,0.44,0.42,297.11,297.15,293.15,0.0,0.0,285.14,0.62,0.17,0.77,285.14,284.95,307.17,300.47,299.46,297.17,285.16,1.0,0.57,0.22,0.22,1.0,1.0,2.86,0.38,2.48,-0.27,0.9,0.9,0.0,178.28,170.0,60952.65,0.0,2210.41,1.0,280.8,284.11,302.55,305.79,293.15,293.15,280.85,35915.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10428.67,0.0,1830.65,2274.52,0.0,2181.86,0.9,1.0,0.0,3.0,1.0,0.0
17499000.0,297.08,297.15,293.15,0.0,0.0,284.79,0.85,0.41,0.37,297.23,297.15,293.15,0.0,0.0,284.79,0.95,0.56,0.53,297.18,297.15,293.15,0.0,0.0,284.79,0.85,0.41,0.29,297.14,297.15,293.15,0.0,0.0,284.79,0.87,0.44,0.42,297.12,297.15,293.15,0.0,0.0,284.79,0.63,0.17,0.76,284.79,284.95,307.16,300.46,299.46,297.17,284.79,1.0,0.56,0.22,0.22,1.0,1.0,2.86,0.38,2.48,-0.27,0.9,0.9,0.0,159.11,146.0,63515.34,0.0,2109.39,1.0,280.26,283.73,302.61,306.13,293.15,293.15,280.25,36117.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10918.14,0.0,1839.92,2274.52,0.0,2291.01,0.91,1.0,0.0,3.0,1.0,0.0
17499300.0,297.1,297.15,293.15,0.0,0.0,285.05,0.9,0.41,0.37,297.24,297.15,293.15,0.0,0.0,285.04,1.0,0.57,0.54,297.21,297.15,293.15,0.0,0.0,285.05,0.9,0.42,0.29,297.16,297.15,293.15,0.0,0.0,285.05,0.92,0.44,0.42,297.13,297.15,293.15,0.0,0.0,285.05,0.67,0.17,0.76,285.05,284.95,307.15,300.45,299.47,297.19,285.04,1.0,0.54,0.22,0.22,1.0,1.0,2.85,0.38,2.48,-0.27,0.9,0.9,0.0,130.88,110.0,61956.76,0.0,1962.83,1.0,280.6,283.99,302.61,306.07,293.15,293.15,280.55,35829.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10855.05,0.0,1851.53,2274.52,0.0,2195.98,0.91,1.0,0.0,3.0,1.0,0.0
17499600.0,297.08,297.15,293.15,0.0,0.0,284.88,0.94,0.41,0.37,297.32,297.15,293.15,0.0,0.0,284.88,1.0,0.58,0.48,297.19,297.15,293.15,0.0,0.0,284.88,0.95,0.42,0.29,297.14,297.15,293.15,0.0,0.0,284.88,0.96,0.44,0.42,297.12,297.15,293.15,0.0,0.0,284.88,0.69,0.16,0.75,284.88,284.95,307.15,300.45,299.49,297.22,284.88,1.0,0.51,0.22,0.22,1.0,1.0,2.76,0.36,2.4,-0.27,0.9,0.9,0.0,109.79,86.0,60762.09,0.0,1718.01,1.0,280.54,283.86,302.56,305.87,293.15,293.15,280.55,36097.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10531.55,0.0,1841.75,2274.52,0.0,2180.94,0.91,1.0,0.0,3.0,1.0,0.0
17499900.0,297.1,297.15,293.15,0.0,0.0,284.79,0.93,0.41,0.37,297.41,297.15,293.15,0.0,0.0,284.79,1.0,0.59,0.49,297.22,297.15,293.15,0.0,0.0,284.79,0.94,0.42,0.3,297.16,297.15,293.15,0.0,0.0,284.79,0.95,0.44,0.42,297.15,297.15,293.15,0.0,0.0,284.8,0.69,0.17,0.76,284.79,284.95,307.15,300.45,299.55,297.29,284.78,1.0,0.52,0.23,0.23,1.0,1.0,2.8,0.37,2.43,-0.27,0.9,0.9,0.0,115.35,144.0,62682.9,0.0,1806.44,1.0,280.3,283.74,302.63,306.15,293.15,293.15,280.25,36107.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10948.12,0.0,1843.1,2274.52,0.0,2221.65,0.91,1.0,0.0,3.0,1.0,0.0
17500200.0,297.12,297.15,293.15,0.0,0.0,285.24,0.86,0.41,0.37,297.28,297.15,293.15,0.0,0.0,285.24,0.98,0.59,0.56,297.24,297.15,293.15,0.0,0.0,285.24,0.88,0.43,0.3,297.17,297.15,293.15,0.0,0.0,285.24,0.89,0.44,0.42,297.15,297.15,293.15,0.0,0.0,285.24,0.64,0.17,0.77,285.24,284.95,307.15,300.45,299.49,297.22,285.24,1.0,0.56,0.22,0.22,1.0,1.0,2.9,0.39,2.51,-0.27,0.9,0.9,0.0,151.04,180.0,61429.04,0.0,2131.63,1.0,280.84,284.18,302.58,305.9,293.15,293.15,280.85,35736.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10618.6,0.0,1845.31,2274.52,0.0,2151.68,0.91,1.0,0.0,3.0,1.0,0.0
17500500.0,297.09,297.15,293.15,0.0,0.0,284.68,0.81,0.41,0.37,297.21,297.15,293.15,0.0,0.0,284.68,0.91,0.58,0.56,297.22,297.15,293.15,0.0,0.0,284.68,0.83,0.43,0.3,297.15,297.15,293.15,0.0,0.0,284.68,0.83,0.44,0.42,297.14,297.15,293.15,0.0,0.0,284.69,0.61,0.16,0.77,284.68,284.95,307.15,300.45,299.46,297.18,284.67,1.0,0.58,0.22,0.22,1.0,1.0,2.9,0.38,2.52,-0.28,0.9,0.9,0.0,196.22,204.0,65524.98,0.0,2365.61,1.0,280.0,283.59,302.63,306.31,293.15,293.15,279.95,36187.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11326.18,0.0,1850.48,2274.52,0.0,2338.11,0.91,1.0,0.0,3.0,1.0,0.0
17500800.0,297.09,297.15,293.15,0.0,0.0,285.02,0.82,0.4,0.37,297.21,297.15,293.15,0.0,0.0,285.02,0.92,0.58,0.56,297.23,297.15,293.15,0.0,0.0,285.02,0.83,0.43,0.3,297.15,297.15,293.15,0.0,0.0,285.02,0.84,0.44,0.42,297.13,297.15,293.15,0.0,0.0,285.02,0.61,0.16,0.76,285.02,284.95,307.15,300.45,299.46,297.18,285.02,1.0,0.58,0.22,0.22,1.0,1.0,2.89,0.38,2.51,-0.28,0.9,0.9,0.0,188.83,168.0,62556.52,0.0,2302.85,1.0,280.54,283.96,302.56,305.95,293.15,293.15,280.85,36012.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10095.02,0.0,1826.09,2274.52,0.0,2209.23,0.9,1.0,0.0,3.0,1.0,0.0
17501100.0,297.11,297.15,293.15,0.0,0.0,284.89,0.85,0.4,0.37,297.23,297.15,293.15,0.0,0.0,284.89,0.96,0.59,0.56,297.26,297.15,293.15,0.0,0.0,284.89,0.87,0.44,0.31,297.16,297.15,293.15,0.0,0.0,284.89,0.87,0.44,0.42,297.14,297.15,293.15,0.0,0.0,284.9,0.63,0.16,0.76,284.89,284.95,307.15,300.45,299.48,297.2,284.88,1.0,0.56,0.22,0.22,1.0,1.0,2.9,0.38,2.52,-0.28,0.9,0.9,0.0,163.18,144.0,64052.81,0.0,2192.72,1.0,280.3,283.81,302.63,306.23,293.15,293.15,280.25,35953.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11128.21,0.0,1846.77,2274.52,0.0,2278.83,0.91,1.0,0.0,3.0,1.0,0.0
17501400.0,297.1,297.15,293.15,0.0,0.0,284.82,0.88,0.4,0.36,297.21,297.15,293.15,0.0,0.0,284.82,1.0,0.59,0.56,297.26,297.15,293.15,0.0,0.0,284.82,0.91,0.44,0.31,297.15,297.15,293.15,0.0,0.0,284.82,0.91,0.44,0.42,297.14,297.15,293.15,0.0,0.0,284.82,0.66,0.16,0.75,284.82,284.95,307.15,300.45,299.47,297.19,284.81,1.0,0.54,0.22,0.22,1.0,1.0,2.88,0.38,2.5,-0.28,0.9,0.9,0.0,136.32,120.0,63920.6,0.0,2030.51,1.0,280.26,283.75,302.61,306.14,293.15,293.15,280.25,36109.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10968.9,0.0,1842.76,2274.52,0.0,2282.17,0.91,1.0,0.0,3.0,1.0,0.0
17501700.0,297.12,297.15,293.15,0.0,0.0,285.0,0.92,0.4,0.36,297.36,297.15,293.15,0.0,0.0,285.0,1.0,0.61,0.49,297.28,297.15,293.15,0.0,0.0,285.0,0.96,0.45,0.31,297.17,297.15,293.15,0.0,0.0,285.0,0.96,0.44,0.42,297.15,297.15,293.15,0.0,0.0,285.01,0.69,0.16,0.75,285.0,284.95,307.15,300.45,299.54,297.28,284.99,1.0,0.52,0.22,0.22,1.0,1.0,2.8,0.36,2.44,-0.28,0.9,0.9,0.0,114.54,99.0,61364.68,0.0,1799.55,1.0,280.6,283.96,302.61,306.04,293.15,293.15,280.55,35869.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10784.47,0.0,1852.94,2274.52,0.0,2184.86,0.91,1.0,0.0,3.0,1.0,0.0
17502000.0,297.1,297.15,293.15,0.0,0.0,284.96,0.91,0.4,0.36,297.39,297.15,293.15,0.0,0.0,284.96,1.0,0.62,0.51,297.28,297.15,293.15,0.0,0.0,284.96,0.95,0.45,0.31,297.15,297.15,293.15,0.0,0.0,284.96,0.94,0.44,0.42,297.14,297.15,293.15,0.0,0.0,284.95,0.68,0.16,0.75,284.96,284.95,307.15,300.45,299.56,297.3,284.96,1.0,0.53,0.22,0.22,1.0,1.0,2.82,0.37,2.45,-0.27,0.9,0.9,0.0,121.35,139.0,61908.56,0.0,1869.76,1.0,280.54,283.91,302.57,305.92,293.15,293.15,280.55,36043.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10660.87,0.0,1841.96,2274.52,0.0,2186.33,0.91,1.0,0.0,3.0,1.0,0.0
17502300.0,297.12,297.15,293.15,0.0,0.0,284.93,0.85,0.4,0.36,297.25,297.15,293.15,0.0,0.0,284.93,0.99,0.61,0.58,297.3,297.15,293.15,0.0,0.0,284.93,0.89,0.46,0.32,297.16,297.15,293.15,0.0,0.0,284.93,0.88,0.44,0.42,297.15,297.15,293.15,0.0,0.0,284.94,0.64,0.16,0.76,284.93,284.95,307.15,300.45,299.5,297.23,284.92,1.0,0.56,0.22,0.22,1.0,1.0,2.93,0.39,2.54,-0.28,0.9,0.9,0.0,156.32,195.0,64754.34,0.0,2219.3,1.0,280.3,283.84,302.64,306.28,293.15,293.15,280.25,35917.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11219.4,0.0,1862.51,2274.52,0.0,2285.73,0.91,1.0,0.0,3.0,1.0,0.0
17502600.0,297.08,297.15,293.15,0.0,0.0,284.84,0.81,0.4,0.36,297.17,297.15,293.15,0.0,0.0,284.84,0.93,0.6,0.57,297.27,297.15,293.15,0.0,0.0,284.84,0.84,0.46,0.32,297.13,297.15,293.15,0.0,0.0,284.84,0.83,0.44,0.42,297.12,297.15,293.15,0.0,0.0,284.83,0.6,0.16,0.75,284.84,284.95,307.15,300.45,299.46,297.18,284.84,1.0,0.58,0.22,0.22,1.0,1.0,2.92,0.38,2.54,-0.28,0.9,0.9,0.0,195.21,201.0,64523.72,0.0,2384.75,1.0,280.24,283.76,302.57,306.06,293.15,293.15,280.25,36181.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10984.86,0.0,1839.64,2274.52,0.0,2291.06,0.91,1.0,0.0,3.0,1.0,0.0
17502900.0,297.13,297.15,293.15,0.0,0.0,285.13,0.82,0.4,0.36,297.2,297.15,293.15,0.0,0.0,285.13,0.95,0.61,0.58,297.32,297.15,293.15,0.0,0.0,285.13,0.87,0.47,0.33,297.17,297.15,293.15,0.0,0.0,285.13,0.85,0.44,0.42,297.14,297.15,293.15,0.0,0.0,285.14,0.62,0.16,0.75,285.13,284.95,307.15,300.45,299.49,297.22,285.12,1.0,0.58,0.22,0.22,1.0,1.0,2.93,0.38,2.55,-0.28,0.91,0.91,0.0,179.73,165.0,63236.18,0.0,2332.62,1.0,280.6,284.05,302.62,306.14,293.15,293.15,280.55,35740.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11013.14,0.0,1858.13,2274.52,0.0,2227.55,0.91,1.0,0.0,3.0,1.0,0.0
17503200.0,297.09,297.15,293.15,0.0,0.0,284.63,0.85,0.39,0.36,297.16,297.15,293.15,0.0,0.0,284.63,0.98,0.61,0.57,297.29,297.15,293.15,0.0,0.0,284.63,0.9,0.47,0.33,297.14,297.15,293.15,0.0,0.0,284.63,0.88,0.44,0.42,297.13,297.15,293.15,0.0,0.0,284.63,0.63,0.16,0.74,284.63,284.95,307.15,300.45,299.47,297.19,284.63,1.0,0.56,0.22,0.22,1.0,1.0,2.91,0.38,2.53,-0.28,0.9,0.9,0.0,156.71,129.0,65831.09,0.0,2179.73,1.0,279.96,283.55,302.61,306.25,293.15,293.15,280.25,36292.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10513.77,0.0,1852.59,2274.52,0.0,2358.52,0.91,1.0,0.0,3.0,1.0,0.0
17503500.0,297.11,297.15,293.15,0.0,0.0,285.15,0.88,0.39,0.36,297.22,297.15,293.15,0.0,0.0,285.15,1.0,0.61,0.54,297.32,297.15,293.15,0.0,0.0,285.15,0.95,0.48,0.33,297.15,297.15,293.15,0.0,0.0,285.15,0.92,0.44,0.42,297.14,297.15,293.15,0.0,0.0,285.14,0.66,0.16,0.74,285.15,284.95,307.17,300.42,299.5,297.22,285.16,1.0,0.54,0.22,0.22,1.0,1.0,2.86,0.37,2.49,-0.28,0.9,0.9,0.0,130.94,105.0,61020.5,0.0,1974.34,1.0,280.8,284.11,302.54,305.79,293.15,293.15,280.85,35889.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10440.25,0.0,1841.27,2274.52,0.0,2153.09,0.91,1.0,0.0,3.0,1.0,0.0
17503800.0,297.11,297.15,293.15,0.0,0.0,284.79,0.89,0.39,0.35,297.31,297.15,293.15,0.0,0.0,284.79,1.0,0.62,0.53,297.32,297.15,293.15,0.0,0.0,284.79,0.95,0.48,0.34,297.15,297.15,293.15,0.0,0.0,284.79,0.92,0.44,0.42,297.14,297.15,293.15,0.0,0.0,284.79,0.66,0.16,0.74,284.79,284.95,307.21,300.34,299.54,297.27,284.79,1.0,0.54,0.22,0.22,1.0,1.0,2.86,0.37,2.49,-0.28,0.9,0.9,0.0,129.44,141.0,63548.39,0.0,1968.56,1.0,280.26,283.72,302.59,306.11,293.15,293.15,280.25,36125.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10914.91,0.0,1848.82,2274.52,0.0,2185.6,0.91,1.0,0.0,3.0,1.0,0.0
17504100.0,297.11,297.15,293.15,0.0,0.0,284.96,0.87,0.39,0.35,297.23,297.15,293.15,0.0,0.0,284.96,1.0,0.62,0.57,297.32,297.15,293.15,0.0,0.0,284.96,0.94,0.49,0.34,297.15,297.15,293.15,0.0,0.0,284.96,0.9,0.44,0.42,297.14,297.15,293.15,0.0,0.0,284.95,0.65,0.16,0.74,284.96,284.95,307.28,300.23,299.53,297.23,284.97,1.0,0.55,0.22,0.22,1.0,1.0,2.9,0.38,2.52,-0.28,0.9,0.9,0.0,139.98,150.0,62614.54,0.0,2082.08,1.0,280.5,283.9,302.54,305.89,293.15,293.15,280.55,36057.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10618.89,0.0,1841.55,2274.52,0.0,2033.74,0.91,1.0,0.0,3.0,1.0,0.0
17504400.0,297.11,297.15,293.15,0.0,0.0,285.03,0.85,0.39,0.35,297.16,297.15,293.15,0.0,0.0,285.03,1.0,0.62,0.58,297.33,297.15,293.15,0.0,0.0,285.03,0.93,0.49,0.35,297.15,297.15,293.15,0.0,0.0,285.03,0.89,0.44,0.42,297.14,297.15,293.15,0.0,0.0,285.03,0.64,0.16,0.73,285.03,284.95,307.37,300.09,299.53,297.21,285.03,1.0,0.56,0.22,0.22,1.0,1.0,2.93,0.38,2.55,-0.29,0.9,0.9,0.0,149.33,156.0,62552.02,0.0,2173.7,1.0,280.54,283.95,302.54,305.93,293.15,293.15,280.55,35951.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10739.33,0.0,1839.47,2274.52,0.0,1887.13,0.91,1.0,0.0,3.0,1.0,0.0
17504700.0,297.12,297.15,293.15,0.0,0.0,285.17,0.84,0.39,0.35,297.14,297.15,293.15,0.0,0.0,285.18,0.98,0.61,0.58,297.33,297.15,293.15,0.0,0.0,285.17,0.91,0.5,0.35,297.15,297.15,293.15,0.0,0.0,285.17,0.88,0.44,0.42,297.14,297.15,293.15,0.0,0.0,285.17,0.63,0.16,0.73,285.17,284.95,307.48,299.93,299.55,297.21,285.18,1.0,0.56,0.22,0.22,1.0,1.0,2.93,0.38,2.55,-0.29,0.9,0.9,0.0,158.7,165.0,60994.84,0.0,2224.45,1.0,280.8,284.11,302.51,305.76,293.15,293.15,280.85,35836.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10429.46,0.0,1840.32,2274.52,0.0,1689.27,0.91,1.0,0.0,3.0,1.0,0.0
