time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17505000.0,297.11,297.15,293.15,0.0,0.0,284.81,0.83,0.39,0.35,297.13,297.15,293.15,0.0,0.0,284.81,0.97,0.61,0.58,297.33,297.15,293.15,0.0,0.0,284.81,0.91,0.5,0.35,297.15,297.15,293.15,0.0,0.0,284.81,0.87,0.44,0.42,297.13,297.15,293.15,0.0,0.0,284.82,0.62,0.16,0.73,284.81,284.95,307.59,299.76,299.57,297.2,284.81,1.0,0.57,0.22,0.22,1.0,1.0,2.93,0.38,2.56,-0.29,0.9,0.9,0.0,167.19,171.0,63437.65,0.0,2276.9,1.0,280.26,283.71,302.58,306.1,293.15,293.15,280.25,36068.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10903.52,0.0,1856.33,2274.52,0.0,1666.69,0.91,1.0,0.0,3.0,1.0,0.0
17505300.0,297.09,297.15,293.15,0.0,0.0,284.92,0.82,0.38,0.35,297.1,297.15,293.15,0.0,0.0,284.92,0.96,0.61,0.58,297.31,297.15,293.15,0.0,0.0,284.92,0.89,0.51,0.36,297.13,297.15,293.15,0.0,0.0,284.92,0.85,0.44,0.42,297.12,297.15,293.15,0.0,0.0,284.91,0.61,0.16,0.73,284.92,284.95,307.7,299.6,299.58,297.19,284.93,1.0,0.57,0.22,0.22,1.0,1.0,2.91,0.37,2.54,-0.29,0.89,0.89,0.0,175.85,180.0,61416.05,0.0,2286.49,1.0,280.5,283.84,302.5,305.77,293.15,293.15,280.55,36166.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10463.07,0.0,1822.04,2274.52,0.0,1440.88,0.9,1.0,0.0,3.0,1.0,0.0
17505600.0,297.12,297.15,293.15,0.0,0.0,285.01,0.81,0.39,0.35,297.13,297.15,293.15,0.0,0.0,285.01,0.95,0.61,0.58,297.34,297.15,293.15,0.0,0.0,285.01,0.89,0.52,0.36,297.16,297.15,293.15,0.0,0.0,285.01,0.85,0.44,0.42,297.13,297.15,293.15,0.0,0.0,285.01,0.61,0.16,0.73,285.01,284.95,307.82,299.45,299.62,297.21,285.0,1.0,0.58,0.22,0.22,1.0,1.0,2.93,0.38,2.56,-0.29,0.9,0.9,0.0,181.13,186.0,61250.46,0.0,2348.15,1.0,280.56,283.91,302.49,305.89,293.15,293.15,280.55,35904.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10623.6,0.0,1834.53,2274.52,0.0,1469.12,0.9,1.0,0.0,3.0,1.0,0.0
17505900.0,297.11,297.15,293.15,0.0,0.0,284.84,0.81,0.38,0.35,297.12,297.15,293.15,0.0,0.0,284.83,0.94,0.61,0.58,297.33,297.15,293.15,0.0,0.0,284.83,0.89,0.52,0.37,297.15,297.15,293.15,0.0,0.0,284.83,0.84,0.44,0.42,297.13,297.15,293.15,0.0,0.0,284.84,0.6,0.16,0.73,284.83,284.95,307.92,299.33,299.64,297.2,284.82,1.0,0.58,0.22,0.22,1.0,1.0,2.94,0.37,2.56,-0.29,0.9,0.9,0.0,189.64,195.0,62396.69,0.0,2395.21,1.0,280.3,283.72,302.38,305.9,293.15,293.15,280.25,35997.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10876.07,0.0,1854.05,2274.52,0.0,1540.21,0.91,1.0,0.0,3.0,1.0,0.0
17506200.0,297.09,297.15,293.15,0.0,0.0,284.76,0.79,0.38,0.35,297.09,297.15,293.15,0.0,0.0,284.76,0.92,0.6,0.58,297.31,297.15,293.15,0.0,0.0,284.76,0.88,0.52,0.37,297.13,297.15,293.15,0.0,0.0,284.76,0.83,0.44,0.42,297.12,297.15,293.15,0.0,0.0,284.76,0.59,0.16,0.72,284.76,284.95,308.02,299.25,299.65,297.19,284.76,1.0,0.59,0.21,0.21,1.0,1.0,2.92,0.37,2.55,-0.29,0.9,0.9,0.0,198.21,204.0,62097.36,0.0,2413.84,1.0,280.26,283.65,302.27,305.71,293.15,293.15,280.55,36189.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10033.73,0.0,1841.33,2274.52,0.0,1534.98,0.91,1.0,0.0,3.0,1.0,0.0
17506500.0,297.12,297.15,293.15,0.0,0.0,285.03,0.79,0.38,0.35,297.11,297.15,293.15,0.0,0.0,285.03,0.92,0.6,0.57,297.32,297.15,293.15,0.0,0.0,285.03,0.88,0.53,0.37,297.15,297.15,293.15,0.0,0.0,285.03,0.83,0.44,0.42,297.13,297.15,293.15,0.0,0.0,285.04,0.59,0.15,0.72,285.03,284.95,308.1,299.23,299.68,297.2,285.02,1.0,0.59,0.22,0.22,1.0,1.0,2.93,0.37,2.56,-0.29,0.9,0.9,0.0,204.17,210.0,60592.36,0.0,2455.78,1.0,280.6,283.92,302.27,305.64,293.15,293.15,280.55,35867.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10633.48,0.0,1846.92,2274.52,0.0,1448.11,0.91,1.0,0.0,3.0,1.0,0.0
17506800.0,297.1,297.15,293.15,0.0,0.0,284.95,0.78,0.38,0.34,297.08,297.15,293.15,0.0,0.0,284.95,0.91,0.6,0.57,297.3,297.15,293.15,0.0,0.0,284.95,0.87,0.53,0.38,297.13,297.15,293.15,0.0,0.0,284.95,0.82,0.44,0.42,297.12,297.15,293.15,0.0,0.0,284.95,0.58,0.15,0.72,284.95,284.95,308.15,299.29,299.67,297.18,284.95,1.0,0.6,0.21,0.21,1.0,1.0,2.92,0.37,2.55,-0.29,0.9,0.9,0.0,213.24,216.0,60658.11,0.0,2478.41,1.0,280.54,283.85,302.25,305.53,293.15,293.15,280.55,36037.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10467.23,0.0,1838.96,2274.52,0.0,1436.22,0.91,1.0,0.0,3.0,1.0,0.0
17507100.0,297.11,297.15,293.15,0.0,0.0,284.82,0.77,0.38,0.34,297.09,297.15,293.15,0.0,0.0,284.82,0.9,0.6,0.57,297.29,297.15,293.15,0.0,0.0,284.82,0.87,0.54,0.38,297.14,297.15,293.15,0.0,0.0,284.82,0.81,0.44,0.42,297.13,297.15,293.15,0.0,0.0,284.83,0.57,0.15,0.72,284.82,284.95,308.19,299.39,299.68,297.18,284.81,1.0,0.6,0.21,0.21,1.0,1.0,2.92,0.37,2.55,-0.29,0.9,0.9,0.0,220.03,225.0,62170.74,0.0,2522.05,1.0,280.3,283.71,302.43,305.92,293.15,293.15,280.25,36039.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10855.7,0.0,1850.67,2274.52,0.0,1477.58,0.91,1.0,0.0,3.0,1.0,0.0
17507400.0,297.11,297.15,293.15,0.0,0.0,285.17,0.77,0.38,0.34,297.09,297.15,293.15,0.0,0.0,285.17,0.89,0.6,0.57,297.29,297.15,293.15,0.0,0.0,285.17,0.86,0.54,0.38,297.14,297.15,293.15,0.0,0.0,285.17,0.81,0.44,0.42,297.13,297.15,293.15,0.0,0.0,285.17,0.57,0.15,0.72,285.17,284.95,308.21,299.49,299.69,297.18,285.17,1.0,0.6,0.21,0.21,1.0,1.0,2.92,0.37,2.55,-0.29,0.9,0.9,0.0,227.45,231.0,59636.88,0.0,2546.24,1.0,280.84,284.08,302.46,305.67,293.15,293.15,280.85,35801.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10392.09,0.0,1850.86,2274.52,0.0,1333.53,0.91,1.0,0.0,3.0,1.0,0.0
17507700.0,297.09,297.15,293.15,0.0,0.0,284.9,0.76,0.37,0.34,297.06,297.15,293.15,0.0,0.0,284.91,0.88,0.59,0.56,297.26,297.15,293.15,0.0,0.0,284.91,0.86,0.54,0.38,297.13,297.15,293.15,0.0,0.0,284.91,0.8,0.44,0.42,297.12,297.15,293.15,0.0,0.0,284.9,0.56,0.15,0.71,284.91,284.95,308.23,299.6,299.68,297.16,284.91,1.0,0.61,0.21,0.21,1.0,1.0,2.91,0.37,2.54,-0.29,0.9,0.9,0.0,236.25,240.0,61251.8,0.0,2570.17,1.0,280.5,283.82,302.56,305.85,293.15,293.15,280.55,36089.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10460.75,0.0,1849.56,2274.52,0.0,1411.54,0.91,1.0,0.0,3.0,1.0,0.0
17508000.0,297.09,297.15,293.15,0.0,0.0,284.96,0.75,0.37,0.34,297.06,297.15,293.15,0.0,0.0,284.96,0.87,0.59,0.56,297.25,297.15,293.15,0.0,0.0,284.96,0.85,0.55,0.39,297.12,297.15,293.15,0.0,0.0,284.96,0.79,0.44,0.42,297.12,297.15,293.15,0.0,0.0,284.96,0.55,0.15,0.71,284.96,284.95,308.24,299.72,299.67,297.15,284.96,1.0,0.61,0.21,0.21,1.0,1.0,2.9,0.36,2.53,-0.29,0.9,0.9,0.0,243.51,246.0,61110.46,0.0,2587.26,1.0,280.54,283.87,302.59,305.9,293.15,293.15,280.55,36042.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10571.88,0.0,1838.15,2274.52,0.0,1466.7,0.9,1.0,0.0,3.0,1.0,0.0
17508300.0,297.1,297.15,293.15,0.0,0.0,284.84,0.75,0.37,0.34,297.06,297.15,293.15,0.0,0.0,284.84,0.87,0.59,0.56,297.24,297.15,293.15,0.0,0.0,284.84,0.85,0.55,0.39,297.13,297.15,293.15,0.0,0.0,284.84,0.79,0.44,0.42,297.12,297.15,293.15,0.0,0.0,284.85,0.55,0.15,0.71,284.84,284.95,308.24,299.84,299.68,297.16,284.83,1.0,0.61,0.21,0.21,1.0,1.0,2.9,0.37,2.53,-0.29,0.9,0.9,0.0,247.7,240.0,62655.66,0.0,2613.52,1.0,280.3,283.73,302.67,306.19,293.15,293.15,280.25,36023.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10955.33,0.0,1851.16,2274.52,0.0,1627.04,0.91,1.0,0.0,3.0,1.0,0.0
17508600.0,297.09,297.15,293.15,0.0,0.0,284.77,0.76,0.37,0.34,297.04,297.15,293.15,0.0,0.0,284.77,0.88,0.58,0.55,297.22,297.15,293.15,0.0,0.0,284.77,0.86,0.55,0.39,297.12,297.15,293.15,0.0,0.0,284.77,0.8,0.43,0.42,297.12,297.15,293.15,0.0,0.0,284.77,0.56,0.15,0.7,284.77,284.95,308.24,299.95,299.67,297.14,284.76,1.0,0.6,0.21,0.21,1.0,1.0,2.87,0.36,2.51,-0.29,0.9,0.9,0.0,229.29,216.0,62576.93,0.0,2474.16,1.0,280.26,283.68,302.63,306.09,293.15,293.15,280.25,36188.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10801.59,0.0,1837.67,2274.52,0.0,1720.8,0.9,1.0,0.0,3.0,1.0,0.0
17508900.0,297.11,297.15,293.15,0.0,0.0,285.03,0.78,0.37,0.34,297.07,297.15,293.15,0.0,0.0,285.03,0.91,0.58,0.55,297.23,297.15,293.15,0.0,0.0,285.03,0.89,0.55,0.39,297.14,297.15,293.15,0.0,0.0,285.03,0.82,0.43,0.42,297.13,297.15,293.15,0.0,0.0,285.04,0.58,0.15,0.69,285.03,284.95,308.23,300.07,299.68,297.16,285.02,1.0,0.58,0.22,0.22,1.0,1.0,2.86,0.36,2.5,-0.29,0.9,0.9,0.0,200.44,180.0,61187.78,0.0,2318.47,1.0,280.6,283.95,302.65,306.06,293.15,293.15,280.55,35859.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10766.13,0.0,1844.1,2274.52,0.0,1743.77,0.91,1.0,0.0,3.0,1.0,0.0
17509200.0,297.1,297.15,293.15,0.0,0.0,284.94,0.81,0.37,0.33,297.05,297.15,293.15,0.0,0.0,284.94,0.94,0.58,0.55,297.21,297.15,293.15,0.0,0.0,284.94,0.92,0.55,0.39,297.12,297.15,293.15,0.0,0.0,284.94,0.85,0.43,0.41,297.13,297.15,293.15,0.0,0.0,284.94,0.6,0.15,0.68,284.94,284.95,308.22,300.17,299.67,297.14,284.95,1.0,0.56,0.22,0.22,1.0,1.0,2.84,0.36,2.48,-0.29,0.9,0.9,0.0,172.87,144.0,61201.5,0.0,2139.31,1.0,280.54,283.88,302.59,305.91,293.15,293.15,280.85,36039.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9944.88,0.0,1836.42,2274.52,0.0,1859.12,0.9,1.0,0.0,3.0,1.0,0.0
17509500.0,297.11,297.15,293.15,0.0,0.0,284.81,0.84,0.36,0.33,297.06,297.15,293.15,0.0,0.0,284.81,0.98,0.57,0.54,297.21,297.15,293.15,0.0,0.0,284.81,0.97,0.56,0.39,297.13,297.15,293.15,0.0,0.0,284.81,0.89,0.43,0.41,297.14,297.15,293.15,0.0,0.0,284.82,0.62,0.15,0.68,284.81,284.95,308.2,300.28,299.67,297.15,284.8,1.0,0.54,0.22,0.22,1.0,1.0,2.83,0.36,2.47,-0.29,0.9,0.9,0.0,145.01,135.0,62561.52,0.0,1993.71,1.0,280.3,283.73,302.66,306.18,293.15,293.15,280.25,36056.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10942.5,0.0,1846.88,2274.52,0.0,2018.85,0.91,1.0,0.0,3.0,1.0,0.0
17509800.0,297.12,297.15,293.15,0.0,0.0,285.16,0.84,0.36,0.33,297.06,297.15,293.15,0.0,0.0,285.16,0.98,0.57,0.54,297.22,297.15,293.15,0.0,0.0,285.16,0.98,0.56,0.39,297.14,297.15,293.15,0.0,0.0,285.16,0.89,0.43,0.41,297.14,297.15,293.15,0.0,0.0,285.15,0.63,0.15,0.68,285.16,284.95,308.18,300.37,299.67,297.16,285.16,1.0,0.54,0.22,0.22,1.0,1.0,2.82,0.35,2.47,-0.28,0.9,0.9,0.0,140.97,141.0,60033.48,0.0,1958.88,1.0,280.84,284.11,302.59,305.84,293.15,293.15,280.85,35822.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10457.15,0.0,1844.31,2274.52,0.0,1999.39,0.91,1.0,0.0,3.0,1.0,0.0
17510100.0,297.1,297.15,293.15,0.0,0.0,284.89,0.83,0.36,0.33,297.04,297.15,293.15,0.0,0.0,284.89,0.97,0.57,0.54,297.2,297.15,293.15,0.0,0.0,284.89,0.97,0.56,0.39,297.12,297.15,293.15,0.0,0.0,284.89,0.88,0.43,0.41,297.13,297.15,293.15,0.0,0.0,284.88,0.62,0.15,0.68,284.89,284.95,308.17,300.46,299.66,297.15,284.9,1.0,0.54,0.22,0.22,1.0,1.0,2.81,0.35,2.46,-0.28,0.9,0.9,0.0,146.78,150.0,61577.48,0.0,1970.56,1.0,280.5,283.84,302.59,305.89,293.15,293.15,280.55,36117.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10502.65,0.0,1839.91,2274.52,0.0,2183.29,0.91,1.0,0.0,3.0,1.0,0.0
17510400.0,297.11,297.15,293.15,0.0,0.0,284.97,0.83,0.36,0.33,297.06,297.15,293.15,0.0,0.0,284.97,0.96,0.56,0.54,297.23,297.15,293.15,0.0,0.0,284.97,0.96,0.56,0.39,297.13,297.15,293.15,0.0,0.0,284.97,0.87,0.43,0.41,297.14,297.15,293.15,0.0,0.0,284.97,0.62,0.15,0.68,284.97,284.95,308.15,300.53,299.67,297.16,284.97,1.0,0.55,0.22,0.22,1.0,1.0,2.82,0.36,2.46,-0.28,0.9,0.9,0.0,152.19,156.0,61669.14,0.0,2005.08,1.0,280.56,283.92,302.63,306.04,293.15,293.15,280.55,35933.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10695.51,0.0,1850.97,2274.52,0.0,2259.19,0.91,1.0,0.0,3.0,1.0,0.0
17510700.0,297.1,297.15,293.15,0.0,0.0,285.1,0.81,0.36,0.33,297.05,297.15,293.15,0.0,0.0,285.1,0.94,0.56,0.53,297.23,297.15,293.15,0.0,0.0,285.1,0.95,0.56,0.4,297.12,297.15,293.15,0.0,0.0,285.1,0.86,0.43,0.41,297.13,297.15,293.15,0.0,0.0,285.09,0.61,0.15,0.67,285.1,284.95,308.14,300.59,299.66,297.15,285.11,1.0,0.55,0.22,0.22,1.0,1.0,2.8,0.35,2.45,-0.28,0.9,0.9,0.0,160.39,165.0,60391.51,0.0,2023.18,1.0,280.8,284.07,302.57,305.78,293.15,293.15,280.85,35924.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10366.98,0.0,1843.21,2274.52,0.0,2287.67,0.91,1.0,0.0,3.0,1.0,0.0
17511000.0,297.09,297.15,293.15,0.0,0.0,284.76,0.8,0.36,0.32,297.04,297.15,293.15,0.0,0.0,284.76,0.93,0.56,0.53,297.23,297.15,293.15,0.0,0.0,284.76,0.94,0.57,0.4,297.11,297.15,293.15,0.0,0.0,284.76,0.85,0.43,0.41,297.13,297.15,293.15,0.0,0.0,284.76,0.6,0.14,0.67,284.76,284.95,308.14,300.66,299.66,297.16,284.75,1.0,0.55,0.22,0.22,1.0,1.0,2.8,0.35,2.45,-0.28,0.9,0.9,0.0,167.99,171.0,63092.85,0.0,2057.03,1.0,280.26,283.7,302.63,306.13,293.15,293.15,280.25,36158.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10867.12,0.0,1848.11,2274.52,0.0,2483.79,0.91,1.0,0.0,3.0,1.0,0.0
17511300.0,297.11,297.15,293.15,0.0,0.0,285.03,0.8,0.36,0.32,297.06,297.15,293.15,0.0,0.0,285.03,0.92,0.55,0.53,297.27,297.15,293.15,0.0,0.0,285.03,0.93,0.57,0.4,297.13,297.15,293.15,0.0,0.0,285.03,0.84,0.43,0.41,297.14,297.15,293.15,0.0,0.0,285.04,0.59,0.14,0.67,285.03,284.95,308.14,300.72,299.68,297.18,285.02,1.0,0.56,0.22,0.22,1.0,1.0,2.8,0.35,2.45,-0.28,0.9,0.9,0.0,174.32,180.0,61772.31,0.0,2089.75,1.0,280.6,283.98,302.63,306.08,293.15,293.15,280.55,35857.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10834.65,0.0,1855.4,2274.52,0.0,2486.97,0.91,1.0,0.0,3.0,1.0,0.0
17511600.0,297.09,297.15,293.15,0.0,0.0,284.95,0.78,0.35,0.32,297.03,297.15,293.15,0.0,0.0,284.95,0.9,0.55,0.52,297.26,297.15,293.15,0.0,0.0,284.95,0.92,0.58,0.41,297.11,297.15,293.15,0.0,0.0,284.95,0.83,0.42,0.41,297.13,297.15,293.15,0.0,0.0,284.95,0.58,0.14,0.67,284.95,284.95,308.13,300.77,299.67,297.17,284.95,1.0,0.56,0.22,0.22,1.0,1.0,2.79,0.35,2.44,-0.28,0.9,0.9,0.0,183.18,189.0,61833.14,0.0,2109.82,1.0,280.54,283.91,302.59,305.94,293.15,293.15,280.25,36035.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11343.32,0.0,1848.01,2274.52,0.0,2577.5,0.91,1.0,0.0,3.0,1.0,0.0
17511900.0,297.09,297.15,293.15,0.0,0.0,285.11,0.78,0.35,0.32,297.04,297.15,293.15,0.0,0.0,285.11,0.89,0.55,0.52,297.28,297.15,293.15,0.0,0.0,285.11,0.91,0.58,0.41,297.11,297.15,293.15,0.0,0.0,285.11,0.82,0.42,0.41,297.13,297.15,293.15,0.0,0.0,285.1,0.58,0.14,0.67,285.11,284.95,308.11,300.81,299.67,297.18,285.12,1.0,0.57,0.22,0.22,1.0,1.0,2.78,0.35,2.43,-0.28,0.9,0.9,0.0,190.16,195.0,60560.03,0.0,2134.26,1.0,280.8,284.09,302.57,305.79,293.15,293.15,280.85,35936.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10385.91,0.0,1836.35,2274.52,0.0,2590.44,0.9,1.0,0.0,3.0,1.0,0.0
17512200.0,297.08,297.15,293.15,0.0,0.0,284.76,0.77,0.35,0.32,297.03,297.15,293.15,0.0,0.0,284.76,0.88,0.54,0.52,297.28,297.15,293.15,0.0,0.0,284.76,0.91,0.59,0.41,297.11,297.15,293.15,0.0,0.0,284.76,0.82,0.42,0.4,297.13,297.15,293.15,0.0,0.0,284.76,0.57,0.14,0.67,284.76,284.95,308.08,300.84,299.67,297.18,284.76,1.0,0.57,0.22,0.22,1.0,1.0,2.78,0.35,2.43,-0.28,0.9,0.9,0.0,197.9,201.0,63196.04,0.0,2171.06,1.0,280.26,283.71,302.62,306.12,293.15,293.15,280.25,36158.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10878.65,0.0,1841.1,2274.52,0.0,2741.8,0.91,1.0,0.0,3.0,1.0,0.0
17512500.0,297.1,297.15,293.15,0.0,0.0,285.03,0.76,0.35,0.32,297.05,297.15,293.15,0.0,0.0,285.03,0.88,0.54,0.51,297.31,297.15,293.15,0.0,0.0,285.03,0.91,0.59,0.42,297.12,297.15,293.15,0.0,0.0,285.03,0.81,0.42,0.4,297.13,297.15,293.15,0.0,0.0,285.04,0.56,0.14,0.67,285.03,284.95,308.02,300.85,299.66,297.2,285.02,1.0,0.57,0.22,0.22,1.0,1.0,2.79,0.35,2.43,-0.28,0.9,0.9,0.0,204.47,210.0,61760.28,0.0,2203.18,1.0,280.6,283.98,302.61,306.07,293.15,293.15,280.55,35859.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10831.01,0.0,1848.3,2274.52,0.0,2685.7,0.91,1.0,0.0,3.0,1.0,0.0
17512800.0,297.08,297.15,293.15,0.0,0.0,284.93,0.75,0.34,0.31,297.03,297.15,293.15,0.0,0.0,284.93,0.87,0.53,0.51,297.28,297.15,293.15,0.0,0.0,284.93,0.9,0.6,0.42,297.1,297.15,293.15,0.0,0.0,284.93,0.8,0.42,0.4,297.13,297.15,293.15,0.0,0.0,284.93,0.56,0.14,0.66,284.93,284.95,307.93,300.83,299.63,297.18,284.93,1.0,0.58,0.22,0.22,1.0,1.0,2.77,0.35,2.42,-0.27,0.9,0.9,0.0,213.44,216.0,61619.34,0.0,2219.26,1.0,280.54,283.9,302.57,305.91,293.15,293.15,280.55,36053.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10630.6,0.0,1839.34,2274.52,0.0,2684.94,0.91,1.0,0.0,3.0,1.0,0.0
17513100.0,297.08,297.15,293.15,0.0,0.0,284.79,0.75,0.34,0.31,297.03,297.15,293.15,0.0,0.0,284.79,0.86,0.53,0.51,297.29,297.15,293.15,0.0,0.0,284.79,0.89,0.6,0.42,297.1,297.15,293.15,0.0,0.0,284.79,0.8,0.42,0.4,297.13,297.15,293.15,0.0,0.0,284.8,0.55,0.14,0.66,284.79,284.95,307.81,300.78,299.6,297.19,284.78,1.0,0.58,0.22,0.22,1.0,1.0,2.77,0.35,2.42,-0.27,0.9,0.9,0.0,220.29,225.0,62766.53,0.0,2253.6,1.0,280.3,283.74,302.61,306.15,293.15,293.15,280.25,36079.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10961.8,0.0,1847.5,2274.52,0.0,2680.28,0.91,1.0,0.0,3.0,1.0,0.0
17513400.0,297.08,297.15,293.15,0.0,0.0,285.12,0.74,0.34,0.31,297.03,297.15,293.15,0.0,0.0,285.12,0.85,0.53,0.5,297.29,297.15,293.15,0.0,0.0,285.12,0.89,0.61,0.43,297.1,297.15,293.15,0.0,0.0,285.12,0.79,0.42,0.4,297.13,297.15,293.15,0.0,0.0,285.12,0.54,0.14,0.66,285.12,284.95,307.64,300.71,299.56,297.19,285.12,1.0,0.59,0.22,0.22,1.0,1.0,2.76,0.35,2.41,-0.27,0.9,0.9,0.0,227.8,231.0,59867.79,0.0,2269.38,1.0,280.84,284.1,302.54,305.79,293.15,293.15,280.85,35869.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10432.35,0.0,1840.07,2274.52,0.0,2475.93,0.91,1.0,0.0,3.0,1.0,0.0
17513700.0,297.08,297.15,293.15,0.0,0.0,284.96,0.75,0.34,0.31,297.04,297.15,293.15,0.0,0.0,284.95,0.86,0.52,0.5,297.29,297.15,293.15,0.0,0.0,284.95,0.9,0.61,0.43,297.1,297.15,293.15,0.0,0.0,284.95,0.8,0.41,0.4,297.13,297.15,293.15,0.0,0.0,284.96,0.55,0.14,0.65,284.95,284.95,307.42,300.6,299.51,297.19,284.94,1.0,0.58,0.22,0.22,1.0,1.0,2.75,0.35,2.4,-0.27,0.9,0.9,0.0,212.49,195.0,60743.19,0.0,2181.17,1.0,280.6,283.93,302.58,305.99,293.15,293.15,280.55,35921.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10704.11,0.0,1849.62,2274.52,0.0,2388.87,0.91,1.0,0.0,3.0,1.0,0.0
17514000.0,297.06,297.15,293.15,0.0,0.0,284.83,0.76,0.33,0.3,297.01,297.15,293.15,0.0,0.0,284.83,0.88,0.52,0.49,297.25,297.15,293.15,0.0,0.0,284.83,0.93,0.61,0.43,297.08,297.15,293.15,0.0,0.0,284.83,0.82,0.41,0.39,297.12,297.15,293.15,0.0,0.0,284.83,0.57,0.14,0.64,284.83,284.95,307.15,300.45,299.44,297.17,284.83,1.0,0.56,0.22,0.22,1.0,1.0,2.71,0.34,2.37,-0.27,0.89,0.89,0.0,187.81,171.0,59985.55,0.0,2010.71,1.0,280.54,283.82,302.52,305.79,293.15,293.15,280.55,36193.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10430.41,0.0,1826.44,2274.52,0.0,2204.78,0.9,1.0,0.0,3.0,1.0,0.0
17514300.0,297.09,297.15,293.15,0.0,0.0,285.1,0.79,0.33,0.3,297.04,297.15,293.15,0.0,0.0,285.09,0.92,0.52,0.49,297.28,297.15,293.15,0.0,0.0,285.09,0.98,0.62,0.43,297.11,297.15,293.15,0.0,0.0,285.09,0.85,0.41,0.39,297.14,297.15,293.15,0.0,0.0,285.11,0.6,0.14,0.64,285.09,284.95,306.83,300.27,299.38,297.19,285.08,1.0,0.54,0.22,0.22,1.0,1.0,2.71,0.35,2.37,-0.26,0.9,0.9,0.0,156.92,135.0,58195.14,0.0,1863.81,1.0,280.9,284.09,302.58,305.84,293.15,293.15,280.85,35780.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10416.13,0.0,1841.36,2274.52,0.0,1929.19,0.91,1.0,0.0,3.0,1.0,0.0
17514600.0,297.07,297.15,293.15,0.0,0.0,284.94,0.82,0.33,0.3,297.02,297.15,293.15,0.0,0.0,284.94,0.96,0.51,0.48,297.25,297.15,293.15,0.0,0.0,284.94,1.0,0.62,0.42,297.08,297.15,293.15,0.0,0.0,284.94,0.88,0.41,0.39,297.13,297.15,293.15,0.0,0.0,284.94,0.62,0.14,0.63,284.94,284.95,306.47,300.09,299.28,297.17,284.94,1.0,0.51,0.22,0.22,1.0,1.0,2.66,0.34,2.33,-0.26,0.9,0.9,0.0,131.56,114.0,57318.47,0.0,1677.16,1.0,280.84,283.97,302.51,305.65,293.15,293.15,281.15,36012.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9545.81,0.0,1840.3,2274.52,0.0,1742.88,0.91,1.0,0.0,3.0,1.0,0.0
17514900.0,297.07,297.15,293.15,0.0,0.0,284.75,0.83,0.33,0.3,297.01,297.15,293.15,0.0,0.0,284.74,0.97,0.51,0.48,297.32,297.15,293.15,0.0,0.0,284.74,1.0,0.63,0.4,297.08,297.15,293.15,0.0,0.0,284.75,0.89,0.4,0.39,297.13,297.15,293.15,0.0,0.0,284.76,0.63,0.14,0.63,284.75,284.95,306.08,299.91,299.23,297.21,284.73,1.0,0.5,0.23,0.23,1.0,1.0,2.63,0.33,2.29,-0.26,0.9,0.9,0.0,123.12,120.0,57668.67,0.0,1588.71,1.0,280.6,283.76,302.59,305.86,293.15,293.15,280.55,36121.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10349.11,0.0,1846.75,2274.52,0.0,1601.55,0.91,1.0,0.0,3.0,1.0,0.0
17515200.0,297.06,297.15,293.15,0.0,0.0,285.07,0.83,0.32,0.29,297.01,297.15,293.15,0.0,0.0,285.07,0.96,0.5,0.48,297.31,297.15,293.15,0.0,0.0,285.07,1.0,0.63,0.41,297.07,297.15,293.15,0.0,0.0,285.07,0.89,0.4,0.38,297.13,297.15,293.15,0.0,0.0,285.06,0.62,0.14,0.62,285.07,284.95,305.67,299.72,299.14,297.2,285.07,1.0,0.5,0.23,0.23,1.0,1.0,2.61,0.33,2.28,-0.26,0.9,0.9,0.0,124.86,126.0,54633.61,0.0,1575.72,1.0,281.14,284.12,302.51,305.48,293.15,293.15,281.15,35940.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9869.92,0.0,1831.18,2274.52,0.0,1300.81,0.9,1.0,0.0,3.0,1.0,0.0
17515500.0,297.07,297.15,293.15,0.0,0.0,284.91,0.82,0.32,0.29,297.01,297.15,293.15,0.0,0.0,284.91,0.95,0.5,0.47,297.28,297.15,293.15,0.0,0.0,284.91,1.0,0.63,0.42,297.08,297.15,293.15,0.0,0.0,284.91,0.88,0.4,0.38,297.13,297.15,293.15,0.0,0.0,284.92,0.62,0.13,0.62,284.91,284.95,305.23,299.52,299.03,297.19,284.9,1.0,0.51,0.23,0.23,1.0,1.0,2.62,0.34,2.28,-0.26,0.9,0.9,0.0,129.6,135.0,55708.61,0.0,1608.64,1.0,280.9,283.95,302.58,305.76,293.15,293.15,280.85,35910.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10142.0,0.0,1858.76,2274.52,0.0,1295.27,0.91,1.0,0.0,3.0,1.0,0.0
17515800.0,297.03,297.15,293.15,0.0,0.0,284.79,0.8,0.31,0.29,296.97,297.15,293.15,0.0,0.0,284.79,0.92,0.49,0.46,297.15,297.15,293.15,0.0,0.0,284.79,1.0,0.62,0.44,297.04,297.15,293.15,0.0,0.0,284.79,0.86,0.39,0.38,297.11,297.15,293.15,0.0,0.0,284.79,0.6,0.13,0.61,284.79,284.95,304.78,299.32,298.87,297.11,284.79,1.0,0.51,0.23,0.23,1.0,1.0,2.61,0.34,2.27,-0.26,0.89,0.89,0.0,138.07,141.0,55123.22,0.0,1626.38,1.0,280.84,283.85,302.29,305.32,293.15,293.15,280.85,36239.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9868.68,0.0,1831.12,2274.52,0.0,1302.73,0.9,1.0,0.0,3.0,1.0,0.0
17516100.0,297.05,297.15,293.15,0.0,0.0,285.05,0.79,0.31,0.29,297.0,297.15,293.15,0.0,0.0,285.05,0.91,0.49,0.46,297.14,297.15,293.15,0.0,0.0,285.05,0.99,0.62,0.44,297.06,297.15,293.15,0.0,0.0,285.05,0.85,0.39,0.37,297.11,297.15,293.15,0.0,0.0,285.06,0.59,0.13,0.61,285.05,284.95,304.31,299.11,298.77,297.12,285.04,1.0,0.51,0.23,0.23,1.0,1.0,2.6,0.34,2.26,-0.25,0.9,0.9,0.0,145.11,150.0,53132.59,0.0,1645.68,1.0,281.2,284.12,302.17,305.18,293.15,293.15,281.15,35843.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9825.94,0.0,1838.95,2274.52,0.0,1261.23,0.91,1.0,0.0,3.0,1.0,0.0
17516400.0,297.03,297.15,293.15,0.0,0.0,284.91,0.77,0.31,0.28,296.97,297.15,293.15,0.0,0.0,284.91,0.89,0.48,0.45,297.09,297.15,293.15,0.0,0.0,284.91,0.97,0.62,0.43,297.04,297.15,293.15,0.0,0.0,284.91,0.83,0.39,0.37,297.1,297.15,293.15,0.0,0.0,284.91,0.58,0.13,0.6,284.91,284.95,303.84,298.9,298.65,297.1,284.91,1.0,0.52,0.23,0.23,1.0,1.0,2.57,0.33,2.23,-0.25,0.9,0.9,0.0,154.75,156.0,52413.49,0.0,1639.41,1.0,281.14,284.01,301.87,304.76,293.15,293.15,281.15,36078.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9558.7,0.0,1828.87,2274.52,0.0,1292.65,0.9,1.0,0.0,3.0,1.0,0.0
17516700.0,297.03,297.15,293.15,0.0,0.0,285.03,0.76,0.3,0.28,296.97,297.15,293.15,0.0,0.0,285.03,0.87,0.47,0.45,297.08,297.15,293.15,0.0,0.0,285.03,0.96,0.61,0.43,297.04,297.15,293.15,0.0,0.0,285.03,0.82,0.38,0.37,297.1,297.15,293.15,0.0,0.0,285.02,0.57,0.13,0.59,285.03,284.95,303.36,298.69,298.55,297.1,285.04,1.0,0.52,0.23,0.23,1.0,1.0,2.55,0.33,2.21,-0.25,0.9,0.9,0.0,161.8,165.0,50719.05,0.0,1642.04,1.0,281.4,284.15,301.66,304.44,293.15,293.15,281.45,35958.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9289.61,0.0,1834.91,2274.52,0.0,1277.76,0.9,1.0,0.0,3.0,1.0,0.0
17517000.0,297.02,297.15,293.15,0.0,0.0,285.03,0.75,0.3,0.27,296.97,297.15,293.15,0.0,0.0,285.03,0.86,0.47,0.44,297.06,297.15,293.15,0.0,0.0,285.03,0.95,0.61,0.43,297.03,297.15,293.15,0.0,0.0,285.03,0.81,0.38,0.36,297.1,297.15,293.15,0.0,0.0,285.03,0.56,0.13,0.59,285.03,284.95,302.88,298.47,298.45,297.1,285.04,1.0,0.52,0.23,0.23,1.0,1.0,2.52,0.33,2.19,-0.26,0.9,0.9,0.0,169.58,171.0,49941.7,0.0,1637.73,1.0,281.44,284.16,301.44,304.21,293.15,293.15,281.45,35922.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9290.16,0.0,1840.26,2274.52,0.0,1276.61,0.91,1.0,0.0,3.0,1.0,0.0
17517300.0,297.02,297.15,293.15,0.0,0.0,285.13,0.74,0.29,0.27,296.96,297.15,293.15,0.0,0.0,285.13,0.85,0.46,0.44,297.05,297.15,293.15,0.0,0.0,285.13,0.93,0.61,0.43,297.02,297.15,293.15,0.0,0.0,285.13,0.8,0.37,0.36,297.09,297.15,293.15,0.0,0.0,285.12,0.55,0.12,0.58,285.13,284.95,302.41,298.25,298.33,297.09,285.14,1.0,0.52,0.23,0.23,1.0,1.0,2.49,0.32,2.16,-0.25,0.9,0.9,0.0,174.81,165.0,47884.57,0.0,1617.84,1.0,281.7,284.29,301.19,303.79,293.15,293.15,281.75,35880.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8992.67,0.0,1838.9,2274.52,0.0,1231.42,0.91,1.0,0.0,3.0,1.0,0.0
17517600.0,297.01,297.15,293.15,0.0,0.0,284.7,0.75,0.29,0.26,296.95,297.15,293.15,0.0,0.0,284.7,0.86,0.45,0.43,297.02,297.15,293.15,0.0,0.0,284.7,0.95,0.6,0.42,297.01,297.15,293.15,0.0,0.0,284.7,0.81,0.37,0.35,297.09,297.15,293.15,0.0,0.0,284.71,0.56,0.12,0.57,284.7,284.95,301.95,298.03,298.21,297.09,284.7,1.0,0.5,0.24,0.24,1.0,1.0,2.45,0.32,2.13,-0.24,0.9,0.9,0.0,157.54,141.0,49262.23,0.0,1495.23,1.0,281.16,283.85,301.07,303.88,293.15,293.15,281.15,36201.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9185.8,0.0,1843.75,2274.52,0.0,1383.54,0.91,1.0,0.0,3.0,1.0,0.0
17517900.0,297.02,297.15,293.15,0.0,0.0,284.92,0.77,0.29,0.26,296.96,297.15,293.15,0.0,0.0,284.92,0.9,0.45,0.43,297.02,297.15,293.15,0.0,0.0,284.92,0.99,0.59,0.42,297.01,297.15,293.15,0.0,0.0,284.92,0.84,0.37,0.35,297.09,297.15,293.15,0.0,0.0,284.93,0.58,0.12,0.56,284.92,284.95,301.47,297.82,298.1,297.09,284.9,1.0,0.48,0.24,0.24,1.0,1.0,2.41,0.32,2.09,-0.23,0.9,0.9,0.0,130.71,105.0,46900.15,0.0,1333.33,1.0,281.5,284.08,300.86,303.55,293.15,293.15,281.45,35991.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9064.85,0.0,1838.33,2274.52,0.0,1265.94,0.91,1.0,0.0,3.0,1.0,0.0
17518200.0,297.03,297.15,293.15,0.0,0.0,285.18,0.81,0.28,0.26,296.96,297.15,293.15,0.0,0.0,285.18,0.94,0.44,0.42,297.08,297.15,293.15,0.0,0.0,285.18,1.0,0.6,0.38,297.02,297.15,293.15,0.0,0.0,285.18,0.87,0.36,0.34,297.1,297.15,293.15,0.0,0.0,285.18,0.61,0.12,0.55,285.18,284.95,300.96,297.61,297.99,297.1,285.18,1.0,0.45,0.24,0.24,1.0,1.0,2.33,0.3,2.03,-0.23,0.9,0.9,0.0,105.64,81.0,43223.85,0.0,1143.97,1.0,282.04,284.4,300.57,302.98,293.15,293.15,282.05,35767.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8639.69,0.0,1845.14,2274.52,0.0,1145.92,0.91,1.0,0.0,3.0,1.0,0.0
17518500.0,297.01,297.15,293.15,0.0,0.0,284.8,0.82,0.28,0.25,296.94,297.15,293.15,0.0,0.0,284.81,0.95,0.43,0.41,297.21,297.15,293.15,0.0,0.0,284.81,1.0,0.61,0.36,297.0,297.15,293.15,0.0,0.0,284.8,0.89,0.35,0.34,297.1,297.15,293.15,0.0,0.0,284.79,0.62,0.12,0.54,284.8,284.95,300.42,297.41,297.87,297.11,284.82,1.0,0.44,0.24,0.24,1.0,1.0,2.27,0.3,1.97,-0.22,0.9,0.9,0.0,95.33,105.0,43274.2,0.0,1036.33,1.0,281.7,284.05,300.36,302.75,293.15,293.15,281.75,36211.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8483.86,0.0,1835.81,2274.52,0.0,1231.67,0.9,1.0,0.0,3.0,1.0,0.0
17518800.0,297.03,297.15,293.15,0.0,0.0,285.33,0.79,0.27,0.25,296.97,297.15,293.15,0.0,0.0,285.33,0.91,0.43,0.41,297.12,297.15,293.15,0.0,0.0,285.33,1.0,0.6,0.4,297.02,297.15,293.15,0.0,0.0,285.33,0.85,0.35,0.34,297.1,297.15,293.15,0.0,0.0,285.33,0.59,0.12,0.53,285.33,284.95,299.86,297.19,297.74,297.11,285.33,1.0,0.46,0.25,0.25,1.0,1.0,2.31,0.31,2.0,-0.22,0.91,0.91,0.0,111.98,129.0,41061.55,0.0,1143.78,1.0,282.34,284.57,300.17,302.45,293.15,293.15,282.05,35627.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8878.88,0.0,1850.42,2274.52,0.0,1077.73,0.91,1.0,0.0,3.0,1.0,0.0
17519100.0,297.0,297.15,293.15,0.0,0.0,284.7,0.76,0.27,0.24,296.94,297.15,293.15,0.0,0.0,284.7,0.88,0.42,0.4,296.94,297.15,293.15,0.0,0.0,284.7,0.98,0.58,0.41,296.99,297.15,293.15,0.0,0.0,284.7,0.82,0.35,0.33,297.09,297.15,293.15,0.0,0.0,284.72,0.57,0.11,0.53,284.7,284.95,299.3,296.98,297.6,297.09,284.69,1.0,0.47,0.25,0.25,1.0,1.0,2.3,0.31,1.99,-0.22,0.9,0.9,0.0,128.25,135.0,44067.53,0.0,1192.13,1.0,281.5,283.91,300.05,302.64,293.15,293.15,281.45,36116.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8698.54,0.0,1867.77,2274.52,0.0,1363.93,0.91,1.0,0.0,3.0,1.0,0.0
17519400.0,297.0,297.15,293.15,0.0,0.0,284.99,0.74,0.26,0.24,296.93,297.15,293.15,0.0,0.0,284.99,0.85,0.41,0.39,296.92,297.15,293.15,0.0,0.0,285.0,0.96,0.57,0.4,296.98,297.15,293.15,0.0,0.0,284.99,0.8,0.34,0.32,297.08,297.15,293.15,0.0,0.0,284.99,0.55,0.11,0.51,284.99,284.95,298.75,296.76,297.47,297.08,285.0,1.0,0.47,0.25,0.25,1.0,1.0,2.25,0.3,1.95,-0.21,0.9,0.9,0.0,139.25,141.0,40708.07,0.0,1180.08,1.0,282.04,284.26,299.7,301.97,293.15,293.15,282.05,36026.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8298.04,0.0,1844.54,2274.52,0.0,1168.35,0.91,1.0,0.0,3.0,1.0,0.0
17519700.0,297.0,297.15,293.15,0.0,0.0,285.1,0.73,0.26,0.24,296.93,297.15,293.15,0.0,0.0,285.1,0.85,0.41,0.39,296.91,297.15,293.15,0.0,0.0,285.1,0.95,0.56,0.4,296.98,297.15,293.15,0.0,0.0,285.1,0.8,0.33,0.32,297.08,297.15,293.15,0.0,0.0,285.08,0.54,0.11,0.5,285.1,284.95,298.21,296.53,297.34,297.08,285.11,1.0,0.46,0.25,0.25,1.0,1.0,2.21,0.3,1.91,-0.21,0.9,0.9,0.0,137.12,120.0,38740.97,0.0,1130.69,1.0,282.3,284.4,299.46,301.59,293.15,293.15,282.35,35948.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8054.41,0.0,1833.35,2274.52,0.0,1128.73,0.9,1.0,0.0,3.0,1.0,0.0
17520000.0,296.99,297.15,293.15,0.0,0.0,284.67,0.75,0.25,0.23,296.92,297.15,293.15,0.0,0.0,284.67,0.87,0.4,0.38,296.89,297.15,293.15,0.0,0.0,284.67,0.98,0.55,0.39,296.98,297.15,293.15,0.0,0.0,284.67,0.82,0.33,0.31,297.08,297.15,293.15,0.0,0.0,284.67,0.56,0.11,0.49,284.67,284.95,297.7,296.3,297.23,297.08,284.66,1.0,0.44,0.25,0.25,1.0,1.0,2.17,0.29,1.87,-0.2,0.89,0.89,0.0,116.06,96.0,39991.17,0.0,1006.69,1.0,281.76,283.95,299.35,301.68,293.15,293.15,281.75,36259.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8189.45,0.0,1831.49,2274.52,0.0,1296.76,0.9,1.0,0.0,3.0,1.0,0.0
17520300.0,297.01,297.15,293.15,0.0,0.0,285.17,0.79,0.25,0.23,296.94,297.15,293.15,0.0,0.0,285.18,0.92,0.39,0.37,296.94,297.15,293.15,0.0,0.0,285.18,1.0,0.55,0.36,296.98,297.15,293.15,0.0,0.0,285.18,0.86,0.32,0.31,297.09,297.15,293.15,0.0,0.0,285.16,0.59,0.1,0.48,285.18,284.95,297.23,296.07,297.12,297.09,285.19,1.0,0.41,0.26,0.26,1.0,1.0,2.09,0.28,1.81,-0.19,0.9,0.9,0.0,91.46,60.0,35397.9,0.0,848.07,1.0,282.6,284.52,298.99,300.94,293.15,293.15,282.65,35854.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7768.97,0.0,1823.94,2274.52,0.0,1027.53,0.9,1.0,0.0,3.0,1.0,0.0
17520600.0,297.0,297.15,293.15,0.0,0.0,284.72,0.81,0.24,0.22,296.93,297.15,293.15,0.0,0.0,284.72,0.95,0.38,0.37,297.09,297.15,293.15,0.0,0.0,284.72,1.0,0.56,0.32,296.98,297.15,293.15,0.0,0.0,284.72,0.88,0.32,0.3,297.09,297.15,293.15,0.0,0.0,284.72,0.61,0.1,0.47,284.72,284.95,296.81,295.85,297.03,297.09,284.71,1.0,0.39,0.26,0.26,1.0,1.0,2.02,0.28,1.75,-0.19,0.9,0.9,0.0,77.4,66.0,36281.15,0.0,737.45,1.0,282.06,284.05,298.9,301.04,293.15,293.15,282.05,36179.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7865.09,0.0,1832.68,2274.52,0.0,1184.8,0.9,1.0,0.0,3.0,1.0,0.0
17520900.0,297.02,297.15,293.15,0.0,0.0,285.26,0.81,0.24,0.22,296.94,297.15,293.15,0.0,0.0,285.27,0.95,0.38,0.36,297.15,297.15,293.15,0.0,0.0,285.27,1.0,0.57,0.32,296.99,297.15,293.15,0.0,0.0,285.27,0.88,0.31,0.3,297.1,297.15,293.15,0.0,0.0,285.25,0.61,0.1,0.47,285.27,284.95,296.44,295.63,296.95,297.1,285.28,1.0,0.39,0.27,0.27,1.0,1.0,1.99,0.28,1.72,-0.18,0.9,0.9,0.0,75.39,75.0,32430.21,0.0,705.95,1.0,282.9,284.65,298.54,300.34,293.15,293.15,282.95,35741.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7519.34,0.0,1836.71,2274.52,0.0,916.11,0.9,1.0,0.0,3.0,1.0,0.0
17521200.0,297.01,303.15,285.15,0.0,0.0,284.87,0.8,0.0,0.21,296.94,303.15,285.15,0.0,0.0,284.87,0.93,0.0,0.35,297.11,303.15,285.15,0.0,0.0,284.87,1.0,0.0,0.33,296.99,303.15,285.15,0.0,0.0,284.87,0.87,0.0,0.29,297.1,303.15,285.15,0.0,0.0,284.87,0.6,0.0,0.46,284.87,294.15,296.15,295.42,296.88,297.1,284.86,0.0,0.0,0.27,0.27,1.0,1.0,1.98,0.28,1.71,-0.17,0.0,0.0,0.0,78.63,60.0,2350.21,0.0,710.57,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17521500.0,298.03,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,297.93,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,297.63,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.15,294.15,295.93,295.25,296.7,296.41,284.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,91.67,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17521800.0,298.33,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.15,294.15,295.77,295.13,296.66,296.1,284.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,29.08,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522100.0,298.47,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.15,294.15,295.66,295.05,296.62,295.85,284.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,27.52,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522400.0,298.55,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.14,294.15,295.6,295.01,296.57,295.64,284.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,27.77,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522700.0,298.6,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.14,294.15,295.58,295.0,296.52,295.59,284.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,25.48,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523000.0,298.64,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.14,294.15,295.59,295.02,296.48,295.58,284.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,23.19,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523300.0,298.69,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.14,294.15,295.62,295.05,296.44,295.6,285.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,23.86,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523600.0,298.71,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.13,294.15,295.66,295.09,296.4,295.64,285.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,22.91,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523900.0,298.73,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.13,294.15,295.72,295.14,296.37,295.67,285.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.09,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524200.0,298.74,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.13,294.15,295.77,295.19,296.34,295.73,285.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,22.02,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524500.0,298.74,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.13,294.15,295.82,295.23,296.31,295.8,285.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,23.13,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524800.0,298.75,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.13,294.15,295.85,295.25,296.29,295.84,285.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,21.83,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525100.0,298.75,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.12,294.15,295.87,295.26,296.27,295.86,285.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,20.57,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525400.0,298.76,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.12,294.15,295.9,295.28,296.25,295.88,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.82,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525700.0,298.76,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.13,294.15,295.93,295.3,296.23,295.9,285.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.47,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526000.0,298.77,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.13,294.15,295.97,295.32,296.22,295.92,285.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.34,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526300.0,298.77,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.13,294.15,296.0,295.34,296.21,295.96,285.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.27,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526600.0,298.77,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.13,294.15,296.03,295.36,296.2,295.99,285.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.2,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526900.0,298.77,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.14,294.15,296.06,295.37,296.2,296.02,285.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.09,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527200.0,298.77,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.14,294.15,296.09,295.39,296.19,296.05,285.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.94,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527500.0,298.78,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.15,294.15,296.12,295.4,296.19,296.08,285.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.78,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527800.0,298.78,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,285.15,294.15,296.13,295.41,296.19,296.1,285.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.61,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
