time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17528100.0,298.78,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,285.16,294.15,296.15,295.42,296.18,296.11,285.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.44,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528400.0,298.78,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.16,294.15,296.15,295.42,296.18,296.12,285.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.3,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528700.0,298.78,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.17,294.15,296.15,295.42,296.18,296.13,285.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.22,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529000.0,298.77,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.18,294.15,296.15,295.42,296.18,296.14,285.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.21,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529300.0,298.77,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,285.19,294.15,296.15,295.42,296.18,296.14,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.03,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529600.0,298.77,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,285.2,294.15,296.15,295.42,296.18,296.14,286.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.79,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529900.0,298.77,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,285.21,294.15,296.15,295.42,296.18,296.14,286.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.73,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530200.0,298.77,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,285.22,294.15,296.15,295.42,296.17,296.15,286.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.62,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530500.0,298.77,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.23,294.15,296.15,295.42,296.17,296.15,286.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.39,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530800.0,298.76,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,285.24,294.15,296.15,295.42,296.17,296.15,286.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.86,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531100.0,298.76,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.26,294.15,296.15,295.42,296.17,296.15,286.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.63,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531400.0,298.76,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,285.27,294.15,296.15,295.42,296.16,296.15,286.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.69,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531700.0,298.76,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.28,294.15,296.15,295.42,296.15,296.15,286.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.79,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532000.0,298.76,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.28,294.15,296.15,295.42,296.15,296.15,286.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.46,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532300.0,298.75,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.28,294.15,296.15,295.42,296.15,296.15,286.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.1,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532600.0,298.75,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.28,294.15,296.15,295.42,296.15,296.15,286.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.9,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532900.0,298.75,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.28,294.15,296.15,295.42,296.15,296.15,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.74,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533200.0,298.74,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.28,294.15,296.15,295.42,296.15,296.15,286.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.61,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533500.0,298.74,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.28,294.15,296.15,295.42,296.15,296.15,286.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.51,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533800.0,298.74,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.28,294.15,296.15,295.42,296.15,296.15,286.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.43,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534100.0,298.74,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.28,294.15,296.15,295.42,296.15,296.15,286.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.36,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534400.0,298.73,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.28,294.15,296.15,295.42,296.15,296.15,286.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.3,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534700.0,298.73,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.28,294.15,296.15,295.42,296.15,296.15,286.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.25,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535000.0,298.73,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.28,294.15,296.15,295.42,296.15,296.15,286.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.21,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535300.0,298.73,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.28,294.15,296.15,295.42,296.15,296.15,286.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.18,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535600.0,298.72,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.28,294.15,296.15,295.42,296.15,296.15,286.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.15,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535900.0,298.72,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.28,294.15,296.15,295.42,296.15,296.15,286.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.39,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536200.0,298.72,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.28,294.15,296.15,295.42,296.15,296.15,286.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.19,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536500.0,298.71,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.3,294.15,296.15,295.42,296.14,296.16,286.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.23,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536800.0,298.71,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.45,294.15,296.15,295.42,295.98,296.01,286.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.91,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537100.0,298.71,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,285.46,294.15,296.15,295.42,295.98,296.03,286.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.95,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537400.0,298.71,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.47,294.15,296.15,295.42,295.99,296.07,286.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.56,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537700.0,298.71,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,285.48,294.15,296.15,295.42,296.0,296.11,286.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.78,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538000.0,298.71,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,285.5,294.15,296.15,295.42,296.0,296.13,286.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,17.32,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538300.0,298.71,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.51,294.15,296.15,295.42,296.01,296.15,286.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,18.22,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538600.0,298.7,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.53,294.15,296.15,295.42,296.02,296.15,286.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.45,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538900.0,298.7,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,285.54,294.15,296.15,295.42,296.02,296.15,286.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.48,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539200.0,298.7,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,285.56,294.15,296.15,295.42,296.03,296.15,286.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,18.15,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539500.0,298.7,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.57,294.15,296.13,295.42,296.03,296.14,286.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,18.14,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539800.0,298.7,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.59,294.15,296.08,295.41,296.04,296.12,286.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.42,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540100.0,298.69,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,285.6,294.15,295.99,295.38,296.04,296.06,286.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,17.87,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540400.0,298.69,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,285.62,294.15,295.89,295.36,296.03,295.96,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,18.13,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540700.0,298.69,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,285.64,294.15,295.77,295.33,296.02,295.9,286.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.03,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541000.0,298.68,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,285.66,294.15,295.65,295.29,296.01,295.81,286.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.98,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541300.0,298.68,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,285.67,294.15,295.53,295.26,295.99,295.75,286.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.44,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541600.0,298.67,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,285.69,294.15,295.41,295.23,295.97,295.71,286.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.23,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541900.0,298.67,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,285.71,294.15,295.31,295.2,295.95,295.7,286.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.81,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542200.0,298.67,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,285.72,294.15,295.22,295.17,295.94,295.7,286.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.6,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542500.0,298.66,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,285.72,294.15,295.17,295.16,295.94,295.7,286.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.69,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542800.0,298.66,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,285.72,294.15,295.15,295.15,295.94,295.7,286.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.27,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543100.0,298.66,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,285.71,294.15,295.15,295.15,295.94,295.7,286.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.2,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543400.0,298.65,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,285.72,294.15,295.15,295.15,295.94,295.7,286.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.08,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543700.0,298.65,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,285.73,294.15,295.15,295.15,295.92,295.7,286.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.44,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544000.0,298.65,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,285.75,294.15,295.15,295.15,295.9,295.69,286.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.23,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544300.0,298.65,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,285.77,294.15,295.15,295.15,295.88,295.67,286.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.46,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544600.0,298.64,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,285.78,294.15,295.15,295.15,295.84,295.63,286.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.77,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544900.0,298.64,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.8,294.15,295.15,295.15,295.82,295.58,286.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.04,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545200.0,298.63,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,285.81,294.15,295.15,295.15,295.79,295.49,286.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.27,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545500.0,298.63,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,285.83,294.15,295.15,295.15,295.76,295.4,286.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.47,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545800.0,298.62,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,285.85,294.15,295.15,295.15,295.73,295.31,286.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.66,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546100.0,298.62,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,285.87,294.15,295.15,295.15,295.71,295.24,286.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.8,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546400.0,298.61,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,285.89,294.15,295.15,295.15,295.68,295.2,286.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.84,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546700.0,298.61,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,285.91,294.15,295.15,295.15,295.66,295.18,286.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.83,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547000.0,298.61,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.92,294.15,295.15,295.15,295.64,295.17,286.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.8,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547300.0,298.61,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,285.94,294.15,295.15,295.15,295.62,295.16,286.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.74,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547600.0,298.61,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,285.96,294.15,295.15,295.15,295.6,295.16,287.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.69,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547900.0,298.61,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.98,294.15,295.15,295.15,295.58,295.15,287.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.64,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548200.0,298.61,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,286.0,294.15,295.15,295.15,295.56,295.15,287.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.61,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548500.0,298.61,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,286.02,294.15,295.15,295.15,295.54,295.15,287.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.6,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548800.0,298.62,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,286.04,294.15,295.15,295.15,295.52,295.15,287.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.61,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549100.0,298.62,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,286.06,294.15,295.15,295.15,295.51,295.15,287.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.64,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549400.0,298.63,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.08,294.15,295.15,295.15,295.49,295.15,287.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.69,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549700.0,298.63,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,286.1,294.15,295.15,295.15,295.48,295.15,287.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.76,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550000.0,298.62,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,286.12,294.15,295.15,295.15,295.46,295.15,287.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.83,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550300.0,298.62,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,286.14,294.15,295.15,295.15,295.45,295.15,287.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.92,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550600.0,298.62,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.16,294.15,295.15,295.15,295.44,295.15,287.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,16.02,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550900.0,298.62,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,286.18,294.15,295.15,295.15,295.42,295.15,287.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,16.04,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551200.0,298.62,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,286.21,294.15,295.15,295.15,295.41,295.15,287.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.97,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551500.0,298.62,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,286.23,294.15,295.15,295.15,295.4,295.15,287.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.9,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551800.0,298.61,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,286.25,294.15,295.15,295.15,295.39,295.15,287.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.82,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552100.0,298.61,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,286.27,294.15,295.15,295.15,295.38,295.15,287.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.74,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552400.0,298.61,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,286.29,294.15,295.15,295.15,295.37,295.15,287.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.65,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552700.0,298.61,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,286.31,294.15,295.15,295.15,295.36,295.15,287.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.56,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
