time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17553000.0,298.61,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,286.34,294.15,295.15,295.15,295.35,295.15,287.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.45,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553300.0,298.61,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,286.36,294.15,295.15,295.15,295.34,295.15,287.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.34,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553600.0,298.6,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,286.38,294.15,295.15,295.15,295.33,295.15,287.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.23,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553900.0,298.6,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,286.4,294.15,295.15,295.14,295.32,295.15,287.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.1,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554200.0,298.6,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,286.42,294.15,295.15,295.1,295.32,295.15,287.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.97,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554500.0,298.6,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,286.44,294.15,295.15,295.04,295.31,295.15,287.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.91,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554800.0,298.6,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,286.46,294.15,295.15,294.97,295.3,295.15,287.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.91,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555100.0,298.6,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,286.49,294.15,295.15,294.89,295.29,295.15,287.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,14.95,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555400.0,298.59,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,286.51,294.15,295.15,294.8,295.29,295.15,287.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,14.91,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555700.0,298.59,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,286.53,294.15,295.15,294.71,295.28,295.15,287.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,14.67,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556000.0,298.59,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,286.56,294.15,295.15,294.63,295.28,295.15,287.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.24,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556300.0,298.59,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,286.58,294.15,295.15,294.55,295.27,295.15,287.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.82,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556600.0,298.59,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.6,294.15,295.15,294.49,295.26,295.15,287.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.49,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556900.0,298.59,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,286.62,294.15,295.15,294.45,295.26,295.15,287.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.26,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557200.0,298.59,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,286.64,294.15,295.15,294.44,295.26,295.15,287.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.12,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557500.0,298.59,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,286.67,294.15,295.15,294.44,295.25,295.15,287.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.04,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557800.0,298.59,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,286.69,294.15,295.14,294.43,295.25,295.15,287.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.96,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558100.0,298.59,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,286.71,294.15,295.13,294.42,295.24,295.14,287.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.88,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558400.0,298.58,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,286.73,294.15,295.11,294.4,295.24,295.13,287.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.8,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558700.0,298.58,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,286.75,294.15,295.1,294.39,295.23,295.12,287.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.72,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559000.0,298.58,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,286.78,294.15,295.09,294.38,295.22,295.11,287.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.65,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559300.0,298.58,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,286.8,294.15,295.08,294.37,295.22,295.1,287.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.59,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559600.0,298.58,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.64,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,286.82,294.15,295.08,294.37,295.21,295.09,287.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.53,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559900.0,298.58,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,286.84,294.15,295.08,294.37,295.21,295.09,287.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.5,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560200.0,298.59,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,286.86,294.15,295.09,294.38,295.2,295.09,287.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.48,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560500.0,298.59,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,286.88,294.15,295.11,294.41,295.2,295.09,287.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.49,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560800.0,298.59,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,286.91,294.15,295.15,294.44,295.19,295.11,287.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.52,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561100.0,298.59,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,286.93,294.15,295.2,294.49,295.19,295.14,288.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.59,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561400.0,298.59,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,286.95,294.15,295.26,294.55,295.19,295.17,288.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.68,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561700.0,298.59,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,286.97,294.15,295.33,294.62,295.2,295.23,288.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.79,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562000.0,298.59,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,286.99,294.15,295.41,294.7,295.21,295.29,288.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.93,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562300.0,298.59,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,287.02,294.15,295.5,294.78,295.22,295.36,288.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.08,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562600.0,298.6,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,287.04,294.15,295.59,294.87,295.23,295.44,288.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.26,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562900.0,298.6,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,287.06,294.15,295.68,294.96,295.25,295.54,288.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.45,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563200.0,298.6,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,287.08,294.15,295.78,295.06,295.27,295.63,288.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.67,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563500.0,298.61,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,287.1,294.15,295.88,295.15,295.3,295.74,288.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.89,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563800.0,298.61,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,287.13,294.15,295.97,295.25,295.32,295.84,288.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.13,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564100.0,298.62,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,287.15,294.15,296.06,295.34,295.36,295.95,288.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.37,0.0,0.0,0.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564400.0,298.63,297.15,293.15,0.0,0.0,286.98,0.0,0.05,0.0,298.66,297.15,293.15,0.0,0.0,286.98,0.0,0.05,0.0,298.77,297.15,293.15,0.0,0.0,286.98,0.0,0.05,0.0,298.5,297.15,293.15,0.0,0.0,286.98,0.0,0.05,0.0,298.45,297.15,293.15,0.0,0.0,286.98,0.0,0.05,0.0,287.17,284.95,296.15,295.42,295.39,296.05,288.22,1.0,0.1,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.6,0.0,0.0,1.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17564700.0,298.45,297.15,293.15,0.0,0.0,291.4,0.55,0.05,0.05,298.53,297.15,293.15,0.0,0.0,291.4,0.55,0.05,0.05,298.64,297.15,293.15,0.0,0.0,291.4,0.55,0.05,0.04,298.38,297.15,293.15,0.0,0.0,291.4,0.55,0.05,0.05,298.3,297.15,293.15,0.0,0.0,291.4,0.55,0.05,0.23,291.45,284.95,296.23,295.48,297.94,298.52,291.74,1.0,0.15,0.31,0.31,1.0,1.0,0.49,0.05,0.44,-0.07,0.0,0.0,0.0,23.7,60.0,2335.34,0.0,26.34,1.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17565000.0,298.43,297.15,293.15,0.0,0.0,293.86,0.5,0.05,0.05,298.5,297.15,293.15,0.0,0.0,293.86,0.5,0.05,0.05,298.61,297.15,293.15,0.0,0.0,293.86,0.5,0.05,0.04,298.37,297.15,293.15,0.0,0.0,293.86,0.5,0.05,0.05,298.25,297.15,293.15,0.0,0.0,293.86,0.5,0.05,0.23,293.9,284.95,296.32,295.5,296.94,298.49,294.07,1.0,0.18,1.0,1.0,0.38,1.0,0.49,0.37,0.13,0.25,0.0,0.0,0.0,39.07,60.0,1185.2,0.0,39.73,1.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17565300.0,298.45,297.15,293.15,0.0,0.0,295.1,0.49,0.05,0.05,298.51,297.15,293.15,0.0,0.0,295.1,0.49,0.05,0.05,298.62,297.15,293.15,0.0,0.0,295.1,0.49,0.05,0.04,298.39,297.15,293.15,0.0,0.0,295.1,0.49,0.05,0.05,298.26,297.15,293.15,0.0,0.0,295.1,0.49,0.05,0.23,295.11,284.95,296.4,295.49,296.4,298.5,295.2,1.0,0.19,1.0,1.0,0.0,1.0,0.5,0.5,0.0,0.37,0.0,0.0,0.0,44.1,36.0,481.58,0.0,44.21,1.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17565600.0,298.45,297.15,293.15,0.0,0.0,296.01,0.9,0.2,0.1,298.49,297.15,293.15,0.0,0.0,296.01,0.9,0.21,0.11,298.59,297.15,293.15,0.0,0.0,296.01,0.9,0.22,0.08,298.39,297.15,293.15,0.0,0.0,296.01,0.9,0.2,0.11,298.27,297.15,293.15,0.0,0.0,296.01,0.9,0.18,0.51,296.02,284.95,296.48,295.44,296.48,298.49,296.05,1.0,0.2,1.0,1.0,0.0,1.0,1.09,1.09,0.0,0.82,0.0,0.0,0.0,15.18,45.0,386.37,0.0,103.1,1.0,282.36,284.22,298.49,300.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17565900.0,298.18,297.15,293.15,0.0,0.0,288.37,0.95,0.21,0.14,298.3,297.15,293.15,0.0,0.0,288.37,0.95,0.23,0.15,298.39,297.15,293.15,0.0,0.0,288.37,0.95,0.25,0.11,298.21,297.15,293.15,0.0,0.0,288.37,0.95,0.22,0.15,298.03,297.15,293.15,0.0,0.0,288.37,0.95,0.19,0.71,288.36,284.95,296.57,295.38,296.57,298.29,288.28,1.0,0.27,1.0,1.0,0.0,1.0,1.52,1.52,0.0,1.16,1.0,1.0,0.0,24.38,105.0,35147.42,0.0,261.29,1.0,282.96,288.13,299.81,302.08,293.15,293.15,283.15,4395.08,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.68,1.68,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8019.76,0.0,100.02,2274.52,0.0,856.88,0.34,1.0,0.0,3.0,1.0,0.0
17566200.0,297.65,297.15,293.15,0.0,0.0,287.32,0.73,0.19,0.17,297.82,297.15,293.15,0.0,0.0,287.32,0.76,0.21,0.21,297.86,297.15,293.15,0.0,0.0,287.32,0.78,0.23,0.16,297.75,297.15,293.15,0.0,0.0,287.32,0.74,0.2,0.19,297.56,297.15,293.15,0.0,0.0,287.32,0.7,0.16,0.75,287.32,284.95,296.65,295.3,296.65,297.79,287.28,1.0,0.37,1.0,1.0,0.0,1.0,1.78,1.78,0.0,1.37,1.0,1.0,0.0,80.0,143.0,44832.21,0.0,563.57,1.0,283.15,287.01,298.41,300.97,293.15,293.15,283.15,12383.89,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.81,2.81,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8500.96,0.0,473.05,2274.52,0.0,1660.73,0.58,1.0,0.0,3.0,1.0,0.0
17566500.0,297.46,297.15,293.15,0.0,0.0,286.55,0.67,0.18,0.17,297.6,297.15,293.15,0.0,0.0,286.55,0.7,0.21,0.2,297.64,297.15,293.15,0.0,0.0,286.55,0.72,0.22,0.16,297.53,297.15,293.15,0.0,0.0,286.55,0.69,0.2,0.19,297.34,297.15,293.15,0.0,0.0,286.55,0.63,0.15,0.7,286.55,284.95,296.73,295.22,296.73,297.57,286.54,1.0,0.38,1.0,1.0,0.0,1.0,1.7,1.7,0.0,1.3,1.0,1.0,0.0,110.83,107.0,45154.68,0.0,598.39,1.0,283.15,286.25,298.22,300.75,293.15,293.15,283.15,19134.99,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,3.5,3.5,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8453.43,0.0,908.58,2274.52,0.0,1706.71,0.72,1.0,0.0,3.0,1.0,0.0
17566800.0,297.39,297.15,293.15,0.0,0.0,286.26,0.69,0.18,0.17,297.5,297.15,293.15,0.0,0.0,286.26,0.72,0.21,0.2,297.54,297.15,293.15,0.0,0.0,286.26,0.74,0.23,0.16,297.45,297.15,293.15,0.0,0.0,286.26,0.71,0.2,0.19,297.25,297.15,293.15,0.0,0.0,286.26,0.64,0.15,0.68,286.26,284.95,296.82,295.14,296.82,297.48,286.25,1.0,0.37,1.0,1.0,0.0,1.0,1.68,1.68,0.0,1.29,1.0,1.0,0.0,97.99,83.0,45299.1,0.0,549.75,1.0,283.15,285.94,298.14,300.66,293.15,293.15,283.15,23688.52,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,3.89,3.89,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8435.78,0.0,1251.49,2274.52,0.0,1713.93,0.8,1.0,0.0,3.0,1.0,0.0
17567100.0,297.36,297.15,293.15,0.0,0.0,286.1,0.73,0.19,0.17,297.45,297.15,293.15,0.0,0.0,286.1,0.77,0.22,0.21,297.48,297.15,293.15,0.0,0.0,286.1,0.79,0.23,0.16,297.4,297.15,293.15,0.0,0.0,286.1,0.75,0.2,0.19,297.21,297.15,293.15,0.0,0.0,286.1,0.68,0.15,0.67,286.1,284.95,296.9,295.07,296.9,297.43,286.1,1.0,0.35,1.0,1.0,0.0,1.0,1.68,1.68,0.0,1.29,1.0,1.0,0.0,73.62,47.0,45571.79,0.0,481.46,1.0,283.15,285.76,298.07,300.6,293.15,293.15,283.15,27370.79,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8437.2,0.0,1554.36,2274.52,0.0,1735.9,0.86,1.0,0.0,3.0,1.0,0.0
17567400.0,297.35,297.15,293.15,0.0,0.0,286.01,0.83,0.19,0.17,297.41,297.15,293.15,0.0,0.0,286.01,0.87,0.22,0.21,297.44,297.15,293.15,0.0,0.0,286.01,0.89,0.24,0.17,297.37,297.15,293.15,0.0,0.0,286.01,0.85,0.21,0.2,297.19,297.15,293.15,0.0,0.0,286.01,0.76,0.15,0.66,286.01,284.95,296.98,295.01,296.98,297.4,286.01,1.0,0.32,1.0,1.0,0.0,1.0,1.69,1.69,0.0,1.3,1.0,1.0,0.0,46.82,25.0,45836.88,0.0,408.93,1.0,283.15,285.64,298.02,300.56,293.15,293.15,283.15,30320.79,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8441.45,0.0,1812.3,2274.52,0.0,1756.39,0.9,1.0,0.0,3.0,1.0,0.0
17567700.0,297.34,297.15,293.15,0.0,0.0,285.94,0.93,0.2,0.18,297.39,297.15,293.15,0.0,0.0,285.94,0.98,0.23,0.22,297.42,297.15,293.15,0.0,0.0,285.94,0.99,0.25,0.17,297.34,297.15,293.15,0.0,0.0,285.94,0.96,0.21,0.2,297.17,297.15,293.15,0.0,0.0,285.94,0.84,0.14,0.65,285.94,284.95,297.07,294.98,297.07,297.37,285.93,1.0,0.31,1.0,1.0,0.0,1.0,1.69,1.69,0.0,1.3,1.0,1.0,0.0,33.69,28.0,46176.54,0.0,374.25,1.0,283.15,285.54,297.99,300.54,293.15,293.15,283.15,33346.53,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8461.23,0.0,2090.24,2274.52,0.0,1775.28,0.95,1.0,0.0,3.0,1.0,0.0
17568000.0,297.34,297.15,293.15,0.0,0.0,285.61,0.86,0.2,0.18,297.35,297.15,293.15,0.0,0.0,285.6,0.91,0.23,0.22,297.38,297.15,293.15,0.0,0.0,285.6,0.93,0.25,0.18,297.31,297.15,293.15,0.0,0.0,285.61,0.88,0.21,0.2,297.15,297.15,293.15,0.0,0.0,285.61,0.77,0.14,0.65,285.6,284.95,297.15,294.99,297.15,297.35,285.6,1.0,0.32,1.0,1.0,0.0,1.0,1.72,1.72,0.0,1.32,1.0,1.0,0.0,43.52,64.0,48202.2,0.0,416.04,1.0,282.76,285.19,298.03,300.72,293.15,293.15,282.75,35221.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8618.1,0.0,2268.98,2274.52,0.0,1906.57,0.97,1.0,0.0,3.0,1.0,0.0
17568300.0,297.31,297.15,293.15,0.0,0.0,284.94,0.79,0.21,0.19,297.31,297.15,293.15,0.0,0.0,284.93,0.83,0.23,0.22,297.32,297.15,293.15,0.0,0.0,284.93,0.85,0.25,0.18,297.27,297.15,293.15,0.0,0.0,284.94,0.8,0.21,0.2,297.12,297.15,293.15,0.0,0.0,284.94,0.7,0.14,0.64,284.93,284.95,297.21,295.01,297.21,297.3,284.91,1.0,0.34,1.0,1.0,0.0,1.0,1.71,1.71,0.0,1.31,1.0,1.0,0.0,61.22,58.0,51197.88,0.0,464.95,1.0,281.89,284.47,298.05,300.96,293.15,293.15,281.85,35784.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8929.13,0.0,2323.03,2274.52,0.0,2099.87,0.98,1.0,0.0,3.0,1.0,0.0
17568600.0,297.3,297.15,293.15,0.0,0.0,284.34,0.84,0.21,0.19,297.26,297.15,293.15,0.0,0.0,284.34,0.87,0.24,0.22,297.27,297.15,293.15,0.0,0.0,284.34,0.89,0.25,0.18,297.23,297.15,293.15,0.0,0.0,284.34,0.84,0.21,0.2,297.09,297.15,293.15,0.0,0.0,284.34,0.73,0.14,0.62,284.34,284.95,297.24,295.02,297.24,297.27,284.34,1.0,0.32,1.0,1.0,0.0,1.0,1.69,1.69,0.0,1.3,0.98,0.98,0.0,50.32,34.0,52595.47,0.0,420.26,1.0,281.26,283.9,298.03,300.95,293.15,293.15,281.25,36371.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8941.6,0.0,2303.69,2274.52,0.0,2187.34,0.98,1.0,0.0,3.0,1.0,0.0
17568900.0,297.28,297.15,293.15,0.0,0.0,283.68,0.92,0.21,0.19,297.23,297.15,293.15,0.0,0.0,283.68,0.96,0.23,0.22,297.23,297.15,293.15,0.0,0.0,283.68,0.98,0.25,0.18,297.2,297.15,293.15,0.0,0.0,283.68,0.92,0.21,0.2,297.07,297.15,293.15,0.0,0.0,283.69,0.79,0.13,0.6,283.68,284.95,297.24,295.02,297.24,297.24,283.66,1.0,0.3,1.0,1.0,0.0,1.0,1.67,1.67,0.0,1.28,0.94,0.94,0.0,36.53,25.0,54577.24,0.0,367.09,1.0,280.4,283.21,298.05,301.13,293.15,293.15,280.35,37169.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.66,4.66,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9225.37,0.0,2184.93,2274.52,0.0,2292.58,0.96,1.0,0.0,3.0,1.0,0.0
17569200.0,297.26,297.15,293.15,0.0,0.0,282.56,0.94,0.21,0.19,297.18,297.15,293.15,0.0,0.0,282.56,0.97,0.23,0.22,297.17,297.15,293.15,0.0,0.0,282.56,0.98,0.25,0.17,297.16,297.15,293.15,0.0,0.0,282.56,0.93,0.21,0.2,297.05,297.15,293.15,0.0,0.0,282.57,0.79,0.13,0.57,282.56,284.95,297.22,295.02,297.21,297.2,282.55,1.0,0.3,0.28,0.28,1.0,1.0,1.63,0.23,1.4,-0.14,0.87,0.87,0.0,34.45,31.0,40317.6,0.0,343.17,1.0,279.76,281.95,297.83,300.21,293.15,293.15,279.75,39122.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7828.14,0.0,1892.46,2274.52,0.0,1859.85,0.91,1.0,0.0,3.0,1.0,0.0
17569500.0,297.29,297.15,293.15,0.0,0.0,283.3,0.93,0.22,0.2,297.19,297.15,293.15,0.0,0.0,283.3,0.95,0.23,0.22,297.18,297.15,293.15,0.0,0.0,283.3,0.97,0.25,0.17,297.16,297.15,293.15,0.0,0.0,283.3,0.91,0.21,0.2,297.06,297.15,293.15,0.0,0.0,283.28,0.77,0.12,0.56,283.3,284.95,297.19,295.02,297.21,297.22,283.33,1.0,0.3,0.46,0.46,1.0,1.0,1.62,0.48,1.14,0.11,0.81,0.81,0.0,36.09,40.0,37601.53,0.0,342.45,1.0,280.59,282.8,297.9,299.87,293.15,293.15,280.65,39414.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.0,4.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7540.69,0.0,1481.03,2274.52,0.0,1140.46,0.84,1.0,0.0,3.0,1.0,0.0
17569800.0,297.36,297.15,293.15,0.0,0.0,284.03,0.93,0.23,0.21,297.23,297.15,293.15,0.0,0.0,284.03,0.94,0.24,0.23,297.22,297.15,293.15,0.0,0.0,284.03,0.96,0.25,0.18,297.2,297.15,293.15,0.0,0.0,284.03,0.9,0.21,0.2,297.1,297.15,293.15,0.0,0.0,284.03,0.76,0.13,0.57,284.03,284.95,297.15,295.01,297.24,297.27,284.04,1.0,0.31,0.42,0.42,1.0,1.0,1.66,0.45,1.21,0.07,0.78,0.78,0.0,38.41,49.0,35379.02,0.0,368.08,1.0,281.24,283.51,297.99,299.94,293.15,293.15,281.55,38301.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,3.7,3.7,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7212.91,0.0,1201.01,2274.52,0.0,1062.17,0.78,1.0,0.0,3.0,1.0,0.0
17570100.0,297.42,297.15,293.15,0.0,0.0,284.78,0.92,0.25,0.22,297.28,297.15,293.15,0.0,0.0,284.78,0.93,0.25,0.23,297.26,297.15,293.15,0.0,0.0,284.78,0.94,0.26,0.18,297.24,297.15,293.15,0.0,0.0,284.78,0.89,0.22,0.21,297.14,297.15,293.15,0.0,0.0,284.77,0.74,0.13,0.58,284.78,284.95,297.11,295.0,297.26,297.32,284.8,1.0,0.32,0.42,0.42,1.0,1.0,1.71,0.47,1.24,0.08,0.77,0.77,0.0,43.05,55.0,33169.29,0.0,409.54,1.0,282.08,284.28,297.95,299.75,293.15,293.15,282.15,36823.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,3.55,3.55,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7358.19,0.0,1074.13,2274.52,0.0,937.5,0.75,1.0,0.0,3.0,1.0,0.0
17570400.0,297.47,297.15,293.15,0.0,0.0,285.4,0.91,0.26,0.23,297.32,297.15,293.15,0.0,0.0,285.4,0.91,0.26,0.24,297.3,297.15,293.15,0.0,0.0,285.4,0.92,0.27,0.19,297.28,297.15,293.15,0.0,0.0,285.4,0.87,0.23,0.22,297.17,297.15,293.15,0.0,0.0,285.4,0.73,0.13,0.6,285.4,284.95,297.08,294.99,297.28,297.36,285.41,1.0,0.33,0.42,0.42,1.0,1.0,1.77,0.48,1.29,0.08,0.78,0.78,0.0,48.97,61.0,31991.39,0.0,463.09,1.0,282.73,284.87,297.97,299.76,293.15,293.15,282.75,35394.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,3.57,3.57,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7421.27,0.0,1081.79,2274.52,0.0,868.53,0.76,1.0,0.0,3.0,1.0,0.0
17570700.0,297.5,297.15,293.15,0.0,0.0,285.76,0.9,0.27,0.25,297.35,297.15,293.15,0.0,0.0,285.76,0.89,0.27,0.25,297.33,297.15,293.15,0.0,0.0,285.76,0.9,0.28,0.19,297.31,297.15,293.15,0.0,0.0,285.76,0.85,0.23,0.22,297.2,297.15,293.15,0.0,0.0,285.76,0.72,0.14,0.61,285.76,284.95,297.06,294.98,297.3,297.39,285.76,1.0,0.35,0.41,0.41,1.0,1.0,1.83,0.49,1.34,0.08,0.81,0.81,0.0,55.93,70.0,31625.59,0.0,525.55,1.0,283.15,285.21,298.02,299.83,293.15,293.15,283.15,33604.63,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,3.67,3.67,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7465.27,0.0,1148.51,2274.52,0.0,885.64,0.77,1.0,0.0,3.0,1.0,0.0
17571000.0,297.5,297.15,293.15,0.0,0.0,285.79,0.88,0.29,0.26,297.36,297.15,293.15,0.0,0.0,285.79,0.87,0.27,0.26,297.32,297.15,293.15,0.0,0.0,285.79,0.88,0.28,0.2,297.31,297.15,293.15,0.0,0.0,285.79,0.83,0.24,0.23,297.21,297.15,293.15,0.0,0.0,285.79,0.7,0.14,0.63,285.79,284.95,297.06,294.98,297.31,297.4,285.79,1.0,0.36,0.41,0.41,1.0,1.0,1.88,0.5,1.38,0.07,0.84,0.84,0.0,64.44,76.0,32258.96,0.0,586.75,1.0,283.15,285.21,298.0,299.85,293.15,293.15,283.15,31483.15,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,3.74,3.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7501.87,0.0,1181.51,2274.52,0.0,961.32,0.78,1.0,0.0,3.0,1.0,0.0
17571300.0,297.5,297.15,293.15,0.0,0.0,285.82,0.87,0.3,0.27,297.36,297.15,293.15,0.0,0.0,285.82,0.85,0.28,0.27,297.32,297.15,293.15,0.0,0.0,285.82,0.86,0.29,0.2,297.31,297.15,293.15,0.0,0.0,285.82,0.82,0.25,0.23,297.21,297.15,293.15,0.0,0.0,285.82,0.68,0.14,0.64,285.82,284.95,297.09,294.98,297.31,297.39,285.82,1.0,0.38,0.4,0.4,1.0,1.0,1.93,0.5,1.42,0.07,0.86,0.86,0.0,72.88,85.0,32687.0,0.0,645.75,1.0,283.15,285.24,297.99,299.86,293.15,293.15,283.15,28903.25,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,3.74,3.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7525.96,0.0,1167.5,2274.52,0.0,984.03,0.78,1.0,0.0,3.0,1.0,0.0
17571600.0,297.5,297.15,293.15,0.0,0.0,285.86,0.9,0.31,0.28,297.36,297.15,293.15,0.0,0.0,285.86,0.88,0.29,0.27,297.31,297.15,293.15,0.0,0.0,285.86,0.88,0.29,0.2,297.31,297.15,293.15,0.0,0.0,285.86,0.84,0.25,0.24,297.21,297.15,293.15,0.0,0.0,285.86,0.7,0.14,0.65,285.86,284.95,297.15,294.99,297.33,297.39,285.86,1.0,0.37,0.4,0.4,1.0,1.0,1.96,0.51,1.46,0.06,0.9,0.9,0.0,67.5,61.0,33024.01,0.0,656.08,1.0,283.15,285.26,297.99,299.88,293.15,293.15,283.15,26614.33,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,3.74,3.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7548.83,0.0,1146.82,2274.52,0.0,1001.03,0.77,1.0,0.0,3.0,1.0,0.0
17571900.0,297.49,297.15,293.15,0.0,0.0,285.86,1.0,0.32,0.28,297.36,297.15,293.15,0.0,0.0,285.86,0.98,0.29,0.28,297.3,297.15,293.15,0.0,0.0,285.86,0.98,0.3,0.21,297.3,297.15,293.15,0.0,0.0,285.86,0.93,0.25,0.24,297.21,297.15,293.15,0.0,0.0,285.86,0.77,0.14,0.65,285.86,284.95,297.27,295.03,297.36,297.39,285.85,1.0,0.36,0.39,0.39,1.0,1.0,1.99,0.51,1.48,0.06,0.93,0.93,0.0,50.02,55.0,33481.83,0.0,619.19,1.0,283.15,285.24,298.03,299.94,293.15,293.15,283.15,26023.71,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,3.83,3.83,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7588.13,0.0,1216.04,2274.52,0.0,1006.5,0.79,1.0,0.0,3.0,1.0,0.0
17572200.0,297.47,297.15,293.15,0.0,0.0,285.8,0.93,0.33,0.29,297.35,297.15,293.15,0.0,0.0,285.8,0.9,0.3,0.28,297.29,297.15,293.15,0.0,0.0,285.8,0.9,0.3,0.21,297.29,297.15,293.15,0.0,0.0,285.8,0.85,0.26,0.24,297.2,297.15,293.15,0.0,0.0,285.8,0.71,0.15,0.66,285.8,284.95,297.46,295.11,297.4,297.37,285.8,1.0,0.38,0.39,0.39,1.0,1.0,2.03,0.51,1.52,0.05,0.95,0.95,0.0,67.69,91.0,34324.98,0.0,707.92,1.0,283.15,285.17,298.12,300.07,293.15,293.15,283.15,27759.68,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.06,4.06,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7662.28,0.0,1441.92,2274.52,0.0,1022.96,0.84,1.0,0.0,3.0,1.0,0.0
17572500.0,297.45,297.15,293.15,0.0,0.0,285.74,0.85,0.33,0.3,297.33,297.15,293.15,0.0,0.0,285.74,0.82,0.3,0.29,297.27,297.15,293.15,0.0,0.0,285.74,0.82,0.3,0.21,297.27,297.15,293.15,0.0,0.0,285.74,0.78,0.26,0.25,297.19,297.15,293.15,0.0,0.0,285.74,0.64,0.15,0.67,285.74,284.95,297.71,295.24,297.44,297.35,285.74,1.0,0.42,0.38,0.38,1.0,1.0,2.06,0.51,1.55,0.05,0.98,0.98,0.0,100.93,115.0,35198.41,0.0,850.78,1.0,283.15,285.09,298.25,300.24,293.15,293.15,283.15,30470.67,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7747.44,0.0,1757.16,2274.52,0.0,1043.69,0.89,1.0,0.0,3.0,1.0,0.0
17572800.0,297.43,297.15,293.15,0.0,0.0,285.68,0.86,0.34,0.31,297.32,297.15,293.15,0.0,0.0,285.68,0.83,0.31,0.29,297.25,297.15,293.15,0.0,0.0,285.68,0.83,0.3,0.21,297.26,297.15,293.15,0.0,0.0,285.68,0.79,0.26,0.25,297.17,297.15,293.15,0.0,0.0,285.68,0.65,0.14,0.66,285.68,284.95,298.0,295.4,297.5,297.34,285.68,1.0,0.41,0.38,0.38,1.0,1.0,2.07,0.5,1.57,0.04,1.0,1.0,0.0,97.86,91.0,35769.53,0.0,852.69,1.0,283.15,285.01,298.4,300.41,293.15,293.15,283.15,33240.55,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.61,4.61,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7816.9,0.0,2080.28,2274.52,0.0,1052.11,0.94,1.0,0.0,3.0,1.0,0.0
17573100.0,297.39,297.15,293.15,0.0,0.0,285.17,0.91,0.35,0.31,297.3,297.15,293.15,0.0,0.0,285.17,0.88,0.31,0.29,297.22,297.15,293.15,0.0,0.0,285.17,0.87,0.3,0.21,297.23,297.15,293.15,0.0,0.0,285.17,0.83,0.26,0.25,297.16,297.15,293.15,0.0,0.0,285.18,0.69,0.14,0.66,285.17,284.95,298.32,295.57,297.55,297.31,285.15,1.0,0.4,0.37,0.37,1.0,1.0,2.07,0.5,1.58,0.03,1.0,1.0,0.0,77.72,55.0,38504.07,0.0,780.22,1.0,282.49,284.45,298.64,300.89,293.15,293.15,282.45,35239.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8087.01,0.0,2270.74,2274.52,0.0,1216.31,0.97,1.0,0.0,3.0,1.0,0.0
17573400.0,297.34,297.15,293.15,0.0,0.0,284.59,1.0,0.35,0.3,297.26,297.15,293.15,0.0,0.0,284.59,0.98,0.31,0.29,297.17,297.15,293.15,0.0,0.0,284.59,0.97,0.3,0.21,297.19,297.15,293.15,0.0,0.0,284.59,0.92,0.26,0.25,297.13,297.15,293.15,0.0,0.0,284.59,0.75,0.14,0.64,284.59,284.95,298.65,295.75,297.59,297.27,284.58,1.0,0.37,0.37,0.37,1.0,1.0,2.03,0.48,1.56,0.02,0.99,0.99,0.0,54.35,31.0,40092.82,0.0,667.84,1.0,281.86,283.87,298.76,301.05,293.15,293.15,281.85,36013.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.77,4.77,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8099.77,0.0,2310.1,2274.52,0.0,1308.93,0.98,1.0,0.0,3.0,1.0,0.0
17573700.0,297.28,297.15,293.15,0.0,0.0,283.93,0.97,0.35,0.31,297.22,297.15,293.15,0.0,0.0,283.93,0.93,0.31,0.29,297.13,297.15,293.15,0.0,0.0,283.93,0.92,0.29,0.21,297.16,297.15,293.15,0.0,0.0,283.93,0.88,0.26,0.25,297.1,297.15,293.15,0.0,0.0,283.94,0.72,0.14,0.62,283.93,284.95,298.98,295.93,297.64,297.23,283.91,1.0,0.38,0.37,0.37,1.0,1.0,2.02,0.47,1.55,0.01,0.96,0.96,0.0,62.25,85.0,42771.66,0.0,685.87,1.0,280.99,283.18,298.97,301.43,293.15,293.15,280.95,36783.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.71,4.71,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8364.66,0.0,2240.71,2274.52,0.0,1394.36,0.97,1.0,0.0,3.0,1.0,0.0
17574000.0,297.22,297.15,293.15,0.0,0.0,283.4,0.87,0.34,0.31,297.18,297.15,293.15,0.0,0.0,283.4,0.84,0.31,0.29,297.08,297.15,293.15,0.0,0.0,283.4,0.82,0.29,0.2,297.12,297.15,293.15,0.0,0.0,283.4,0.79,0.25,0.24,297.07,297.15,293.15,0.0,0.0,283.4,0.64,0.13,0.61,283.4,284.95,299.3,296.1,297.66,297.17,283.4,1.0,0.4,0.36,0.36,1.0,1.0,2.0,0.46,1.54,0.0,0.91,0.91,0.0,91.5,106.0,43916.05,0.0,762.94,1.0,280.36,282.67,299.1,301.58,293.15,293.15,280.35,37790.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.55,4.55,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8349.37,0.0,2051.47,2274.52,0.0,1440.22,0.94,1.0,0.0,3.0,1.0,0.0
17574300.0,297.21,297.15,293.15,0.0,0.0,283.59,0.88,0.35,0.31,297.18,297.15,293.15,0.0,0.0,283.59,0.85,0.31,0.29,297.07,297.15,293.15,0.0,0.0,283.59,0.83,0.29,0.2,297.11,297.15,293.15,0.0,0.0,283.59,0.79,0.25,0.24,297.06,297.15,293.15,0.0,0.0,283.58,0.64,0.13,0.59,283.59,284.95,299.59,296.26,297.71,297.15,283.61,1.0,0.39,0.36,0.36,1.0,1.0,1.97,0.44,1.52,0.0,0.86,0.86,0.0,87.42,70.0,41793.14,0.0,725.5,1.0,280.6,282.91,299.15,301.37,293.15,293.15,280.65,38370.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8067.63,0.0,1754.63,2274.52,0.0,1219.41,0.89,1.0,0.0,3.0,1.0,0.0
17574600.0,297.27,297.15,293.15,0.0,0.0,284.24,0.97,0.35,0.32,297.23,297.15,293.15,0.0,0.0,284.24,0.93,0.31,0.3,297.13,297.15,293.15,0.0,0.0,284.24,0.9,0.29,0.2,297.15,297.15,293.15,0.0,0.0,284.24,0.86,0.26,0.24,297.09,297.15,293.15,0.0,0.0,284.23,0.69,0.13,0.59,284.24,284.95,299.84,296.39,297.82,297.22,284.24,1.0,0.37,0.36,0.36,1.0,1.0,1.98,0.45,1.53,0.0,0.83,0.83,0.0,63.45,34.0,39414.18,0.0,655.4,1.0,281.24,283.55,299.35,301.5,293.15,293.15,281.55,37619.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.07,4.07,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7670.26,0.0,1527.99,2274.52,0.0,1035.64,0.85,1.0,0.0,3.0,1.0,0.0
17574900.0,297.39,297.15,293.15,0.0,0.0,284.92,1.0,0.37,0.3,297.28,297.15,293.15,0.0,0.0,284.92,0.99,0.32,0.31,297.18,297.15,293.15,0.0,0.0,284.92,0.96,0.29,0.21,297.2,297.15,293.15,0.0,0.0,284.92,0.92,0.26,0.25,297.13,297.15,293.15,0.0,0.0,284.91,0.73,0.13,0.6,284.92,284.95,300.03,296.48,297.93,297.31,284.94,1.0,0.37,0.36,0.36,1.0,1.0,1.99,0.44,1.55,-0.01,0.83,0.83,0.0,53.49,70.0,36542.37,0.0,630.66,1.0,282.09,284.26,299.43,301.39,293.15,293.15,282.15,36476.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,3.97,3.97,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7855.02,0.0,1427.94,2274.52,0.0,899.14,0.83,1.0,0.0,3.0,1.0,0.0
17575200.0,297.37,297.15,293.15,0.0,0.0,285.55,0.95,0.38,0.34,297.34,297.15,293.15,0.0,0.0,285.55,0.91,0.33,0.32,297.23,297.15,293.15,0.0,0.0,285.55,0.88,0.3,0.21,297.24,297.15,293.15,0.0,0.0,285.55,0.84,0.27,0.25,297.16,297.15,293.15,0.0,0.0,285.55,0.67,0.13,0.61,285.55,284.95,300.15,296.53,297.97,297.33,285.56,1.0,0.4,0.35,0.35,1.0,1.0,2.08,0.47,1.61,0.0,0.85,0.85,0.0,75.77,106.0,35777.16,0.0,780.15,1.0,282.74,284.86,299.53,301.51,293.15,293.15,282.75,35227.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.02,4.02,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7978.46,0.0,1461.49,2274.52,0.0,855.17,0.84,1.0,0.0,3.0,1.0,0.0
17575500.0,297.39,297.15,293.15,0.0,0.0,285.91,0.88,0.39,0.35,297.37,297.15,293.15,0.0,0.0,285.91,0.85,0.34,0.33,297.26,297.15,293.15,0.0,0.0,285.91,0.82,0.31,0.22,297.27,297.15,293.15,0.0,0.0,285.91,0.79,0.27,0.26,297.18,297.15,293.15,0.0,0.0,285.91,0.63,0.14,0.63,285.91,284.95,300.23,296.56,298.0,297.35,285.91,1.0,0.43,0.35,0.35,1.0,1.0,2.14,0.47,1.67,-0.01,0.88,0.88,0.0,106.91,130.0,35442.85,0.0,946.91,1.0,283.15,285.21,299.59,301.6,293.15,293.15,283.15,33655.98,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.12,4.12,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8033.89,0.0,1545.25,2274.52,0.0,877.92,0.85,1.0,0.0,3.0,1.0,0.0
17575800.0,297.38,297.15,293.15,0.0,0.0,285.94,0.88,0.39,0.35,297.38,297.15,293.15,0.0,0.0,285.94,0.85,0.35,0.33,297.26,297.15,293.15,0.0,0.0,285.94,0.82,0.31,0.22,297.27,297.15,293.15,0.0,0.0,285.94,0.79,0.28,0.27,297.19,297.15,293.15,0.0,0.0,285.94,0.63,0.14,0.64,285.94,284.95,300.32,296.58,298.02,297.34,285.94,1.0,0.44,0.34,0.34,1.0,1.0,2.17,0.47,1.7,-0.02,0.91,0.91,0.0,109.17,106.0,36121.88,0.0,987.07,1.0,283.15,285.23,299.6,301.66,293.15,293.15,283.15,31659.9,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.16,4.16,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8083.6,0.0,1569.29,2274.52,0.0,938.89,0.86,1.0,0.0,3.0,1.0,0.0
17576100.0,297.37,297.15,293.15,0.0,0.0,285.89,0.93,0.4,0.36,297.38,297.15,293.15,0.0,0.0,285.89,0.9,0.36,0.34,297.26,297.15,293.15,0.0,0.0,285.89,0.86,0.31,0.22,297.27,297.15,293.15,0.0,0.0,285.89,0.83,0.28,0.27,297.18,297.15,293.15,0.0,0.0,285.89,0.66,0.14,0.64,285.89,284.95,300.4,296.61,298.03,297.34,285.89,1.0,0.42,0.34,0.34,1.0,1.0,2.19,0.47,1.72,-0.02,0.94,0.94,0.0,89.55,70.0,36899.75,0.0,931.44,1.0,283.15,285.16,299.62,301.72,293.15,293.15,283.15,32922.62,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8144.73,0.0,1815.61,2274.52,0.0,968.34,0.9,1.0,0.0,3.0,1.0,0.0
17576400.0,297.33,297.15,293.15,0.0,0.0,285.54,1.0,0.4,0.36,297.36,297.15,293.15,0.0,0.0,285.54,0.98,0.36,0.34,297.23,297.15,293.15,0.0,0.0,285.54,0.93,0.31,0.22,297.25,297.15,293.15,0.0,0.0,285.54,0.89,0.28,0.27,297.17,297.15,293.15,0.0,0.0,285.54,0.71,0.14,0.64,285.54,284.95,300.48,296.64,298.03,297.31,285.54,1.0,0.41,0.34,0.34,1.0,1.0,2.19,0.46,1.73,-0.03,0.97,0.97,0.0,69.53,61.0,38941.29,0.0,860.99,1.0,282.76,284.79,299.69,301.93,293.15,293.15,282.75,34595.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.58,4.58,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8271.56,0.0,2064.33,2274.52,0.0,1098.79,0.94,1.0,0.0,3.0,1.0,0.0
