time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17576700.0,297.28,297.15,293.15,0.0,0.0,284.86,1.0,0.4,0.36,297.32,297.15,293.15,0.0,0.0,284.86,0.98,0.37,0.35,297.19,297.15,293.15,0.0,0.0,284.86,0.93,0.31,0.22,297.21,297.15,293.15,0.0,0.0,284.86,0.89,0.28,0.27,297.14,297.15,293.15,0.0,0.0,284.87,0.71,0.14,0.63,284.86,284.95,300.57,296.66,298.02,297.27,284.85,1.0,0.4,0.33,0.33,1.0,1.0,2.18,0.45,1.73,-0.04,0.97,0.97,0.0,68.66,70.0,42162.34,0.0,843.43,1.0,281.9,284.08,299.71,302.17,293.15,293.15,281.85,35641.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.66,4.66,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8515.57,0.0,2163.06,2274.52,0.0,1268.83,0.96,1.0,0.0,3.0,1.0,0.0
17577000.0,297.19,297.15,293.15,0.0,0.0,284.3,0.98,0.4,0.36,297.27,297.15,293.15,0.0,0.0,284.3,0.95,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.3,0.9,0.31,0.22,297.17,297.15,293.15,0.0,0.0,284.3,0.87,0.28,0.27,297.11,297.15,293.15,0.0,0.0,284.3,0.68,0.13,0.61,284.3,284.95,300.65,296.69,297.99,297.22,284.29,1.0,0.41,0.33,0.33,1.0,1.0,2.15,0.44,1.71,-0.04,0.95,0.95,0.0,74.49,76.0,43805.89,0.0,843.04,1.0,281.26,283.52,299.7,302.19,293.15,293.15,281.25,36471.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.63,4.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8501.89,0.0,2141.58,2274.52,0.0,1356.34,0.95,1.0,0.0,3.0,1.0,0.0
17577300.0,297.12,297.15,293.15,0.0,0.0,283.65,0.95,0.39,0.35,297.23,297.15,293.15,0.0,0.0,283.65,0.92,0.36,0.35,297.09,297.15,293.15,0.0,0.0,283.66,0.86,0.3,0.21,297.13,297.15,293.15,0.0,0.0,283.66,0.84,0.27,0.26,297.09,297.15,293.15,0.0,0.0,283.67,0.65,0.13,0.59,283.66,284.95,300.73,296.71,297.97,297.15,283.64,1.0,0.41,0.33,0.33,1.0,1.0,2.12,0.43,1.69,-0.05,0.9,0.9,0.0,82.05,85.0,46070.93,0.0,838.38,1.0,280.4,282.86,299.74,302.4,293.15,293.15,280.35,37444.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.51,4.51,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8734.02,0.0,2000.65,2274.52,0.0,1454.93,0.93,1.0,0.0,3.0,1.0,0.0
17577600.0,297.12,297.15,293.15,0.0,0.0,284.08,0.92,0.39,0.35,297.24,297.15,293.15,0.0,0.0,284.08,0.91,0.37,0.35,297.09,297.15,293.15,0.0,0.0,284.07,0.85,0.3,0.21,297.13,297.15,293.15,0.0,0.0,284.07,0.82,0.27,0.26,297.08,297.15,293.15,0.0,0.0,284.07,0.64,0.13,0.58,284.07,284.95,300.82,296.74,297.99,297.16,284.08,1.0,0.41,0.33,0.33,1.0,1.0,2.1,0.42,1.68,-0.05,0.87,0.87,0.0,87.68,91.0,43194.14,0.0,844.31,1.0,280.94,283.32,299.68,302.03,293.15,293.15,280.95,37519.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8382.41,0.0,1791.37,2274.52,0.0,1210.96,0.9,1.0,0.0,3.0,1.0,0.0
17577900.0,297.18,297.15,293.15,0.0,0.0,284.77,0.92,0.39,0.35,297.29,297.15,293.15,0.0,0.0,284.77,0.9,0.38,0.36,297.14,297.15,293.15,0.0,0.0,284.77,0.84,0.3,0.21,297.17,297.15,293.15,0.0,0.0,284.76,0.82,0.28,0.26,297.11,297.15,293.15,0.0,0.0,284.75,0.63,0.13,0.58,284.77,284.95,300.9,296.76,298.05,297.21,284.78,1.0,0.42,0.33,0.33,1.0,1.0,2.13,0.43,1.7,-0.05,0.86,0.86,0.0,91.98,100.0,39982.07,0.0,883.73,1.0,281.8,284.04,299.71,301.86,293.15,293.15,281.85,36674.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.21,4.21,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8125.74,0.0,1667.85,2274.52,0.0,1040.46,0.88,1.0,0.0,3.0,1.0,0.0
17578200.0,297.24,297.15,293.15,0.0,0.0,285.34,0.91,0.4,0.36,297.34,297.15,293.15,0.0,0.0,285.34,0.9,0.39,0.37,297.2,297.15,293.15,0.0,0.0,285.34,0.84,0.31,0.22,297.21,297.15,293.15,0.0,0.0,285.34,0.81,0.28,0.27,297.14,297.15,293.15,0.0,0.0,285.34,0.63,0.13,0.59,285.34,284.95,300.98,296.79,298.12,297.27,285.35,1.0,0.43,0.33,0.33,1.0,1.0,2.17,0.43,1.74,-0.06,0.87,0.87,0.0,97.58,106.0,38195.17,0.0,943.08,1.0,282.44,284.6,299.77,301.87,293.15,293.15,282.45,35654.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.22,4.22,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8159.79,0.0,1663.15,2274.52,0.0,946.41,0.87,1.0,0.0,3.0,1.0,0.0
17578500.0,297.28,297.15,293.15,0.0,0.0,285.89,0.91,0.41,0.37,297.39,297.15,293.15,0.0,0.0,285.89,0.9,0.4,0.38,297.24,297.15,293.15,0.0,0.0,285.89,0.83,0.32,0.22,297.25,297.15,293.15,0.0,0.0,285.89,0.81,0.29,0.28,297.17,297.15,293.15,0.0,0.0,285.89,0.63,0.13,0.61,285.89,284.95,301.07,296.81,298.16,297.31,285.9,1.0,0.44,0.32,0.32,1.0,1.0,2.22,0.44,1.78,-0.06,0.91,0.91,0.0,103.99,115.0,36588.08,0.0,1016.34,1.0,283.13,285.15,299.81,301.84,293.15,293.15,283.15,34537.37,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.31,4.31,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8119.58,0.0,1751.22,2274.52,0.0,879.47,0.89,1.0,0.0,3.0,1.0,0.0
17578800.0,297.26,297.15,293.15,0.0,0.0,285.63,0.89,0.41,0.37,297.39,297.15,293.15,0.0,0.0,285.63,0.89,0.41,0.39,297.24,297.15,293.15,0.0,0.0,285.63,0.82,0.32,0.22,297.25,297.15,293.15,0.0,0.0,285.63,0.8,0.29,0.28,297.17,297.15,293.15,0.0,0.0,285.63,0.62,0.13,0.62,285.63,284.95,301.15,296.83,298.18,297.31,285.63,1.0,0.45,0.32,0.32,1.0,1.0,2.25,0.44,1.81,-0.06,0.93,0.93,0.0,112.93,121.0,39096.85,0.0,1083.46,1.0,282.76,284.86,299.9,302.15,293.15,293.15,282.75,34851.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8322.06,0.0,1915.61,2274.52,0.0,1065.26,0.92,1.0,0.0,3.0,1.0,0.0
17579100.0,297.18,297.15,293.15,0.0,0.0,284.97,0.87,0.41,0.37,297.34,297.15,293.15,0.0,0.0,284.97,0.87,0.41,0.39,297.19,297.15,293.15,0.0,0.0,284.97,0.8,0.32,0.22,297.21,297.15,293.15,0.0,0.0,284.97,0.78,0.29,0.28,297.15,297.15,293.15,0.0,0.0,284.99,0.6,0.13,0.61,284.97,284.95,301.23,296.86,298.16,297.26,284.96,1.0,0.46,0.32,0.32,1.0,1.0,2.24,0.43,1.81,-0.07,0.93,0.93,0.0,123.74,130.0,42599.27,0.0,1114.2,1.0,281.9,284.17,299.91,302.39,293.15,293.15,281.85,35620.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.53,4.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8587.68,0.0,2004.06,2274.52,0.0,1253.95,0.93,1.0,0.0,3.0,1.0,0.0
17579400.0,297.1,297.15,293.15,0.0,0.0,284.42,0.85,0.4,0.36,297.29,297.15,293.15,0.0,0.0,284.42,0.86,0.41,0.39,297.14,297.15,293.15,0.0,0.0,284.42,0.79,0.31,0.22,297.16,297.15,293.15,0.0,0.0,284.42,0.77,0.29,0.28,297.12,297.15,293.15,0.0,0.0,284.42,0.59,0.13,0.6,284.42,284.95,301.32,296.88,298.14,297.2,284.41,1.0,0.46,0.31,0.31,1.0,1.0,2.21,0.42,1.79,-0.08,0.92,0.92,0.0,133.41,136.0,44464.83,0.0,1119.86,1.0,281.26,283.62,299.9,302.42,293.15,293.15,281.25,36443.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.51,4.51,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8588.75,0.0,1987.87,2274.52,0.0,1346.36,0.93,1.0,0.0,3.0,1.0,0.0
17579700.0,297.04,297.15,293.15,0.0,0.0,284.09,0.86,0.39,0.35,297.25,297.15,293.15,0.0,0.0,284.09,0.87,0.41,0.39,297.1,297.15,293.15,0.0,0.0,284.09,0.8,0.31,0.22,297.13,297.15,293.15,0.0,0.0,284.08,0.78,0.28,0.27,297.09,297.15,293.15,0.0,0.0,284.07,0.59,0.12,0.58,284.09,284.95,301.4,296.9,298.12,297.16,284.1,1.0,0.45,0.31,0.31,1.0,1.0,2.17,0.41,1.76,-0.08,0.89,0.89,0.0,121.67,100.0,44705.36,0.0,1031.2,1.0,280.9,283.32,299.83,302.27,293.15,293.15,280.95,37238.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8443.77,0.0,1859.39,2274.52,0.0,1336.74,0.91,1.0,0.0,3.0,1.0,0.0
17580000.0,297.08,297.15,293.15,0.0,0.0,284.64,0.91,0.39,0.35,297.29,297.15,293.15,0.0,0.0,284.64,0.93,0.42,0.39,297.13,297.15,293.15,0.0,0.0,284.64,0.84,0.31,0.22,297.16,297.15,293.15,0.0,0.0,284.64,0.82,0.29,0.27,297.11,297.15,293.15,0.0,0.0,284.64,0.63,0.12,0.57,284.64,284.95,301.48,296.93,298.17,297.2,284.65,1.0,0.42,0.31,0.31,1.0,1.0,2.17,0.41,1.76,-0.08,0.87,0.87,0.0,94.33,76.0,41982.11,0.0,926.98,1.0,281.54,283.88,299.88,302.18,293.15,293.15,281.55,36706.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8371.88,0.0,1740.84,2274.52,0.0,1109.23,0.89,1.0,0.0,3.0,1.0,0.0
17580300.0,297.14,297.15,293.15,0.0,0.0,285.3,0.98,0.39,0.35,297.34,297.15,293.15,0.0,0.0,285.3,1.0,0.43,0.4,297.19,297.15,293.15,0.0,0.0,285.3,0.91,0.31,0.22,297.2,297.15,293.15,0.0,0.0,285.29,0.88,0.29,0.28,297.14,297.15,293.15,0.0,0.0,285.28,0.67,0.13,0.57,285.3,284.95,301.57,296.95,298.23,297.25,285.31,1.0,0.41,0.31,0.31,1.0,1.0,2.19,0.41,1.78,-0.08,0.88,0.88,0.0,73.69,70.0,38925.02,0.0,872.26,1.0,282.4,284.55,299.9,302.0,293.15,293.15,282.45,35790.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8149.85,0.0,1722.55,2274.52,0.0,969.59,0.89,1.0,0.0,3.0,1.0,0.0
17580600.0,297.2,297.15,293.15,0.0,0.0,285.82,0.99,0.4,0.36,297.43,297.15,293.15,0.0,0.0,285.82,1.0,0.44,0.39,297.23,297.15,293.15,0.0,0.0,285.82,0.92,0.32,0.22,297.24,297.15,293.15,0.0,0.0,285.82,0.9,0.3,0.28,297.17,297.15,293.15,0.0,0.0,285.82,0.68,0.13,0.59,285.82,284.95,301.65,296.97,298.31,297.33,285.83,1.0,0.41,0.31,0.31,1.0,1.0,2.21,0.41,1.8,-0.08,0.91,0.91,0.0,72.29,79.0,37112.14,0.0,886.94,1.0,283.04,285.07,299.95,302.01,293.15,293.15,282.75,34948.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8592.26,0.0,1812.71,2274.52,0.0,879.47,0.9,1.0,0.0,3.0,1.0,0.0
17580900.0,297.16,297.15,293.15,0.0,0.0,285.24,0.98,0.4,0.36,297.42,297.15,293.15,0.0,0.0,285.24,1.0,0.45,0.41,297.21,297.15,293.15,0.0,0.0,285.24,0.91,0.32,0.23,297.23,297.15,293.15,0.0,0.0,285.24,0.89,0.3,0.29,297.17,297.15,293.15,0.0,0.0,285.25,0.68,0.13,0.59,285.24,284.95,301.73,296.99,298.32,297.32,285.23,1.0,0.42,0.31,0.31,1.0,1.0,2.24,0.42,1.82,-0.09,0.92,0.92,0.0,76.78,85.0,41327.66,0.0,933.09,1.0,282.2,284.44,300.07,302.49,293.15,293.15,282.15,35360.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8543.87,0.0,1920.15,2274.52,0.0,1153.91,0.92,1.0,0.0,3.0,1.0,0.0
17581200.0,297.08,297.15,293.15,0.0,0.0,284.71,0.94,0.39,0.35,297.32,297.15,293.15,0.0,0.0,284.71,0.99,0.45,0.42,297.17,297.15,293.15,0.0,0.0,284.71,0.88,0.32,0.22,297.19,297.15,293.15,0.0,0.0,284.71,0.86,0.3,0.28,297.14,297.15,293.15,0.0,0.0,284.71,0.65,0.13,0.58,284.71,284.95,301.82,297.01,298.27,297.24,284.7,1.0,0.43,0.31,0.31,1.0,1.0,2.24,0.41,1.83,-0.09,0.92,0.92,0.0,86.02,91.0,43791.71,0.0,968.87,1.0,281.56,283.9,300.04,302.53,293.15,293.15,281.55,36079.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8583.12,0.0,1946.86,2274.52,0.0,1287.7,0.92,1.0,0.0,3.0,1.0,0.0
17581500.0,297.02,297.15,293.15,0.0,0.0,284.37,0.9,0.38,0.34,297.26,297.15,293.15,0.0,0.0,284.37,0.96,0.45,0.42,297.12,297.15,293.15,0.0,0.0,284.37,0.85,0.31,0.22,297.15,297.15,293.15,0.0,0.0,284.37,0.83,0.29,0.28,297.11,297.15,293.15,0.0,0.0,284.35,0.63,0.12,0.57,284.37,284.95,301.9,297.03,298.25,297.18,284.38,1.0,0.43,0.3,0.3,1.0,1.0,2.21,0.4,1.81,-0.1,0.89,0.89,0.0,96.01,100.0,44269.95,0.0,972.87,1.0,281.2,283.59,299.97,302.38,293.15,293.15,281.25,36795.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8455.31,0.0,1871.51,2274.52,0.0,1290.91,0.91,1.0,0.0,3.0,1.0,0.0
17581800.0,297.06,297.15,293.15,0.0,0.0,284.91,0.89,0.38,0.34,297.29,297.15,293.15,0.0,0.0,284.91,0.95,0.45,0.43,297.15,297.15,293.15,0.0,0.0,284.91,0.84,0.31,0.22,297.17,297.15,293.15,0.0,0.0,284.91,0.82,0.3,0.28,297.12,297.15,293.15,0.0,0.0,284.91,0.62,0.12,0.57,284.91,284.95,301.98,297.05,298.29,297.21,284.92,1.0,0.44,0.3,0.3,1.0,1.0,2.21,0.4,1.81,-0.1,0.89,0.89,0.0,100.99,106.0,41779.0,0.0,998.71,1.0,281.84,284.13,300.02,302.3,293.15,293.15,281.85,36252.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8408.73,0.0,1808.23,2274.52,0.0,1077.74,0.9,1.0,0.0,3.0,1.0,0.0
17582100.0,297.11,297.15,293.15,0.0,0.0,285.26,0.89,0.38,0.35,297.33,297.15,293.15,0.0,0.0,285.26,0.95,0.46,0.44,297.19,297.15,293.15,0.0,0.0,285.26,0.83,0.32,0.22,297.2,297.15,293.15,0.0,0.0,285.26,0.82,0.3,0.29,297.14,297.15,293.15,0.0,0.0,285.28,0.62,0.13,0.58,285.26,284.95,302.07,297.07,298.34,297.25,285.25,1.0,0.44,0.3,0.3,1.0,1.0,2.25,0.41,1.84,-0.1,0.9,0.9,0.0,106.23,115.0,41058.92,0.0,1052.27,1.0,282.2,284.46,300.14,302.5,293.15,293.15,282.15,35598.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8528.6,0.0,1836.18,2274.52,0.0,1052.09,0.9,1.0,0.0,3.0,1.0,0.0
17582400.0,297.06,297.15,293.15,0.0,0.0,284.74,0.86,0.38,0.34,297.3,297.15,293.15,0.0,0.0,284.74,0.93,0.46,0.44,297.16,297.15,293.15,0.0,0.0,284.74,0.82,0.32,0.22,297.18,297.15,293.15,0.0,0.0,284.74,0.8,0.3,0.29,297.13,297.15,293.15,0.0,0.0,284.74,0.6,0.12,0.57,284.74,284.95,302.15,297.09,298.33,297.22,284.74,1.0,0.45,0.3,0.3,1.0,1.0,2.24,0.4,1.84,-0.1,0.9,0.9,0.0,116.21,121.0,43514.27,0.0,1085.33,1.0,281.56,283.93,300.13,302.61,293.15,293.15,281.55,36130.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8574.66,0.0,1850.47,2274.52,0.0,1258.51,0.91,1.0,0.0,3.0,1.0,0.0
17582700.0,297.04,297.15,293.15,0.0,0.0,284.86,0.85,0.37,0.34,297.27,297.15,293.15,0.0,0.0,284.86,0.91,0.47,0.44,297.14,297.15,293.15,0.0,0.0,284.86,0.8,0.32,0.22,297.16,297.15,293.15,0.0,0.0,284.86,0.79,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.85,0.59,0.12,0.56,284.86,284.95,302.24,297.11,298.34,297.2,284.88,1.0,0.45,0.3,0.3,1.0,1.0,2.22,0.4,1.83,-0.1,0.9,0.9,0.0,122.81,115.0,42123.19,0.0,1091.31,1.0,281.8,284.08,300.07,302.37,293.15,293.15,281.85,36176.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8358.61,0.0,1833.58,2274.52,0.0,1153.34,0.9,1.0,0.0,3.0,1.0,0.0
17583000.0,297.06,297.15,293.15,0.0,0.0,284.95,0.88,0.37,0.34,297.29,297.15,293.15,0.0,0.0,284.95,0.96,0.47,0.45,297.16,297.15,293.15,0.0,0.0,284.95,0.83,0.32,0.22,297.17,297.15,293.15,0.0,0.0,284.95,0.82,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.95,0.61,0.12,0.56,284.95,284.95,302.33,297.14,298.37,297.21,284.95,1.0,0.44,0.3,0.3,1.0,1.0,2.22,0.4,1.83,-0.1,0.9,0.9,0.0,105.07,91.0,42025.05,0.0,1023.21,1.0,281.86,284.15,300.18,302.57,293.15,293.15,281.85,35965.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8491.57,0.0,1840.54,2274.52,0.0,1131.11,0.91,1.0,0.0,3.0,1.0,0.0
17583300.0,297.06,297.15,293.15,0.0,0.0,285.06,0.93,0.37,0.33,297.28,297.15,293.15,0.0,0.0,285.06,1.0,0.48,0.44,297.15,297.15,293.15,0.0,0.0,285.06,0.88,0.32,0.22,297.16,297.15,293.15,0.0,0.0,285.06,0.87,0.3,0.28,297.12,297.15,293.15,0.0,0.0,285.05,0.64,0.12,0.55,285.06,284.95,302.42,297.16,298.39,297.2,285.08,1.0,0.42,0.3,0.3,1.0,1.0,2.19,0.38,1.8,-0.11,0.9,0.9,0.0,81.98,55.0,40506.57,0.0,903.12,1.0,282.1,284.3,300.07,302.27,293.15,293.15,282.15,35978.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8264.96,0.0,1826.59,2274.52,0.0,1053.86,0.9,1.0,0.0,3.0,1.0,0.0
17583600.0,297.08,297.15,293.15,0.0,0.0,285.09,0.98,0.37,0.33,297.47,297.15,293.15,0.0,0.0,285.09,1.0,0.5,0.37,297.17,297.15,293.15,0.0,0.0,285.09,0.94,0.32,0.22,297.18,297.15,293.15,0.0,0.0,285.09,0.92,0.3,0.29,297.14,297.15,293.15,0.0,0.0,285.09,0.68,0.12,0.55,285.09,284.95,302.52,297.18,298.52,297.34,285.09,1.0,0.39,0.3,0.3,1.0,1.0,2.12,0.37,1.75,-0.11,0.91,0.91,0.0,66.61,79.0,39692.27,0.0,784.02,1.0,282.16,284.32,300.22,302.49,293.15,293.15,281.85,35760.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8790.4,0.0,1860.04,2274.52,0.0,1025.96,0.91,1.0,0.0,3.0,1.0,0.0
17583900.0,297.05,297.15,293.15,0.0,0.0,284.83,0.93,0.36,0.33,297.4,297.15,293.15,0.0,0.0,284.83,1.0,0.5,0.43,297.15,297.15,293.15,0.0,0.0,284.83,0.88,0.32,0.22,297.15,297.15,293.15,0.0,0.0,284.83,0.87,0.3,0.29,297.13,297.15,293.15,0.0,0.0,284.81,0.64,0.12,0.55,284.83,284.95,302.62,297.2,298.5,297.29,284.85,1.0,0.42,0.3,0.3,1.0,1.0,2.18,0.39,1.79,-0.1,0.9,0.9,0.0,81.41,115.0,41777.64,0.0,895.21,1.0,281.8,284.06,300.16,302.44,293.15,293.15,281.85,36191.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8341.37,0.0,1848.73,2274.52,0.0,1121.39,0.91,1.0,0.0,3.0,1.0,0.0
17584200.0,297.07,297.15,293.15,0.0,0.0,284.97,0.87,0.36,0.33,297.27,297.15,293.15,0.0,0.0,284.97,0.97,0.5,0.47,297.17,297.15,293.15,0.0,0.0,284.97,0.83,0.32,0.23,297.16,297.15,293.15,0.0,0.0,284.97,0.82,0.3,0.29,297.13,297.15,293.15,0.0,0.0,284.97,0.61,0.12,0.55,284.97,284.95,302.71,297.22,298.45,297.2,284.97,1.0,0.44,0.3,0.3,1.0,1.0,2.24,0.4,1.84,-0.11,0.9,0.9,0.0,105.65,121.0,42333.83,0.0,1038.3,1.0,281.86,284.16,300.27,302.68,293.15,293.15,281.85,35942.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8530.71,0.0,1857.6,2274.52,0.0,1129.17,0.91,1.0,0.0,3.0,1.0,0.0
17584500.0,297.06,297.15,293.15,0.0,0.0,285.09,0.84,0.36,0.32,297.24,297.15,293.15,0.0,0.0,285.1,0.94,0.5,0.47,297.16,297.15,293.15,0.0,0.0,285.09,0.81,0.32,0.23,297.15,297.15,293.15,0.0,0.0,285.09,0.8,0.3,0.29,297.12,297.15,293.15,0.0,0.0,285.08,0.59,0.12,0.55,285.09,284.95,302.8,297.24,298.46,297.18,285.11,1.0,0.45,0.3,0.3,1.0,1.0,2.22,0.39,1.84,-0.11,0.9,0.9,0.0,119.02,115.0,41082.18,0.0,1078.36,1.0,282.1,284.32,300.16,302.38,293.15,293.15,282.15,35943.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8320.37,0.0,1847.4,2274.52,0.0,1058.48,0.91,1.0,0.0,3.0,1.0,0.0
17584800.0,297.06,297.15,293.15,0.0,0.0,284.73,0.86,0.35,0.32,297.23,297.15,293.15,0.0,0.0,284.73,0.97,0.5,0.47,297.17,297.15,293.15,0.0,0.0,284.73,0.84,0.32,0.23,297.15,297.15,293.15,0.0,0.0,284.73,0.82,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.73,0.6,0.12,0.54,284.73,284.95,302.89,297.26,298.47,297.17,284.72,1.0,0.44,0.3,0.3,1.0,1.0,2.22,0.39,1.83,-0.11,0.9,0.9,0.0,104.73,91.0,43229.91,0.0,1017.9,1.0,281.56,283.92,300.3,302.77,293.15,293.15,281.55,36189.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8577.05,0.0,1850.37,2274.52,0.0,1205.48,0.91,1.0,0.0,3.0,1.0,0.0
17585100.0,297.08,297.15,293.15,0.0,0.0,284.98,0.91,0.35,0.32,297.28,297.15,293.15,0.0,0.0,284.98,1.0,0.51,0.44,297.19,297.15,293.15,0.0,0.0,284.98,0.89,0.32,0.23,297.16,297.15,293.15,0.0,0.0,284.98,0.86,0.3,0.29,297.13,297.15,293.15,0.0,0.0,285.0,0.64,0.12,0.54,284.98,284.95,302.97,297.27,298.52,297.21,284.97,1.0,0.41,0.3,0.3,1.0,1.0,2.17,0.37,1.8,-0.12,0.9,0.9,0.0,82.88,55.0,41398.06,0.0,892.58,1.0,281.9,284.17,300.31,302.69,293.15,293.15,281.85,35905.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8552.08,0.0,1852.86,2274.52,0.0,1070.46,0.91,1.0,0.0,3.0,1.0,0.0
17585400.0,297.06,297.15,293.15,0.0,0.0,284.84,0.95,0.35,0.31,297.4,297.15,293.15,0.0,0.0,284.84,1.0,0.52,0.4,297.18,297.15,293.15,0.0,0.0,284.84,0.92,0.32,0.23,297.15,297.15,293.15,0.0,0.0,284.84,0.9,0.3,0.29,297.13,297.15,293.15,0.0,0.0,284.83,0.66,0.12,0.53,284.84,284.95,303.04,297.29,298.6,297.29,284.84,1.0,0.4,0.3,0.3,1.0,1.0,2.11,0.36,1.75,-0.12,0.9,0.9,0.0,70.84,61.0,40583.21,0.0,786.82,1.0,281.84,284.06,300.23,302.49,293.15,293.15,281.85,36190.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8348.91,0.0,1829.42,2274.52,0.0,1052.61,0.9,1.0,0.0,3.0,1.0,0.0
17585700.0,297.11,297.15,293.15,0.0,0.0,285.19,0.94,0.35,0.32,297.49,297.15,293.15,0.0,0.0,285.19,1.0,0.54,0.41,297.22,297.15,293.15,0.0,0.0,285.19,0.92,0.33,0.23,297.18,297.15,293.15,0.0,0.0,285.19,0.89,0.3,0.29,297.15,297.15,293.15,0.0,0.0,285.2,0.65,0.12,0.54,285.19,284.95,303.1,297.3,298.68,297.38,285.18,1.0,0.4,0.3,0.3,1.0,1.0,2.14,0.37,1.77,-0.11,0.91,0.91,0.0,74.17,100.0,39954.26,0.0,827.15,1.0,282.2,284.39,300.36,302.65,293.15,293.15,282.15,35680.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8474.35,0.0,1850.73,2274.52,0.0,964.07,0.91,1.0,0.0,3.0,1.0,0.0
17586000.0,297.08,297.15,293.15,0.0,0.0,284.77,0.87,0.35,0.31,297.3,297.15,293.15,0.0,0.0,284.77,1.0,0.53,0.5,297.21,297.15,293.15,0.0,0.0,284.77,0.85,0.33,0.23,297.16,297.15,293.15,0.0,0.0,284.77,0.83,0.3,0.29,297.14,297.15,293.15,0.0,0.0,284.77,0.61,0.12,0.54,284.77,284.95,303.15,297.31,298.58,297.24,284.77,1.0,0.44,0.3,0.3,1.0,1.0,2.26,0.4,1.86,-0.11,0.9,0.9,0.0,101.4,139.0,43911.73,0.0,1044.97,1.0,281.56,283.95,300.36,302.85,293.15,293.15,281.25,36125.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9121.1,0.0,1859.75,2274.52,0.0,1210.03,0.91,1.0,0.0,3.0,1.0,0.0
17586300.0,297.08,297.15,293.15,0.0,0.0,284.91,0.83,0.34,0.31,297.2,297.15,293.15,0.0,0.0,284.91,0.96,0.52,0.5,297.22,297.15,293.15,0.0,0.0,284.91,0.82,0.33,0.23,297.16,297.15,293.15,0.0,0.0,284.91,0.8,0.3,0.29,297.14,297.15,293.15,0.0,0.0,284.9,0.58,0.12,0.54,284.91,284.95,303.18,297.31,298.54,297.18,284.93,1.0,0.45,0.29,0.29,1.0,1.0,2.25,0.39,1.86,-0.12,0.89,0.89,0.0,120.29,115.0,42634.17,0.0,1111.97,1.0,281.8,284.11,300.23,302.53,293.15,293.15,281.85,36201.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8417.76,0.0,1819.59,2274.52,0.0,1115.58,0.9,1.0,0.0,3.0,1.0,0.0
17586600.0,297.14,297.15,293.15,0.0,0.0,285.45,0.87,0.35,0.31,297.25,297.15,293.15,0.0,0.0,285.45,1.0,0.53,0.5,297.27,297.15,293.15,0.0,0.0,285.45,0.86,0.34,0.24,297.2,297.15,293.15,0.0,0.0,285.45,0.83,0.31,0.29,297.16,297.15,293.15,0.0,0.0,285.45,0.61,0.12,0.55,285.45,284.95,303.21,297.32,298.59,297.23,285.46,1.0,0.44,0.29,0.29,1.0,1.0,2.28,0.4,1.88,-0.12,0.91,0.91,0.0,102.28,91.0,40597.83,0.0,1068.88,1.0,282.44,284.65,300.29,302.53,293.15,293.15,282.45,35484.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8431.57,0.0,1848.01,2274.52,0.0,986.6,0.91,1.0,0.0,3.0,1.0,0.0
17586900.0,297.11,297.15,293.15,0.0,0.0,284.8,0.9,0.35,0.31,297.33,297.15,293.15,0.0,0.0,284.8,1.0,0.54,0.45,297.26,297.15,293.15,0.0,0.0,284.8,0.9,0.34,0.24,297.19,297.15,293.15,0.0,0.0,284.8,0.87,0.31,0.29,297.16,297.15,293.15,0.0,0.0,284.81,0.64,0.12,0.55,284.8,284.95,303.22,297.32,298.63,297.28,284.78,1.0,0.42,0.29,0.29,1.0,1.0,2.21,0.37,1.84,-0.13,0.91,0.91,0.0,85.33,70.0,43315.77,0.0,937.05,1.0,281.6,283.96,300.38,302.91,293.15,293.15,281.55,35969.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8694.34,0.0,1883.89,2274.52,0.0,1219.19,0.91,1.0,0.0,3.0,1.0,0.0
17587200.0,297.08,297.15,293.15,0.0,0.0,284.68,0.91,0.34,0.31,297.39,297.15,293.15,0.0,0.0,284.68,1.0,0.56,0.43,297.25,297.15,293.15,0.0,0.0,284.68,0.91,0.35,0.24,297.16,297.15,293.15,0.0,0.0,284.68,0.88,0.31,0.29,297.15,297.15,293.15,0.0,0.0,284.68,0.64,0.12,0.54,284.68,284.95,303.22,297.32,298.66,297.31,284.68,1.0,0.41,0.29,0.29,1.0,1.0,2.17,0.37,1.81,-0.12,0.89,0.89,0.0,80.06,76.0,42773.47,0.0,881.5,1.0,281.54,283.87,300.26,302.62,293.15,293.15,281.55,36390.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8495.53,0.0,1839.39,2274.52,0.0,1141.24,0.91,1.0,0.0,3.0,1.0,0.0
17587500.0,297.13,297.15,293.15,0.0,0.0,285.32,0.91,0.34,0.31,297.47,297.15,293.15,0.0,0.0,285.32,1.0,0.57,0.43,297.3,297.15,293.15,0.0,0.0,285.32,0.92,0.35,0.25,297.19,297.15,293.15,0.0,0.0,285.32,0.88,0.31,0.29,297.16,297.15,293.15,0.0,0.0,285.31,0.65,0.12,0.55,285.32,284.95,303.22,297.32,298.7,297.37,285.34,1.0,0.42,0.29,0.29,1.0,1.0,2.19,0.37,1.82,-0.12,0.9,0.9,0.0,79.77,85.0,39740.24,0.0,895.85,1.0,282.4,284.55,300.27,302.41,293.15,293.15,282.45,35723.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8271.25,0.0,1837.95,2274.52,0.0,954.51,0.91,1.0,0.0,3.0,1.0,0.0
17587800.0,297.13,297.15,293.15,0.0,0.0,284.99,0.91,0.34,0.31,297.47,297.15,293.15,0.0,0.0,284.99,1.0,0.58,0.44,297.31,297.15,293.15,0.0,0.0,284.99,0.92,0.36,0.25,297.2,297.15,293.15,0.0,0.0,284.99,0.88,0.31,0.3,297.17,297.15,293.15,0.0,0.0,284.99,0.64,0.12,0.55,284.99,284.95,303.21,297.32,298.71,297.38,284.98,1.0,0.42,0.29,0.29,1.0,1.0,2.23,0.38,1.84,-0.12,0.91,0.91,0.0,83.87,91.0,42634.7,0.0,946.12,1.0,281.86,284.17,300.38,302.82,293.15,293.15,281.85,35837.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8571.14,0.0,1879.18,2274.52,0.0,1161.86,0.91,1.0,0.0,3.0,1.0,0.0
17588100.0,297.09,297.15,293.15,0.0,0.0,284.69,0.88,0.34,0.31,297.37,297.15,293.15,0.0,0.0,284.69,1.0,0.58,0.47,297.28,297.15,293.15,0.0,0.0,284.69,0.9,0.36,0.25,297.17,297.15,293.15,0.0,0.0,284.69,0.86,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.67,0.63,0.12,0.55,284.69,284.95,303.2,297.32,298.65,297.31,284.7,1.0,0.43,0.29,0.29,1.0,1.0,2.25,0.38,1.86,-0.12,0.9,0.9,0.0,91.42,100.0,43998.84,0.0,996.21,1.0,281.5,283.88,300.26,302.66,293.15,293.15,281.55,36365.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8505.86,0.0,1850.92,2274.52,0.0,1222.03,0.91,1.0,0.0,3.0,1.0,0.0
17588400.0,297.13,297.15,293.15,0.0,0.0,285.24,0.87,0.34,0.31,297.35,297.15,293.15,0.0,0.0,285.24,1.0,0.59,0.49,297.32,297.15,293.15,0.0,0.0,285.24,0.9,0.37,0.26,297.19,297.15,293.15,0.0,0.0,285.24,0.85,0.31,0.3,297.15,297.15,293.15,0.0,0.0,285.24,0.62,0.12,0.55,285.24,284.95,303.19,297.31,298.64,297.31,285.25,1.0,0.44,0.29,0.29,1.0,1.0,2.28,0.39,1.89,-0.12,0.9,0.9,0.0,97.56,106.0,42036.16,0.0,1058.99,1.0,282.14,284.43,300.28,302.59,293.15,293.15,282.15,35763.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8505.99,0.0,1847.29,2274.52,0.0,1048.79,0.91,1.0,0.0,3.0,1.0,0.0
17588700.0,297.11,297.15,293.15,0.0,0.0,284.68,0.86,0.34,0.31,297.27,297.15,293.15,0.0,0.0,284.68,1.0,0.59,0.51,297.31,297.15,293.15,0.0,0.0,284.68,0.89,0.38,0.26,297.18,297.15,293.15,0.0,0.0,284.68,0.84,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.7,0.61,0.12,0.55,284.68,284.95,303.17,297.31,298.61,297.27,284.67,1.0,0.45,0.29,0.29,1.0,1.0,2.31,0.4,1.92,-0.13,0.9,0.9,0.0,103.81,100.0,45884.6,0.0,1115.4,1.0,281.3,283.82,300.38,303.04,293.15,293.15,281.25,36186.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8887.6,0.0,1851.83,2274.52,0.0,1313.24,0.91,1.0,0.0,3.0,1.0,0.0
17589000.0,297.11,297.15,293.15,0.0,0.0,285.02,0.87,0.34,0.3,297.29,297.15,293.15,0.0,0.0,285.02,1.0,0.59,0.48,297.32,297.15,293.15,0.0,0.0,285.02,0.91,0.38,0.27,297.18,297.15,293.15,0.0,0.0,285.02,0.85,0.31,0.3,297.14,297.15,293.15,0.0,0.0,285.01,0.62,0.12,0.55,285.02,284.95,303.16,297.31,298.62,297.28,285.02,1.0,0.44,0.29,0.29,1.0,1.0,2.28,0.38,1.9,-0.13,0.9,0.9,0.0,96.66,94.0,43039.84,0.0,1051.39,1.0,281.84,284.19,300.25,302.62,293.15,293.15,282.15,36019.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8116.96,0.0,1826.23,2274.52,0.0,1122.74,0.9,1.0,0.0,3.0,1.0,0.0
17589300.0,297.13,297.15,293.15,0.0,0.0,284.89,0.87,0.34,0.31,297.35,297.15,293.15,0.0,0.0,284.89,1.0,0.6,0.48,297.34,297.15,293.15,0.0,0.0,284.89,0.92,0.39,0.27,297.19,297.15,293.15,0.0,0.0,284.89,0.86,0.32,0.3,297.15,297.15,293.15,0.0,0.0,284.91,0.62,0.12,0.55,284.89,284.95,303.15,297.31,298.64,297.32,284.88,1.0,0.44,0.29,0.29,1.0,1.0,2.29,0.39,1.9,-0.13,0.9,0.9,0.0,95.82,100.0,44408.25,0.0,1060.56,1.0,281.6,284.04,300.39,302.96,293.15,293.15,281.55,35949.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8787.83,0.0,1847.06,2274.52,0.0,1223.27,0.91,1.0,0.0,3.0,1.0,0.0
17589600.0,297.12,297.15,293.15,0.0,0.0,284.84,0.86,0.34,0.3,297.31,297.15,293.15,0.0,0.0,284.84,1.0,0.6,0.49,297.33,297.15,293.15,0.0,0.0,284.84,0.91,0.39,0.28,297.18,297.15,293.15,0.0,0.0,284.84,0.85,0.32,0.3,297.15,297.15,293.15,0.0,0.0,284.84,0.62,0.12,0.55,284.84,284.95,303.15,297.31,298.63,297.3,284.84,1.0,0.45,0.29,0.29,1.0,1.0,2.31,0.39,1.92,-0.13,0.9,0.9,0.0,100.31,106.0,44739.42,0.0,1098.96,1.0,281.56,284.0,300.34,302.86,293.15,293.15,281.55,36080.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8708.12,0.0,1844.95,2274.52,0.0,1236.75,0.91,1.0,0.0,3.0,1.0,0.0
17589900.0,297.12,297.15,293.15,0.0,0.0,285.01,0.85,0.33,0.3,297.26,297.15,293.15,0.0,0.0,285.01,1.0,0.6,0.51,297.34,297.15,293.15,0.0,0.0,285.01,0.9,0.4,0.28,297.18,297.15,293.15,0.0,0.0,285.01,0.84,0.32,0.3,297.15,297.15,293.15,0.0,0.0,284.99,0.61,0.12,0.55,285.01,284.95,303.15,297.31,298.61,297.28,285.02,1.0,0.46,0.28,0.28,1.0,1.0,2.34,0.39,1.95,-0.13,0.9,0.9,0.0,106.47,115.0,44016.4,0.0,1154.09,1.0,281.8,284.18,300.27,302.67,293.15,293.15,281.85,35995.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8542.22,0.0,1845.25,2274.52,0.0,1198.28,0.91,1.0,0.0,3.0,1.0,0.0
17590200.0,297.1,297.15,293.15,0.0,0.0,284.63,0.86,0.33,0.3,297.22,297.15,293.15,0.0,0.0,284.63,1.0,0.6,0.5,297.33,297.15,293.15,0.0,0.0,284.63,0.92,0.41,0.28,297.16,297.15,293.15,0.0,0.0,284.63,0.84,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.63,0.61,0.12,0.54,284.63,284.95,303.15,297.31,298.58,297.25,284.63,1.0,0.45,0.28,0.28,1.0,1.0,2.32,0.39,1.94,-0.14,0.89,0.89,0.0,102.58,91.0,46009.51,0.0,1119.76,1.0,281.26,283.78,300.34,302.95,293.15,293.15,281.25,36319.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8792.58,0.0,1835.3,2274.52,0.0,1331.83,0.9,1.0,0.0,3.0,1.0,0.0
17590500.0,297.12,297.15,293.15,0.0,0.0,285.21,0.86,0.33,0.3,297.29,297.15,293.15,0.0,0.0,285.21,1.0,0.61,0.49,297.35,297.15,293.15,0.0,0.0,285.21,0.93,0.41,0.29,297.18,297.15,293.15,0.0,0.0,285.21,0.85,0.32,0.3,297.15,297.15,293.15,0.0,0.0,285.19,0.62,0.12,0.54,285.21,284.95,303.15,297.31,298.62,297.29,285.22,1.0,0.45,0.28,0.28,1.0,1.0,2.31,0.38,1.93,-0.14,0.9,0.9,0.0,98.76,100.0,42348.14,0.0,1092.89,1.0,282.1,284.4,300.24,302.51,293.15,293.15,282.15,35843.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8430.81,0.0,1824.51,2274.52,0.0,1083.31,0.9,1.0,0.0,3.0,1.0,0.0
17590800.0,297.12,297.15,293.15,0.0,0.0,284.86,0.86,0.33,0.3,297.29,297.15,293.15,0.0,0.0,284.86,1.0,0.62,0.5,297.35,297.15,293.15,0.0,0.0,284.86,0.93,0.42,0.29,297.18,297.15,293.15,0.0,0.0,284.86,0.85,0.32,0.31,297.15,297.15,293.15,0.0,0.0,284.87,0.62,0.12,0.55,284.86,284.95,303.15,297.31,298.62,297.3,284.86,1.0,0.45,0.28,0.28,1.0,1.0,2.33,0.39,1.94,-0.14,0.9,0.9,0.0,101.24,106.0,45032.83,0.0,1125.94,1.0,281.56,284.02,300.36,302.92,293.15,293.15,281.55,36009.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8737.4,0.0,1846.16,2274.52,0.0,1270.11,0.91,1.0,0.0,3.0,1.0,0.0
17591100.0,297.11,297.15,293.15,0.0,0.0,285.02,0.85,0.33,0.3,297.22,297.15,293.15,0.0,0.0,285.02,1.0,0.61,0.52,297.34,297.15,293.15,0.0,0.0,285.02,0.92,0.43,0.3,297.17,297.15,293.15,0.0,0.0,285.02,0.84,0.32,0.3,297.14,297.15,293.15,0.0,0.0,285.0,0.61,0.12,0.54,285.02,284.95,303.15,297.31,298.59,297.25,285.03,1.0,0.46,0.28,0.28,1.0,1.0,2.35,0.39,1.96,-0.14,0.9,0.9,0.0,107.3,115.0,44092.41,0.0,1170.69,1.0,281.8,284.19,300.23,302.6,293.15,293.15,281.85,36047.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8535.52,0.0,1823.24,2274.52,0.0,1177.06,0.9,1.0,0.0,3.0,1.0,0.0
17591400.0,297.14,297.15,293.15,0.0,0.0,285.13,0.85,0.33,0.3,297.21,297.15,293.15,0.0,0.0,285.13,1.0,0.62,0.52,297.37,297.15,293.15,0.0,0.0,285.13,0.93,0.43,0.3,297.19,297.15,293.15,0.0,0.0,285.13,0.84,0.32,0.31,297.15,297.15,293.15,0.0,0.0,285.13,0.61,0.12,0.55,285.13,284.95,303.15,297.31,298.6,297.27,285.12,1.0,0.46,0.28,0.28,1.0,1.0,2.37,0.39,1.98,-0.14,0.91,0.91,0.0,108.98,109.0,44411.24,0.0,1204.24,1.0,281.86,284.28,300.36,302.87,293.15,293.15,281.55,35728.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9195.59,0.0,1856.11,2274.52,0.0,1208.82,0.91,1.0,0.0,3.0,1.0,0.0
17591700.0,297.1,297.15,293.15,0.0,0.0,284.81,0.84,0.33,0.3,297.15,297.15,293.15,0.0,0.0,284.81,1.0,0.61,0.52,297.33,297.15,293.15,0.0,0.0,284.81,0.93,0.44,0.31,297.16,297.15,293.15,0.0,0.0,284.81,0.84,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.8,0.6,0.12,0.54,284.81,284.95,303.15,297.31,298.57,297.23,284.82,1.0,0.46,0.28,0.28,1.0,1.0,2.37,0.39,1.98,-0.14,0.9,0.9,0.0,109.52,100.0,45630.86,0.0,1198.08,1.0,281.5,283.97,300.26,302.75,293.15,293.15,281.55,36194.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8644.04,0.0,1847.22,2274.52,0.0,1299.41,0.91,1.0,0.0,3.0,1.0,0.0
17592000.0,297.12,297.15,293.15,0.0,0.0,284.88,0.85,0.33,0.3,297.19,297.15,293.15,0.0,0.0,284.88,1.0,0.61,0.51,297.35,297.15,293.15,0.0,0.0,284.88,0.94,0.45,0.31,297.17,297.15,293.15,0.0,0.0,284.88,0.84,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.89,0.61,0.12,0.54,284.88,284.95,303.15,297.31,298.58,297.25,284.88,1.0,0.46,0.28,0.28,1.0,1.0,2.36,0.39,1.97,-0.14,0.9,0.9,0.0,105.76,106.0,45328.55,0.0,1173.01,1.0,281.56,284.03,300.35,302.9,293.15,293.15,281.55,36051.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8760.0,0.0,1845.58,2274.52,0.0,1255.15,0.91,1.0,0.0,3.0,1.0,0.0
17592300.0,297.11,297.15,293.15,0.0,0.0,284.74,0.84,0.33,0.3,297.17,297.15,293.15,0.0,0.0,284.74,1.0,0.61,0.52,297.35,297.15,293.15,0.0,0.0,284.74,0.94,0.45,0.32,297.16,297.15,293.15,0.0,0.0,284.74,0.84,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.75,0.6,0.12,0.54,284.74,284.95,303.15,297.31,298.58,297.24,284.73,1.0,0.46,0.28,0.28,1.0,1.0,2.38,0.39,1.99,-0.15,0.9,0.9,0.0,108.89,115.0,46677.91,0.0,1203.95,1.0,281.3,283.86,300.38,303.06,293.15,293.15,281.25,36143.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8956.23,0.0,1846.58,2274.52,0.0,1329.0,0.91,1.0,0.0,3.0,1.0,0.0
17592600.0,297.12,297.15,293.15,0.0,0.0,285.1,0.84,0.33,0.29,297.15,297.15,293.15,0.0,0.0,285.1,1.0,0.61,0.51,297.36,297.15,293.15,0.0,0.0,285.1,0.95,0.46,0.32,297.17,297.15,293.15,0.0,0.0,285.1,0.84,0.32,0.31,297.14,297.15,293.15,0.0,0.0,285.1,0.6,0.12,0.54,285.1,284.95,303.15,297.31,298.58,297.24,285.1,1.0,0.46,0.28,0.28,1.0,1.0,2.37,0.38,1.98,-0.15,0.9,0.9,0.0,107.28,106.0,44257.49,0.0,1190.05,1.0,281.84,284.26,300.26,302.68,293.15,293.15,281.85,35910.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8650.32,0.0,1832.41,2274.52,0.0,1172.04,0.9,1.0,0.0,3.0,1.0,0.0
17592900.0,297.13,297.15,293.15,0.0,0.0,285.01,0.83,0.33,0.3,297.13,297.15,293.15,0.0,0.0,285.01,1.0,0.61,0.54,297.38,297.15,293.15,0.0,0.0,285.01,0.94,0.47,0.33,297.18,297.15,293.15,0.0,0.0,285.01,0.83,0.32,0.31,297.15,297.15,293.15,0.0,0.0,285.02,0.59,0.12,0.54,285.01,284.95,303.15,297.31,298.58,297.25,285.0,1.0,0.47,0.28,0.28,1.0,1.0,2.42,0.4,2.03,-0.15,0.91,0.91,0.0,117.39,130.0,46280.36,0.0,1297.41,1.0,281.6,284.13,300.4,303.06,293.15,293.15,281.55,35793.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8950.04,0.0,1870.12,2274.52,0.0,1294.33,0.91,1.0,0.0,3.0,1.0,0.0
17593200.0,297.09,297.15,293.15,0.0,0.0,284.52,0.81,0.32,0.29,296.97,297.15,293.15,0.0,0.0,284.52,0.99,0.59,0.56,297.33,297.15,293.15,0.0,0.0,284.52,0.91,0.47,0.33,297.14,297.15,293.15,0.0,0.0,284.52,0.81,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.52,0.57,0.12,0.54,284.52,284.95,303.15,297.31,298.55,297.21,284.52,1.0,0.48,0.27,0.27,1.0,1.0,2.43,0.39,2.04,-0.15,0.89,0.89,0.0,130.44,136.0,49011.18,0.0,1362.86,1.0,280.96,283.63,300.33,303.1,293.15,293.15,280.95,36435.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9037.82,0.0,1849.36,2274.52,0.0,1465.21,0.91,1.0,0.0,3.0,1.0,0.0
17593500.0,297.11,297.15,293.15,0.0,0.0,285.1,0.79,0.32,0.29,296.98,297.15,293.15,0.0,0.0,285.11,0.97,0.59,0.56,297.36,297.15,293.15,0.0,0.0,285.1,0.9,0.48,0.34,297.15,297.15,293.15,0.0,0.0,285.1,0.8,0.32,0.31,297.13,297.15,293.15,0.0,0.0,285.09,0.56,0.11,0.53,285.1,284.95,303.2,297.32,298.58,297.23,285.12,1.0,0.49,0.27,0.27,1.0,1.0,2.43,0.39,2.04,-0.15,0.9,0.9,0.0,138.59,145.0,45248.51,0.0,1391.4,1.0,281.8,284.26,300.25,302.67,293.15,293.15,281.85,35991.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8634.61,0.0,1821.07,2274.52,0.0,1204.06,0.9,1.0,0.0,3.0,1.0,0.0
17593800.0,297.14,297.15,293.15,0.0,0.0,285.21,0.79,0.32,0.29,297.02,297.15,293.15,0.0,0.0,285.21,0.97,0.59,0.56,297.39,297.15,293.15,0.0,0.0,285.21,0.9,0.49,0.34,297.18,297.15,293.15,0.0,0.0,285.21,0.79,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.21,0.56,0.12,0.54,285.21,284.95,303.32,297.37,298.63,297.26,285.21,1.0,0.5,0.27,0.27,1.0,1.0,2.45,0.4,2.06,-0.16,0.91,0.91,0.0,144.87,151.0,45658.44,0.0,1448.92,1.0,281.86,284.34,300.42,302.99,293.15,293.15,281.85,35627.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8830.67,0.0,1864.82,2274.52,0.0,1237.56,0.91,1.0,0.0,3.0,1.0,0.0
17594100.0,297.1,297.15,293.15,0.0,0.0,284.59,0.77,0.32,0.29,296.97,297.15,293.15,0.0,0.0,284.59,0.94,0.58,0.55,297.35,297.15,293.15,0.0,0.0,284.59,0.89,0.49,0.35,297.15,297.15,293.15,0.0,0.0,284.59,0.78,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.61,0.55,0.11,0.53,284.59,284.95,303.51,297.43,298.65,297.23,284.58,1.0,0.5,0.27,0.27,1.0,1.0,2.44,0.39,2.05,-0.16,0.9,0.9,0.0,155.24,160.0,49133.46,0.0,1470.59,1.0,281.0,283.69,300.48,303.29,293.15,293.15,280.95,36259.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9174.83,0.0,1866.9,2274.52,0.0,1425.5,0.91,1.0,0.0,3.0,1.0,0.0
17594400.0,297.1,297.15,293.15,0.0,0.0,284.96,0.76,0.32,0.29,296.97,297.15,293.15,0.0,0.0,284.96,0.93,0.57,0.54,297.36,297.15,293.15,0.0,0.0,284.96,0.89,0.5,0.35,297.15,297.15,293.15,0.0,0.0,284.96,0.77,0.32,0.31,297.12,297.15,293.15,0.0,0.0,284.95,0.54,0.11,0.53,284.96,284.95,303.74,297.51,298.7,297.23,284.96,1.0,0.51,0.27,0.27,1.0,1.0,2.43,0.39,2.04,-0.16,0.9,0.9,0.0,162.42,166.0,46574.39,0.0,1484.27,1.0,281.54,284.09,300.46,302.99,293.15,293.15,281.55,36109.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8847.36,0.0,1829.7,2274.52,0.0,1214.9,0.9,1.0,0.0,3.0,1.0,0.0
17594700.0,297.12,297.15,293.15,0.0,0.0,284.85,0.76,0.32,0.29,297.0,297.15,293.15,0.0,0.0,284.84,0.92,0.57,0.54,297.38,297.15,293.15,0.0,0.0,284.84,0.88,0.51,0.36,297.16,297.15,293.15,0.0,0.0,284.85,0.76,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.86,0.53,0.11,0.53,284.85,284.95,304.0,297.6,298.78,297.25,284.83,1.0,0.51,0.27,0.27,1.0,1.0,2.44,0.39,2.05,-0.16,0.9,0.9,0.0,168.75,175.0,48058.14,0.0,1529.04,1.0,281.3,283.94,300.68,303.43,293.15,293.15,281.25,36025.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9128.88,0.0,1840.66,2274.52,0.0,1308.55,0.91,1.0,0.0,3.0,1.0,0.0
17595000.0,297.13,297.15,293.15,0.0,0.0,285.21,0.75,0.32,0.29,297.01,297.15,293.15,0.0,0.0,285.21,0.91,0.56,0.54,297.39,297.15,293.15,0.0,0.0,285.21,0.88,0.52,0.36,297.17,297.15,293.15,0.0,0.0,285.21,0.76,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.21,0.53,0.11,0.53,285.21,284.95,304.27,297.69,298.84,297.26,285.21,1.0,0.52,0.27,0.27,1.0,1.0,2.44,0.39,2.05,-0.16,0.9,0.9,0.0,176.32,184.0,45839.54,0.0,1560.25,1.0,281.84,284.34,300.64,303.14,293.15,293.15,281.55,35755.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9331.65,0.0,1844.22,2274.52,0.0,1150.37,0.91,1.0,0.0,3.0,1.0,0.0
17595300.0,297.11,297.15,293.15,0.0,0.0,284.64,0.74,0.31,0.29,296.99,297.15,293.15,0.0,0.0,284.63,0.9,0.56,0.53,297.36,297.15,293.15,0.0,0.0,284.63,0.87,0.52,0.37,297.15,297.15,293.15,0.0,0.0,284.64,0.75,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.65,0.52,0.11,0.53,284.64,284.95,304.54,297.77,298.89,297.24,284.62,1.0,0.52,0.27,0.27,1.0,1.0,2.44,0.38,2.05,-0.16,0.9,0.9,0.0,184.92,190.0,49487.26,0.0,1591.11,1.0,281.0,283.72,300.83,303.66,293.15,293.15,280.95,36240.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9261.32,0.0,1844.62,2274.52,0.0,1363.44,0.91,1.0,0.0,3.0,1.0,0.0
17595600.0,297.11,297.15,293.15,0.0,0.0,285.0,0.74,0.31,0.29,296.99,297.15,293.15,0.0,0.0,285.0,0.88,0.55,0.53,297.37,297.15,293.15,0.0,0.0,285.0,0.87,0.53,0.37,297.15,297.15,293.15,0.0,0.0,285.0,0.74,0.32,0.31,297.13,297.15,293.15,0.0,0.0,285.0,0.51,0.11,0.52,285.0,284.95,304.78,297.85,298.94,297.24,285.01,1.0,0.53,0.27,0.27,1.0,1.0,2.43,0.38,2.05,-0.16,0.89,0.89,0.0,192.2,196.0,47008.06,0.0,1609.54,1.0,281.54,284.12,300.8,303.36,293.15,293.15,281.55,36049.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8935.91,0.0,1813.54,2274.52,0.0,1177.25,0.9,1.0,0.0,3.0,1.0,0.0
17595900.0,297.16,297.15,293.15,0.0,0.0,285.34,0.74,0.32,0.29,297.05,297.15,293.15,0.0,0.0,285.33,0.88,0.55,0.53,297.41,297.15,293.15,0.0,0.0,285.33,0.87,0.54,0.38,297.19,297.15,293.15,0.0,0.0,285.34,0.74,0.33,0.32,297.15,297.15,293.15,0.0,0.0,285.35,0.51,0.11,0.53,285.34,284.95,304.98,297.91,299.02,297.28,285.33,1.0,0.53,0.27,0.27,1.0,1.0,2.46,0.39,2.07,-0.16,0.91,0.91,0.0,197.39,205.0,46303.55,0.0,1671.0,1.0,281.9,284.43,300.97,303.59,293.15,293.15,281.85,35475.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9066.89,0.0,1860.04,2274.52,0.0,1138.69,0.91,1.0,0.0,3.0,1.0,0.0
17596200.0,297.12,297.15,293.15,0.0,0.0,284.82,0.73,0.31,0.29,297.01,297.15,293.15,0.0,0.0,284.82,0.87,0.55,0.52,297.36,297.15,293.15,0.0,0.0,284.82,0.87,0.54,0.38,297.17,297.15,293.15,0.0,0.0,284.82,0.74,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.82,0.51,0.11,0.53,284.82,284.95,305.12,297.95,299.02,297.25,284.82,1.0,0.54,0.27,0.27,1.0,1.0,2.45,0.38,2.07,-0.17,0.91,0.91,0.0,207.42,211.0,48960.24,0.0,1702.6,1.0,281.26,283.91,300.98,303.74,293.15,293.15,281.25,36000.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9151.33,0.0,1890.01,2274.52,0.0,1327.93,0.91,1.0,0.0,3.0,1.0,0.0
17596500.0,297.07,297.15,293.15,0.0,0.0,284.49,0.72,0.31,0.28,296.96,297.15,293.15,0.0,0.0,284.49,0.85,0.54,0.51,297.31,297.15,293.15,0.0,0.0,284.49,0.86,0.54,0.38,297.12,297.15,293.15,0.0,0.0,284.49,0.73,0.32,0.31,297.11,297.15,293.15,0.0,0.0,284.47,0.5,0.11,0.52,284.49,284.95,305.18,297.97,298.99,297.19,284.5,1.0,0.54,0.27,0.27,1.0,1.0,2.41,0.37,2.04,-0.17,0.89,0.89,0.0,217.09,220.0,49552.81,0.0,1694.82,1.0,280.9,283.59,300.91,303.6,293.15,293.15,280.95,36652.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9025.65,0.0,1831.08,2274.52,0.0,1342.02,0.9,1.0,0.0,3.0,1.0,0.0
17596800.0,297.11,297.15,293.15,0.0,0.0,285.01,0.71,0.31,0.28,297.0,297.15,293.15,0.0,0.0,285.01,0.85,0.53,0.51,297.33,297.15,293.15,0.0,0.0,285.01,0.86,0.55,0.39,297.15,297.15,293.15,0.0,0.0,285.01,0.73,0.32,0.31,297.12,297.15,293.15,0.0,0.0,285.01,0.49,0.11,0.52,285.01,284.95,305.15,297.96,299.01,297.22,285.01,1.0,0.54,0.27,0.27,1.0,1.0,2.42,0.38,2.04,-0.17,0.89,0.89,0.0,222.1,226.0,46873.84,0.0,1720.01,1.0,281.54,284.12,300.93,303.49,293.15,293.15,281.55,36097.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8942.08,0.0,1787.55,2274.52,0.0,1161.62,0.9,1.0,0.0,3.0,1.0,0.0
17597100.0,297.15,297.15,293.15,0.0,0.0,285.33,0.73,0.31,0.29,297.05,297.15,293.15,0.0,0.0,285.33,0.86,0.54,0.51,297.36,297.15,293.15,0.0,0.0,285.33,0.88,0.56,0.39,297.19,297.15,293.15,0.0,0.0,285.33,0.74,0.33,0.32,297.15,297.15,293.15,0.0,0.0,285.34,0.5,0.11,0.52,285.33,284.95,305.07,297.93,299.02,297.25,285.32,1.0,0.54,0.27,0.27,1.0,1.0,2.44,0.38,2.06,-0.17,0.91,0.91,0.0,205.61,190.0,45937.21,0.0,1680.13,1.0,281.9,284.43,300.99,303.61,293.15,293.15,281.85,35483.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9039.72,0.0,1831.78,2274.52,0.0,1141.89,0.9,1.0,0.0,3.0,1.0,0.0
17597400.0,297.12,297.15,293.15,0.0,0.0,284.79,0.74,0.31,0.28,297.01,297.15,293.15,0.0,0.0,284.79,0.88,0.53,0.51,297.3,297.15,293.15,0.0,0.0,284.79,0.9,0.56,0.39,297.16,297.15,293.15,0.0,0.0,284.79,0.75,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.79,0.52,0.11,0.52,284.79,284.95,304.98,297.91,298.96,297.21,284.78,1.0,0.52,0.27,0.27,1.0,1.0,2.42,0.37,2.04,-0.17,0.9,0.9,0.0,182.46,154.0,48274.12,0.0,1555.2,1.0,281.26,283.89,300.94,303.67,293.15,293.15,280.95,36041.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9610.68,0.0,1858.16,2274.52,0.0,1325.64,0.91,1.0,0.0,3.0,1.0,0.0
17597700.0,297.1,297.15,293.15,0.0,0.0,284.89,0.76,0.3,0.28,296.99,297.15,293.15,0.0,0.0,284.89,0.91,0.52,0.5,297.26,297.15,293.15,0.0,0.0,284.89,0.93,0.56,0.39,297.14,297.15,293.15,0.0,0.0,284.89,0.78,0.33,0.31,297.13,297.15,293.15,0.0,0.0,284.87,0.53,0.11,0.5,284.89,284.95,304.9,297.89,298.92,297.18,284.9,1.0,0.49,0.27,0.27,1.0,1.0,2.38,0.36,2.02,-0.17,0.89,0.89,0.0,154.92,130.0,46472.72,0.0,1397.66,1.0,281.5,284.02,300.81,303.3,293.15,293.15,281.55,36208.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8788.46,0.0,1820.65,2274.52,0.0,1194.84,0.9,1.0,0.0,3.0,1.0,0.0
17598000.0,297.15,297.15,293.15,0.0,0.0,285.4,0.8,0.31,0.28,297.05,297.15,293.15,0.0,0.0,285.4,0.96,0.52,0.5,297.29,297.15,293.15,0.0,0.0,285.4,0.99,0.57,0.4,297.17,297.15,293.15,0.0,0.0,285.4,0.82,0.33,0.31,297.15,297.15,293.15,0.0,0.0,285.4,0.57,0.11,0.5,285.4,284.95,304.82,297.86,298.93,297.21,285.4,1.0,0.47,0.27,0.27,1.0,1.0,2.39,0.37,2.02,-0.17,0.91,0.91,0.0,123.2,106.0,44067.12,0.0,1278.49,1.0,282.14,284.54,300.84,303.26,293.15,293.15,282.15,35542.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8758.26,0.0,1843.94,2274.52,0.0,1063.33,0.91,1.0,0.0,3.0,1.0,0.0
17598300.0,297.12,297.15,293.15,0.0,0.0,284.8,0.81,0.31,0.28,297.03,297.15,293.15,0.0,0.0,284.8,0.97,0.52,0.49,297.24,297.15,293.15,0.0,0.0,284.8,1.0,0.57,0.4,297.16,297.15,293.15,0.0,0.0,284.8,0.83,0.33,0.31,297.15,297.15,293.15,0.0,0.0,284.82,0.58,0.11,0.51,284.8,284.95,304.73,297.83,298.89,297.18,284.79,1.0,0.47,0.27,0.27,1.0,1.0,2.38,0.37,2.02,-0.17,0.9,0.9,0.0,115.83,115.0,47634.77,0.0,1241.57,1.0,281.3,283.9,300.9,303.65,293.15,293.15,281.25,35990.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9122.92,0.0,1874.41,2274.52,0.0,1302.47,0.91,1.0,0.0,3.0,1.0,0.0
17598600.0,297.09,297.15,293.15,0.0,0.0,284.68,0.8,0.3,0.27,296.99,297.15,293.15,0.0,0.0,284.68,0.96,0.51,0.48,297.18,297.15,293.15,0.0,0.0,284.68,0.99,0.56,0.39,297.12,297.15,293.15,0.0,0.0,284.68,0.82,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.68,0.57,0.11,0.5,284.68,284.95,304.65,297.81,298.84,297.14,284.69,1.0,0.47,0.27,0.27,1.0,1.0,2.35,0.36,1.99,-0.17,0.89,0.89,0.0,120.59,121.0,47121.37,0.0,1223.34,1.0,281.24,283.82,300.76,303.35,293.15,293.15,281.25,36387.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8910.64,0.0,1830.1,2274.52,0.0,1249.45,0.9,1.0,0.0,3.0,1.0,0.0
17598900.0,297.12,297.15,293.15,0.0,0.0,285.3,0.8,0.3,0.27,297.03,297.15,293.15,0.0,0.0,285.3,0.95,0.51,0.48,297.21,297.15,293.15,0.0,0.0,285.3,0.98,0.57,0.4,297.15,297.15,293.15,0.0,0.0,285.3,0.82,0.33,0.31,297.15,297.15,293.15,0.0,0.0,285.28,0.56,0.11,0.5,285.3,284.95,304.57,297.78,298.84,297.16,285.31,1.0,0.47,0.27,0.27,1.0,1.0,2.36,0.36,2.0,-0.17,0.9,0.9,0.0,124.18,130.0,43625.04,0.0,1248.69,1.0,282.1,284.46,300.73,303.08,293.15,293.15,282.15,35741.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8609.09,0.0,1827.74,2274.52,0.0,1063.11,0.9,1.0,0.0,3.0,1.0,0.0
