time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17599200.0,297.12,297.15,293.15,0.0,0.0,284.94,0.79,0.3,0.27,297.03,297.15,293.15,0.0,0.0,284.93,0.93,0.51,0.48,297.18,297.15,293.15,0.0,0.0,284.93,0.97,0.57,0.4,297.15,297.15,293.15,0.0,0.0,284.94,0.81,0.33,0.31,297.15,297.15,293.15,0.0,0.0,284.94,0.56,0.11,0.5,284.94,284.95,304.48,297.76,298.82,297.16,284.93,1.0,0.48,0.27,0.27,1.0,1.0,2.37,0.36,2.0,-0.17,0.9,0.9,0.0,131.68,136.0,46126.86,0.0,1284.94,1.0,281.56,284.07,300.81,303.43,293.15,293.15,281.55,35898.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8899.9,0.0,1863.37,2274.52,0.0,1249.13,0.91,1.0,0.0,3.0,1.0,0.0
17599500.0,297.07,297.15,293.15,0.0,0.0,284.6,0.77,0.3,0.27,296.98,297.15,293.15,0.0,0.0,284.6,0.91,0.5,0.47,297.11,297.15,293.15,0.0,0.0,284.6,0.95,0.56,0.39,297.11,297.15,293.15,0.0,0.0,284.6,0.79,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.58,0.54,0.11,0.5,284.6,284.95,304.4,297.73,298.78,297.13,284.61,1.0,0.48,0.27,0.27,1.0,1.0,2.33,0.35,1.98,-0.17,0.89,0.89,0.0,141.73,145.0,46876.38,0.0,1283.21,1.0,281.2,283.75,300.67,303.23,293.15,293.15,281.25,36496.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8779.62,0.0,1822.36,2274.52,0.0,1285.03,0.9,1.0,0.0,3.0,1.0,0.0
17599800.0,297.1,297.15,293.15,0.0,0.0,285.11,0.76,0.3,0.27,297.02,297.15,293.15,0.0,0.0,285.11,0.9,0.5,0.47,297.14,297.15,293.15,0.0,0.0,285.11,0.94,0.56,0.39,297.13,297.15,293.15,0.0,0.0,285.11,0.78,0.32,0.31,297.14,297.15,293.15,0.0,0.0,285.11,0.53,0.11,0.5,285.11,284.95,304.32,297.7,298.77,297.14,285.11,1.0,0.48,0.27,0.27,1.0,1.0,2.33,0.36,1.97,-0.17,0.89,0.89,0.0,147.02,151.0,44176.44,0.0,1303.14,1.0,281.84,284.27,300.67,303.09,293.15,293.15,281.85,35939.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8705.82,0.0,1798.75,2274.52,0.0,1096.21,0.9,1.0,0.0,3.0,1.0,0.0
17600100.0,297.14,297.15,293.15,0.0,0.0,285.42,0.76,0.3,0.27,297.07,297.15,293.15,0.0,0.0,285.42,0.89,0.5,0.47,297.19,297.15,293.15,0.0,0.0,285.42,0.94,0.56,0.4,297.16,297.15,293.15,0.0,0.0,285.42,0.78,0.33,0.31,297.16,297.15,293.15,0.0,0.0,285.44,0.53,0.11,0.51,285.42,284.95,304.23,297.68,298.77,297.16,285.41,1.0,0.49,0.27,0.27,1.0,1.0,2.35,0.36,1.99,-0.17,0.91,0.91,0.0,152.5,160.0,43257.08,0.0,1353.73,1.0,282.2,284.57,300.74,303.22,293.15,293.15,282.15,35351.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8804.81,0.0,1860.65,2274.52,0.0,1071.71,0.91,1.0,0.0,3.0,1.0,0.0
17600400.0,297.1,297.15,293.15,0.0,0.0,284.88,0.74,0.29,0.27,297.03,297.15,293.15,0.0,0.0,284.88,0.88,0.49,0.47,297.12,297.15,293.15,0.0,0.0,284.88,0.92,0.56,0.39,297.13,297.15,293.15,0.0,0.0,284.88,0.77,0.32,0.31,297.15,297.15,293.15,0.0,0.0,284.89,0.52,0.11,0.51,284.88,284.95,304.15,297.65,298.74,297.14,284.88,1.0,0.5,0.27,0.27,1.0,1.0,2.34,0.36,1.98,-0.17,0.91,0.91,0.0,162.73,169.0,45749.86,0.0,1375.33,1.0,281.56,284.03,300.68,303.29,293.15,293.15,281.25,35893.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9353.34,0.0,1904.85,2274.52,0.0,1267.28,0.92,1.0,0.0,3.0,1.0,0.0
17600700.0,297.05,297.15,293.15,0.0,0.0,284.53,0.73,0.29,0.26,296.97,297.15,293.15,0.0,0.0,284.53,0.86,0.48,0.46,297.05,297.15,293.15,0.0,0.0,284.53,0.9,0.55,0.39,297.09,297.15,293.15,0.0,0.0,284.53,0.75,0.32,0.31,297.12,297.15,293.15,0.0,0.0,284.52,0.51,0.1,0.49,284.53,284.95,304.07,297.63,298.7,297.12,284.54,1.0,0.5,0.27,0.27,1.0,1.0,2.29,0.35,1.94,-0.17,0.9,0.9,0.0,172.71,175.0,46245.59,0.0,1359.43,1.0,281.2,283.7,300.56,303.09,293.15,293.15,281.25,36557.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8709.69,0.0,1858.38,2274.52,0.0,1281.18,0.91,1.0,0.0,3.0,1.0,0.0
17601000.0,297.08,297.15,293.15,0.0,0.0,285.04,0.72,0.29,0.26,297.0,297.15,293.15,0.0,0.0,285.04,0.85,0.48,0.46,297.08,297.15,293.15,0.0,0.0,285.04,0.89,0.55,0.39,297.1,297.15,293.15,0.0,0.0,285.04,0.75,0.32,0.31,297.12,297.15,293.15,0.0,0.0,285.04,0.51,0.1,0.49,285.04,284.95,303.99,297.61,298.69,297.12,285.04,1.0,0.5,0.27,0.27,1.0,1.0,2.28,0.35,1.93,-0.17,0.9,0.9,0.0,178.01,181.0,43452.05,0.0,1367.61,1.0,281.84,284.22,300.57,302.95,293.15,293.15,281.85,36039.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8630.76,0.0,1823.47,2274.52,0.0,1081.01,0.9,1.0,0.0,3.0,1.0,0.0
17601300.0,297.09,297.15,293.15,0.0,0.0,284.9,0.73,0.29,0.26,297.02,297.15,293.15,0.0,0.0,284.89,0.85,0.47,0.45,297.09,297.15,293.15,0.0,0.0,284.89,0.9,0.55,0.39,297.11,297.15,293.15,0.0,0.0,284.9,0.75,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.91,0.51,0.1,0.49,284.9,284.95,303.92,297.59,298.67,297.13,284.88,1.0,0.5,0.27,0.27,1.0,1.0,2.28,0.35,1.93,-0.17,0.9,0.9,0.0,174.49,160.0,44479.16,0.0,1350.73,1.0,281.6,284.05,300.67,303.25,293.15,293.15,281.55,35945.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8837.23,0.0,1844.83,2274.52,0.0,1192.06,0.91,1.0,0.0,3.0,1.0,0.0
17601600.0,297.07,297.15,293.15,0.0,0.0,284.79,0.74,0.28,0.26,297.0,297.15,293.15,0.0,0.0,284.79,0.87,0.47,0.45,297.06,297.15,293.15,0.0,0.0,284.79,0.92,0.54,0.38,297.09,297.15,293.15,0.0,0.0,284.79,0.77,0.31,0.3,297.12,297.15,293.15,0.0,0.0,284.8,0.52,0.1,0.48,284.79,284.95,303.85,297.57,298.65,297.12,284.79,1.0,0.48,0.27,0.27,1.0,1.0,2.24,0.34,1.9,-0.17,0.9,0.9,0.0,153.38,136.0,44043.79,0.0,1229.1,1.0,281.56,283.97,300.6,303.09,293.15,293.15,281.55,36135.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8688.36,0.0,1839.2,2274.52,0.0,1178.75,0.91,1.0,0.0,3.0,1.0,0.0
17601900.0,297.08,297.15,293.15,0.0,0.0,285.06,0.77,0.28,0.26,297.02,297.15,293.15,0.0,0.0,285.05,0.91,0.47,0.44,297.08,297.15,293.15,0.0,0.0,285.05,0.96,0.54,0.38,297.1,297.15,293.15,0.0,0.0,285.05,0.8,0.31,0.3,297.13,297.15,293.15,0.0,0.0,285.07,0.54,0.1,0.47,285.05,284.95,303.78,297.56,298.64,297.12,285.04,1.0,0.45,0.27,0.27,1.0,1.0,2.22,0.34,1.88,-0.16,0.9,0.9,0.0,125.26,100.0,42445.45,0.0,1099.27,1.0,281.9,284.23,300.6,303.03,293.15,293.15,281.85,35818.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8680.57,0.0,1850.75,2274.52,0.0,1067.92,0.91,1.0,0.0,3.0,1.0,0.0
17602200.0,297.07,297.15,293.15,0.0,0.0,284.92,0.81,0.28,0.25,297.0,297.15,293.15,0.0,0.0,284.93,0.96,0.46,0.44,297.05,297.15,293.15,0.0,0.0,284.93,1.0,0.54,0.37,297.09,297.15,293.15,0.0,0.0,284.92,0.84,0.31,0.3,297.12,297.15,293.15,0.0,0.0,284.92,0.57,0.1,0.46,284.93,284.95,303.71,297.54,298.62,297.12,284.93,1.0,0.43,0.27,0.27,1.0,1.0,2.18,0.33,1.85,-0.16,0.9,0.9,0.0,98.58,76.0,41930.0,0.0,955.7,1.0,281.84,284.13,300.49,302.82,293.15,293.15,281.85,36054.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8497.15,0.0,1843.07,2274.52,0.0,1080.91,0.91,1.0,0.0,3.0,1.0,0.0
17602500.0,297.07,297.15,293.15,0.0,0.0,284.74,0.82,0.27,0.25,297.0,297.15,293.15,0.0,0.0,284.74,0.98,0.45,0.43,297.14,297.15,293.15,0.0,0.0,284.73,1.0,0.55,0.35,297.09,297.15,293.15,0.0,0.0,284.74,0.85,0.31,0.29,297.12,297.15,293.15,0.0,0.0,284.76,0.59,0.1,0.46,284.74,284.95,303.64,297.52,298.61,297.13,284.72,1.0,0.42,0.28,0.28,1.0,1.0,2.14,0.33,1.81,-0.16,0.9,0.9,0.0,89.6,85.0,42269.63,0.0,883.4,1.0,281.6,283.93,300.59,303.06,293.15,293.15,281.55,36134.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8635.67,0.0,1847.12,2274.52,0.0,1117.94,0.91,1.0,0.0,3.0,1.0,0.0
17602800.0,297.07,297.15,293.15,0.0,0.0,285.08,0.82,0.27,0.25,297.0,297.15,293.15,0.0,0.0,285.08,0.97,0.45,0.43,297.15,297.15,293.15,0.0,0.0,285.08,1.0,0.55,0.35,297.08,297.15,293.15,0.0,0.0,285.08,0.85,0.3,0.29,297.12,297.15,293.15,0.0,0.0,285.08,0.58,0.1,0.45,285.08,284.95,303.56,297.49,298.59,297.12,285.09,1.0,0.41,0.28,0.28,1.0,1.0,2.12,0.33,1.8,-0.15,0.9,0.9,0.0,90.28,94.0,39773.56,0.0,870.3,1.0,282.14,284.31,300.44,302.64,293.15,293.15,282.45,35929.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7941.93,0.0,1830.57,2274.52,0.0,956.68,0.9,1.0,0.0,3.0,1.0,0.0
17603100.0,297.07,297.15,293.15,0.0,0.0,284.95,0.81,0.27,0.25,297.01,297.15,293.15,0.0,0.0,284.94,0.96,0.45,0.42,297.13,297.15,293.15,0.0,0.0,284.94,1.0,0.54,0.36,297.09,297.15,293.15,0.0,0.0,284.95,0.84,0.3,0.29,297.13,297.15,293.15,0.0,0.0,284.96,0.57,0.1,0.45,284.95,284.95,303.47,297.46,298.57,297.13,284.93,1.0,0.42,0.28,0.28,1.0,1.0,2.13,0.33,1.8,-0.15,0.9,0.9,0.0,94.27,100.0,40939.42,0.0,892.33,1.0,281.9,284.14,300.55,302.95,293.15,293.15,281.85,35862.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8553.95,0.0,1862.75,2274.52,0.0,1061.02,0.91,1.0,0.0,3.0,1.0,0.0
17603400.0,297.04,297.15,293.15,0.0,0.0,284.83,0.78,0.26,0.24,296.98,297.15,293.15,0.0,0.0,284.83,0.93,0.44,0.42,297.0,297.15,293.15,0.0,0.0,284.83,0.99,0.53,0.37,297.06,297.15,293.15,0.0,0.0,284.83,0.82,0.3,0.29,297.11,297.15,293.15,0.0,0.0,284.82,0.55,0.09,0.44,284.83,284.95,303.37,297.42,298.53,297.11,284.83,1.0,0.42,0.28,0.28,1.0,1.0,2.11,0.33,1.78,-0.15,0.9,0.9,0.0,103.24,106.0,40582.78,0.0,901.99,1.0,281.84,284.05,300.36,302.63,293.15,293.15,281.85,36181.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8369.18,0.0,1841.69,2274.52,0.0,1047.33,0.91,1.0,0.0,3.0,1.0,0.0
17603700.0,297.05,297.15,293.15,0.0,0.0,284.96,0.77,0.26,0.24,296.98,297.15,293.15,0.0,0.0,284.97,0.9,0.43,0.41,296.99,297.15,293.15,0.0,0.0,284.97,0.97,0.52,0.37,297.06,297.15,293.15,0.0,0.0,284.96,0.8,0.3,0.28,297.11,297.15,293.15,0.0,0.0,284.95,0.54,0.09,0.44,284.96,284.95,303.27,297.37,298.5,297.11,284.98,1.0,0.43,0.28,0.28,1.0,1.0,2.08,0.32,1.76,-0.15,0.9,0.9,0.0,110.74,115.0,39104.89,0.0,908.77,1.0,282.1,284.22,300.33,302.5,293.15,293.15,282.15,36059.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8201.65,0.0,1835.35,2274.52,0.0,996.27,0.9,1.0,0.0,3.0,1.0,0.0
17604000.0,297.06,297.15,293.15,0.0,0.0,285.03,0.76,0.26,0.24,297.0,297.15,293.15,0.0,0.0,285.03,0.89,0.43,0.41,297.0,297.15,293.15,0.0,0.0,285.03,0.95,0.52,0.36,297.07,297.15,293.15,0.0,0.0,285.03,0.79,0.29,0.28,297.11,297.15,293.15,0.0,0.0,285.04,0.53,0.09,0.43,285.03,284.95,303.15,297.31,298.48,297.11,285.03,1.0,0.43,0.28,0.28,1.0,1.0,2.07,0.32,1.75,-0.14,0.9,0.9,0.0,117.62,121.0,38757.56,0.0,920.72,1.0,282.16,284.27,300.36,302.59,293.15,293.15,282.15,35841.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8297.67,0.0,1858.09,2274.52,0.0,988.32,0.91,1.0,0.0,3.0,1.0,0.0
17604300.0,297.02,297.15,293.15,0.0,0.0,284.66,0.74,0.25,0.23,296.96,297.15,293.15,0.0,0.0,284.66,0.87,0.42,0.4,296.94,297.15,293.15,0.0,0.0,284.66,0.93,0.51,0.36,297.04,297.15,293.15,0.0,0.0,284.66,0.77,0.29,0.28,297.09,297.15,293.15,0.0,0.0,284.64,0.51,0.09,0.42,284.66,284.95,303.02,297.28,298.44,297.09,284.67,1.0,0.43,0.28,0.28,1.0,1.0,2.03,0.31,1.71,-0.14,0.89,0.89,0.0,127.21,130.0,39119.92,0.0,911.91,1.0,281.8,283.92,300.21,302.37,293.15,293.15,281.85,36407.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8145.38,0.0,1828.11,2274.52,0.0,1037.71,0.9,1.0,0.0,3.0,1.0,0.0
17604600.0,297.05,297.15,293.15,0.0,0.0,285.17,0.73,0.25,0.23,296.98,297.15,293.15,0.0,0.0,285.17,0.85,0.42,0.4,296.97,297.15,293.15,0.0,0.0,285.17,0.91,0.5,0.35,297.05,297.15,293.15,0.0,0.0,285.17,0.76,0.29,0.27,297.1,297.15,293.15,0.0,0.0,285.17,0.5,0.09,0.42,285.17,284.95,302.87,297.31,298.41,297.1,285.17,1.0,0.44,0.29,0.29,1.0,1.0,2.01,0.31,1.69,-0.14,0.9,0.9,0.0,133.24,136.0,36591.77,0.0,914.1,1.0,282.44,284.44,300.26,302.29,293.15,293.15,282.45,35849.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8124.92,0.0,1815.58,2274.52,0.0,820.78,0.9,1.0,0.0,3.0,1.0,0.0
17604900.0,297.06,297.15,293.15,0.0,0.0,285.02,0.72,0.25,0.23,296.99,297.15,293.15,0.0,0.0,285.02,0.85,0.41,0.39,296.97,297.15,293.15,0.0,0.0,285.02,0.9,0.5,0.35,297.06,297.15,293.15,0.0,0.0,285.02,0.75,0.28,0.27,297.11,297.15,293.15,0.0,0.0,285.04,0.5,0.09,0.41,285.02,284.95,302.72,297.39,298.38,297.11,285.0,1.0,0.44,0.29,0.29,1.0,1.0,1.99,0.32,1.68,-0.14,0.91,0.91,0.0,138.08,130.0,37643.5,0.0,920.82,1.0,282.2,284.27,300.47,302.7,293.15,293.15,282.15,35751.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8321.24,0.0,1860.98,2274.52,0.0,912.55,0.91,1.0,0.0,3.0,1.0,0.0
17605200.0,297.01,297.15,293.15,0.0,0.0,284.43,0.73,0.24,0.22,296.95,297.15,293.15,0.0,0.0,284.42,0.86,0.4,0.38,296.91,297.15,293.15,0.0,0.0,284.42,0.91,0.49,0.34,297.02,297.15,293.15,0.0,0.0,284.43,0.76,0.28,0.27,297.09,297.15,293.15,0.0,0.0,284.43,0.5,0.08,0.4,284.43,284.95,302.56,297.5,298.33,297.09,284.42,1.0,0.42,0.29,0.29,1.0,1.0,1.94,0.3,1.63,-0.13,0.89,0.89,0.0,124.38,106.0,39002.57,0.0,822.7,1.0,281.56,283.7,300.5,302.75,293.15,293.15,281.55,36543.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8260.81,0.0,1834.52,2274.52,0.0,994.02,0.9,1.0,0.0,3.0,1.0,0.0
17605500.0,297.03,297.15,293.15,0.0,0.0,285.0,0.76,0.24,0.22,296.96,297.15,293.15,0.0,0.0,285.0,0.89,0.4,0.38,296.92,297.15,293.15,0.0,0.0,285.0,0.96,0.48,0.34,297.03,297.15,293.15,0.0,0.0,285.0,0.79,0.27,0.26,297.09,297.15,293.15,0.0,0.0,284.97,0.52,0.08,0.38,285.0,284.95,302.39,297.63,298.3,297.09,285.02,1.0,0.39,0.29,0.29,1.0,1.0,1.89,0.3,1.59,-0.13,0.89,0.89,0.0,98.62,70.0,35397.18,0.0,703.42,1.0,282.4,284.33,300.54,302.45,293.15,293.15,282.45,36144.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7993.11,0.0,1788.73,2274.52,0.0,731.31,0.9,1.0,0.0,3.0,1.0,0.0
17605800.0,297.07,297.15,293.15,0.0,0.0,285.51,0.81,0.24,0.22,297.01,297.15,293.15,0.0,0.0,285.51,0.96,0.4,0.38,297.0,297.15,293.15,0.0,0.0,285.51,1.0,0.48,0.32,297.06,297.15,293.15,0.0,0.0,285.51,0.85,0.27,0.26,297.11,297.15,293.15,0.0,0.0,285.51,0.57,0.08,0.38,285.51,284.95,302.21,297.78,298.28,297.11,285.52,1.0,0.36,0.3,0.3,1.0,1.0,1.86,0.3,1.56,-0.13,0.91,0.91,0.0,71.36,46.0,33081.59,0.0,590.5,1.0,283.04,284.85,300.74,302.61,293.15,293.15,283.05,35383.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8041.77,0.0,1828.92,2274.52,0.0,635.33,0.9,1.0,0.0,3.0,1.0,0.0
17606100.0,297.05,297.15,293.15,0.0,0.0,284.87,0.82,0.24,0.21,296.99,297.15,293.15,0.0,0.0,284.86,0.97,0.39,0.37,297.07,297.15,293.15,0.0,0.0,284.86,1.0,0.48,0.31,297.04,297.15,293.15,0.0,0.0,284.87,0.85,0.27,0.26,297.12,297.15,293.15,0.0,0.0,284.89,0.57,0.08,0.38,284.87,284.95,302.03,297.92,298.24,297.12,284.85,1.0,0.36,0.3,0.3,1.0,1.0,1.83,0.29,1.54,-0.12,0.91,0.91,0.0,68.51,85.0,35934.73,0.0,563.26,1.0,282.2,284.17,300.98,303.13,293.15,293.15,282.15,35876.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8258.88,0.0,1875.09,2274.52,0.0,798.15,0.91,1.0,0.0,3.0,1.0,0.0
17606400.0,297.02,297.15,293.15,0.0,0.0,284.76,0.77,0.23,0.21,296.95,297.15,293.15,0.0,0.0,284.76,0.91,0.38,0.36,296.91,297.15,293.15,0.0,0.0,284.76,0.98,0.46,0.33,297.02,297.15,293.15,0.0,0.0,284.76,0.8,0.26,0.25,297.1,297.15,293.15,0.0,0.0,284.75,0.53,0.08,0.37,284.76,284.95,301.85,298.04,298.18,297.1,284.76,1.0,0.37,0.3,0.3,1.0,1.0,1.82,0.29,1.52,-0.12,0.9,0.9,0.0,83.85,94.0,35852.04,0.0,600.76,1.0,282.14,284.09,300.97,302.99,293.15,293.15,282.45,36267.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7731.0,0.0,1845.41,2274.52,0.0,748.03,0.91,1.0,0.0,3.0,1.0,0.0
17606700.0,297.05,297.15,293.15,0.0,0.0,285.08,0.75,0.23,0.21,296.98,297.15,293.15,0.0,0.0,285.08,0.88,0.38,0.36,296.93,297.15,293.15,0.0,0.0,285.08,0.95,0.46,0.32,297.03,297.15,293.15,0.0,0.0,285.08,0.78,0.26,0.25,297.1,297.15,293.15,0.0,0.0,285.11,0.51,0.08,0.36,285.08,284.95,301.67,298.14,298.14,297.1,285.06,1.0,0.38,0.3,0.3,1.0,1.0,1.8,0.29,1.51,-0.11,0.9,0.9,0.0,93.31,100.0,34655.98,0.0,617.04,1.0,282.5,284.4,301.2,303.24,293.15,293.15,282.45,35812.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8234.71,0.0,1852.99,2274.52,0.0,671.74,0.91,1.0,0.0,3.0,1.0,0.0
17607000.0,297.03,297.15,293.15,0.0,0.0,284.94,0.73,0.22,0.2,296.96,297.15,293.15,0.0,0.0,284.94,0.86,0.37,0.35,296.91,297.15,293.15,0.0,0.0,284.94,0.92,0.45,0.32,297.02,297.15,293.15,0.0,0.0,284.94,0.76,0.25,0.24,297.09,297.15,293.15,0.0,0.0,284.94,0.5,0.07,0.35,284.94,284.95,301.49,298.21,298.1,297.09,284.94,1.0,0.38,0.31,0.31,1.0,1.0,1.76,0.29,1.47,-0.11,0.9,0.9,0.0,102.79,106.0,34224.67,0.0,620.69,1.0,282.44,284.3,301.15,303.1,293.15,293.15,282.45,36041.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8079.02,0.0,1846.4,2274.52,0.0,690.23,0.91,1.0,0.0,3.0,1.0,0.0
17607300.0,297.03,297.15,293.15,0.0,0.0,285.07,0.72,0.22,0.2,296.96,297.15,293.15,0.0,0.0,285.07,0.84,0.36,0.35,296.91,297.15,293.15,0.0,0.0,285.07,0.9,0.44,0.31,297.02,297.15,293.15,0.0,0.0,285.07,0.75,0.25,0.24,297.09,297.15,293.15,0.0,0.0,285.04,0.49,0.07,0.34,285.07,284.95,301.32,298.23,298.06,297.09,285.09,1.0,0.38,0.31,0.31,1.0,1.0,1.73,0.29,1.45,-0.11,0.9,0.9,0.0,108.71,100.0,32788.11,0.0,615.54,1.0,282.7,284.47,301.15,302.96,293.15,293.15,282.75,35991.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7940.56,0.0,1830.0,2274.52,0.0,627.89,0.9,1.0,0.0,3.0,1.0,0.0
17607600.0,297.04,297.15,293.15,0.0,0.0,285.11,0.73,0.22,0.2,296.97,297.15,293.15,0.0,0.0,285.11,0.86,0.36,0.34,296.92,297.15,293.15,0.0,0.0,285.11,0.92,0.44,0.31,297.03,297.15,293.15,0.0,0.0,285.11,0.76,0.25,0.24,297.1,297.15,293.15,0.0,0.0,285.11,0.5,0.07,0.34,285.11,284.95,301.15,298.21,298.02,297.1,285.12,1.0,0.37,0.31,0.31,1.0,1.0,1.7,0.28,1.42,-0.1,0.9,0.9,0.0,93.72,76.0,32297.42,0.0,551.49,1.0,282.74,284.5,301.17,303.03,293.15,293.15,282.75,35840.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7996.39,0.0,1842.18,2274.52,0.0,634.71,0.91,1.0,0.0,3.0,1.0,0.0
17607900.0,297.98,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,297.83,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,297.53,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.31,294.15,300.98,298.14,298.29,298.26,284.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,91.73,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608200.0,298.26,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,297.85,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.31,294.15,300.82,298.06,298.4,299.21,284.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,34.56,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608500.0,298.41,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.31,294.15,300.65,297.97,298.5,299.71,284.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,32.32,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608800.0,298.49,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.31,294.15,300.48,297.86,298.59,299.92,284.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,30.5,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609100.0,298.54,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.32,294.15,300.32,297.75,298.67,300.0,285.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,28.88,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609400.0,298.57,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.32,294.15,300.15,297.63,298.73,300.02,285.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,27.48,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609700.0,298.59,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.37,294.15,299.98,297.52,298.76,299.99,285.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.57,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610000.0,298.6,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.38,294.15,299.82,297.41,298.75,299.99,285.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.17,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610300.0,298.61,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,299.65,297.3,298.74,299.99,285.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.93,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610600.0,298.62,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,299.48,297.2,298.74,299.99,285.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.17,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610900.0,298.62,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,299.32,297.11,298.74,299.99,285.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.83,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611200.0,298.62,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,299.15,297.03,298.74,299.99,285.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.16,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611500.0,298.63,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.99,296.98,298.74,299.99,285.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.67,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611800.0,298.63,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.84,296.96,298.74,299.99,285.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.25,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612100.0,298.63,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.71,296.97,298.74,299.99,285.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.89,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612400.0,298.63,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.59,297.0,298.74,299.99,285.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.6,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612700.0,298.64,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.49,297.05,298.74,299.99,285.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.34,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613000.0,298.64,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.4,297.11,298.74,299.99,285.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.13,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613300.0,298.63,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.32,297.17,298.74,299.99,285.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.95,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613600.0,298.63,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.26,297.24,298.74,299.99,285.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.8,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613900.0,298.63,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.21,297.3,298.74,299.99,285.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.68,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614200.0,298.63,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.18,297.35,298.74,299.99,285.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.57,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614500.0,298.63,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.16,297.38,298.74,299.99,285.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.48,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614800.0,298.63,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.15,297.39,298.74,299.99,285.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.41,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615100.0,298.62,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.15,297.39,298.74,299.99,285.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.34,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615400.0,298.62,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.15,297.39,298.74,299.99,285.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.29,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615700.0,298.62,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.15,297.39,298.74,299.99,285.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.24,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616000.0,298.62,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.15,297.39,298.74,299.99,285.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.21,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616300.0,298.62,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.15,297.39,298.74,299.99,285.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.17,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616600.0,298.62,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.15,297.39,298.74,299.99,285.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.15,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616900.0,298.62,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.15,297.39,298.74,299.99,285.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.12,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617200.0,298.62,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.15,297.39,298.74,299.99,285.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.1,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617500.0,298.62,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.15,297.39,298.74,299.99,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.09,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617800.0,298.62,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.15,297.39,298.74,299.99,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618100.0,298.62,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.15,297.39,298.74,299.99,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618400.0,298.62,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.15,297.39,298.74,299.99,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618700.0,298.61,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.15,297.39,298.74,299.99,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619000.0,298.61,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.16,297.4,298.74,299.99,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619300.0,298.61,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.17,297.41,298.74,299.99,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619600.0,298.61,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.19,297.43,298.74,299.99,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619900.0,298.61,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.2,297.44,298.74,299.99,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620200.0,298.61,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.21,297.45,298.74,299.99,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620500.0,298.61,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.22,297.46,298.74,299.99,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620800.0,298.6,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.22,297.46,298.74,299.99,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621100.0,298.6,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.22,297.46,298.74,299.99,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621400.0,298.6,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.21,297.45,298.74,299.99,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621700.0,298.6,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.18,297.43,298.74,299.99,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622000.0,298.6,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.15,297.39,298.74,299.99,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622300.0,298.6,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.1,297.34,298.74,299.99,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622600.0,298.59,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,298.04,297.28,298.74,299.99,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622900.0,298.59,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,297.97,297.21,298.74,299.99,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
