time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17648100.0,298.59,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,285.44,294.15,297.65,296.73,298.13,297.74,286.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.32,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648400.0,298.6,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,285.45,294.15,297.82,296.85,298.11,297.74,286.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.58,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648700.0,298.6,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,285.45,294.15,297.98,296.96,298.1,297.78,286.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.82,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649000.0,298.61,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.46,294.15,298.15,297.07,298.1,297.86,286.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.05,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649300.0,298.61,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.47,294.15,298.32,297.18,298.11,297.95,286.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.28,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649600.0,298.62,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.48,294.15,298.48,297.29,298.12,298.05,286.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.5,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649900.0,298.63,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,285.48,294.15,298.65,297.4,298.14,298.17,286.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.72,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17650200.0,298.65,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,285.49,294.15,298.82,297.5,298.16,298.29,286.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.94,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17650500.0,298.67,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,285.5,294.15,298.98,297.61,298.2,298.43,286.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,22.16,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17650800.0,298.69,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,285.51,294.15,299.15,297.71,298.23,298.58,286.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,22.39,0.0,0.0,0.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17651100.0,298.52,297.15,293.15,0.0,0.0,290.56,0.55,0.05,0.05,298.46,297.15,293.15,0.0,0.0,290.56,0.55,0.05,0.05,298.5,297.15,293.15,0.0,0.0,290.56,0.55,0.05,0.04,298.34,297.15,293.15,0.0,0.0,290.56,0.55,0.05,0.05,298.18,297.15,293.15,0.0,0.0,290.56,0.55,0.05,0.23,290.63,284.95,299.32,297.8,298.73,298.47,290.96,1.0,0.15,0.35,0.35,1.0,1.0,0.49,0.07,0.41,-0.07,0.0,0.0,0.0,23.7,60.0,2934.86,0.0,26.34,1.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17651400.0,298.53,297.15,293.15,0.0,0.0,293.77,0.5,0.05,0.05,298.45,297.15,293.15,0.0,0.0,293.77,0.5,0.05,0.05,298.49,297.15,293.15,0.0,0.0,293.77,0.5,0.05,0.04,298.32,297.15,293.15,0.0,0.0,293.77,0.5,0.05,0.05,298.15,297.15,293.15,0.0,0.0,293.77,0.5,0.05,0.23,293.83,284.95,299.48,297.87,298.91,298.46,294.1,1.0,0.18,1.0,1.0,1.0,1.0,0.49,0.22,0.28,0.07,0.0,0.0,0.0,39.09,60.0,1851.21,0.0,39.73,1.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17651700.0,298.61,297.15,293.15,0.0,0.0,296.01,0.48,0.05,0.05,298.49,297.15,293.15,0.0,0.0,296.01,0.48,0.05,0.05,298.54,297.15,293.15,0.0,0.0,296.01,0.48,0.05,0.04,298.37,297.15,293.15,0.0,0.0,296.01,0.48,0.05,0.05,298.19,297.15,293.15,0.0,0.0,296.01,0.48,0.05,0.23,296.04,284.95,299.65,297.92,299.01,298.51,296.21,1.0,0.19,0.99,0.99,1.0,1.0,0.5,0.22,0.28,0.07,0.0,0.0,0.0,44.13,36.0,1090.44,0.0,44.21,1.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17652000.0,298.67,297.15,293.15,0.0,0.0,297.94,0.96,0.23,0.16,298.54,297.15,293.15,0.0,0.0,297.94,0.96,0.21,0.17,298.58,297.15,293.15,0.0,0.0,297.94,0.96,0.22,0.12,298.43,297.15,293.15,0.0,0.0,297.95,0.99,0.2,0.18,298.26,297.15,293.15,0.0,0.0,297.87,0.63,0.05,0.23,297.94,284.95,299.82,297.96,299.11,298.57,298.01,1.0,0.2,1.0,1.0,1.0,1.0,1.04,0.45,0.59,0.19,0.0,0.0,0.0,18.19,65.0,921.86,0.0,95.01,1.0,282.74,284.5,301.17,303.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17652300.0,298.35,297.15,293.15,0.0,0.0,287.59,0.94,0.24,0.14,298.3,297.15,293.15,0.0,0.0,287.59,0.94,0.23,0.15,298.31,297.15,293.15,0.0,0.0,287.59,0.94,0.23,0.11,298.18,297.15,293.15,0.0,0.0,287.59,0.94,0.21,0.15,297.97,297.15,293.15,0.0,0.0,287.58,0.96,0.18,0.72,287.58,284.95,299.98,297.99,299.04,298.3,287.54,1.0,0.27,0.97,0.97,1.0,1.0,1.51,0.66,0.85,0.31,1.0,1.0,0.0,23.85,105.0,32083.39,0.0,255.98,1.0,283.09,287.19,301.74,303.92,293.15,293.15,283.15,5714.04,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.91,1.91,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8146.06,0.0,148.26,2274.52,0.0,764.99,0.39,1.0,0.0,3.0,1.0,0.0
17652600.0,297.78,297.15,293.15,0.0,0.0,286.83,0.76,0.22,0.2,297.8,297.15,293.15,0.0,0.0,286.83,0.75,0.21,0.21,297.78,297.15,293.15,0.0,0.0,286.83,0.75,0.21,0.15,297.7,297.15,293.15,0.0,0.0,286.84,0.73,0.19,0.19,297.47,297.15,293.15,0.0,0.0,286.84,0.67,0.15,0.69,286.83,284.95,300.15,298.01,298.83,297.77,286.8,1.0,0.36,0.93,0.93,1.0,1.0,1.72,0.76,0.96,0.37,1.0,1.0,0.0,83.32,145.0,39421.34,0.0,534.6,1.0,283.15,286.33,301.06,303.34,293.15,293.15,283.15,14034.14,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,2.99,2.99,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8613.92,0.0,570.69,2274.52,0.0,920.02,0.61,1.0,0.0,3.0,1.0,0.0
17652900.0,297.59,297.15,293.15,0.0,0.0,286.23,0.71,0.22,0.2,297.59,297.15,293.15,0.0,0.0,286.23,0.7,0.21,0.2,297.58,297.15,293.15,0.0,0.0,286.23,0.7,0.21,0.15,297.51,297.15,293.15,0.0,0.0,286.23,0.67,0.19,0.18,297.27,297.15,293.15,0.0,0.0,286.24,0.61,0.14,0.64,286.23,284.95,300.32,298.03,298.78,297.57,286.22,1.0,0.38,0.9,0.9,1.0,1.0,1.64,0.72,0.92,0.35,1.0,1.0,0.0,113.01,109.0,39279.07,0.0,565.87,1.0,283.15,285.75,301.02,303.27,293.15,293.15,283.15,20616.62,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,3.63,3.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8575.36,0.0,1016.12,2274.52,0.0,907.54,0.74,1.0,0.0,3.0,1.0,0.0
17653200.0,297.52,297.15,293.15,0.0,0.0,286.02,0.73,0.22,0.2,297.51,297.15,293.15,0.0,0.0,286.02,0.72,0.22,0.21,297.5,297.15,293.15,0.0,0.0,286.02,0.72,0.21,0.15,297.44,297.15,293.15,0.0,0.0,286.02,0.69,0.19,0.18,297.2,297.15,293.15,0.0,0.0,286.02,0.62,0.13,0.61,286.02,284.95,300.48,298.05,298.81,297.5,286.02,1.0,0.36,0.89,0.89,1.0,1.0,1.63,0.71,0.91,0.34,1.0,1.0,0.0,99.86,85.0,39542.17,0.0,520.65,1.0,283.15,285.52,301.05,303.3,293.15,293.15,283.15,24981.75,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,3.99,4.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8592.51,0.0,1355.36,2274.52,0.0,901.48,0.82,1.0,0.0,3.0,1.0,0.0
17653500.0,297.48,297.15,293.15,0.0,0.0,285.91,0.78,0.23,0.21,297.47,297.15,293.15,0.0,0.0,285.91,0.77,0.22,0.21,297.46,297.15,293.15,0.0,0.0,285.91,0.77,0.22,0.16,297.4,297.15,293.15,0.0,0.0,285.91,0.74,0.2,0.19,297.17,297.15,293.15,0.0,0.0,285.91,0.65,0.13,0.6,285.91,284.95,300.65,298.07,298.86,297.45,285.91,1.0,0.34,0.88,0.88,1.0,1.0,1.63,0.72,0.92,0.34,1.0,1.0,0.0,75.49,49.0,39998.61,0.0,456.02,1.0,283.15,285.39,301.08,303.35,293.15,293.15,283.15,28572.56,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8630.08,0.0,1657.85,2274.52,0.0,912.04,0.88,1.0,0.0,3.0,1.0,0.0
17653800.0,297.45,297.15,293.15,0.0,0.0,285.85,0.87,0.24,0.21,297.44,297.15,293.15,0.0,0.0,285.85,0.86,0.23,0.22,297.43,297.15,293.15,0.0,0.0,285.85,0.86,0.23,0.16,297.37,297.15,293.15,0.0,0.0,285.85,0.83,0.2,0.19,297.15,297.15,293.15,0.0,0.0,285.85,0.72,0.13,0.59,285.85,284.95,300.82,298.11,298.92,297.43,285.85,1.0,0.31,0.87,0.87,1.0,1.0,1.64,0.72,0.92,0.34,1.0,1.0,0.0,48.39,25.0,40411.11,0.0,385.24,1.0,283.15,285.31,301.11,303.4,293.15,293.15,283.15,31463.19,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8665.12,0.0,1915.69,2274.52,0.0,922.5,0.92,1.0,0.0,3.0,1.0,0.0
17654100.0,297.43,297.15,293.15,0.0,0.0,285.75,0.98,0.24,0.22,297.41,297.15,293.15,0.0,0.0,285.75,0.96,0.23,0.22,297.4,297.15,293.15,0.0,0.0,285.75,0.96,0.23,0.16,297.35,297.15,293.15,0.0,0.0,285.75,0.92,0.21,0.2,297.14,297.15,293.15,0.0,0.0,285.75,0.78,0.13,0.58,285.75,284.95,300.98,298.15,298.98,297.4,285.74,1.0,0.3,0.86,0.86,1.0,1.0,1.65,0.72,0.93,0.34,1.0,1.0,0.0,35.39,43.0,41238.52,0.0,355.69,1.0,283.06,285.18,301.17,303.52,293.15,293.15,283.05,34343.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.68,4.68,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8758.35,0.0,2184.69,2274.52,0.0,947.54,0.96,1.0,0.0,3.0,1.0,0.0
17654400.0,297.38,297.15,293.15,0.0,0.0,285.22,0.86,0.25,0.22,297.37,297.15,293.15,0.0,0.0,285.22,0.85,0.24,0.23,297.36,297.15,293.15,0.0,0.0,285.22,0.85,0.24,0.17,297.32,297.15,293.15,0.0,0.0,285.22,0.81,0.21,0.2,297.11,297.15,293.15,0.0,0.0,285.23,0.69,0.12,0.57,285.22,284.95,301.15,298.21,299.02,297.36,285.22,1.0,0.32,0.85,0.85,1.0,1.0,1.66,0.73,0.93,0.35,1.0,1.0,0.0,54.82,79.0,43399.71,0.0,414.74,1.0,282.46,284.64,301.23,303.71,293.15,293.15,282.45,35527.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8835.53,0.0,2298.6,2274.52,0.0,1066.29,0.98,1.0,0.0,3.0,1.0,0.0
17654700.0,297.32,297.15,293.15,0.0,0.0,284.53,0.85,0.25,0.22,297.32,297.15,293.15,0.0,0.0,284.53,0.84,0.24,0.23,297.31,297.15,293.15,0.0,0.0,284.53,0.84,0.24,0.17,297.27,297.15,293.15,0.0,0.0,284.53,0.81,0.21,0.2,297.08,297.15,293.15,0.0,0.0,284.55,0.67,0.12,0.55,284.53,284.95,301.32,298.29,299.07,297.31,284.51,1.0,0.32,0.83,0.83,1.0,1.0,1.64,0.72,0.93,0.34,0.99,0.99,0.0,57.05,43.0,45795.13,0.0,410.78,1.0,281.59,283.9,301.32,303.97,293.15,293.15,281.55,36098.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9038.09,0.0,2318.83,2274.52,0.0,1146.42,0.98,1.0,0.0,3.0,1.0,0.0
17655000.0,297.28,297.15,293.15,0.0,0.0,283.94,0.92,0.25,0.22,297.28,297.15,293.15,0.0,0.0,283.94,0.91,0.24,0.23,297.26,297.15,293.15,0.0,0.0,283.94,0.91,0.24,0.17,297.24,297.15,293.15,0.0,0.0,283.94,0.87,0.21,0.2,297.06,297.15,293.15,0.0,0.0,283.94,0.72,0.12,0.53,283.94,284.95,301.48,298.42,299.11,297.27,283.94,1.0,0.3,0.82,0.82,1.0,1.0,1.61,0.7,0.91,0.33,0.96,0.96,0.0,42.05,25.0,46868.4,0.0,354.2,1.0,280.96,283.34,301.41,304.05,293.15,293.15,280.65,36832.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.71,4.71,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9552.47,0.0,2241.87,2274.52,0.0,1161.05,0.97,1.0,0.0,3.0,1.0,0.0
17655300.0,297.24,297.15,293.15,0.0,0.0,283.3,0.97,0.25,0.22,297.24,297.15,293.15,0.0,0.0,283.3,0.96,0.24,0.23,297.23,297.15,293.15,0.0,0.0,283.3,0.95,0.24,0.17,297.21,297.15,293.15,0.0,0.0,283.3,0.91,0.21,0.2,297.05,297.15,293.15,0.0,0.0,283.31,0.74,0.11,0.51,283.3,284.95,301.65,298.57,299.16,297.23,283.28,1.0,0.29,0.81,0.81,1.0,1.0,1.59,0.69,0.9,0.32,0.91,0.91,0.0,35.5,43.0,48662.2,0.0,323.3,1.0,280.1,282.68,301.58,304.37,293.15,293.15,280.05,37876.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.54,4.54,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9189.33,0.0,2044.02,2274.52,0.0,1195.78,0.94,1.0,0.0,3.0,1.0,0.0
17655600.0,297.25,297.15,293.15,0.0,0.0,283.79,0.86,0.25,0.23,297.24,297.15,293.15,0.0,0.0,283.79,0.85,0.24,0.23,297.23,297.15,293.15,0.0,0.0,283.79,0.84,0.24,0.17,297.21,297.15,293.15,0.0,0.0,283.79,0.81,0.21,0.2,297.06,297.15,293.15,0.0,0.0,283.78,0.65,0.11,0.5,283.79,284.95,301.82,298.74,299.23,297.23,283.8,1.0,0.32,0.8,0.8,1.0,1.0,1.59,0.69,0.9,0.32,0.86,0.86,0.0,54.55,79.0,46730.93,0.0,374.96,1.0,280.64,283.23,301.69,304.21,293.15,293.15,280.65,38046.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8910.51,0.0,1768.06,2274.52,0.0,983.02,0.89,1.0,0.0,3.0,1.0,0.0
17655900.0,297.29,297.15,293.15,0.0,0.0,284.58,0.84,0.26,0.23,297.28,297.15,293.15,0.0,0.0,284.58,0.83,0.25,0.24,297.26,297.15,293.15,0.0,0.0,284.58,0.83,0.25,0.17,297.24,297.15,293.15,0.0,0.0,284.58,0.79,0.22,0.2,297.09,297.15,293.15,0.0,0.0,284.56,0.64,0.11,0.5,284.58,284.95,301.98,298.93,299.32,297.27,284.61,1.0,0.33,0.79,0.79,1.0,1.0,1.62,0.7,0.92,0.33,0.85,0.85,0.0,62.83,58.0,44991.24,0.0,415.25,1.0,281.49,284.07,301.9,304.28,293.15,293.15,281.55,37074.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.14,4.14,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8778.17,0.0,1592.84,2274.52,0.0,882.26,0.86,1.0,0.0,3.0,1.0,0.0
17656200.0,297.34,297.15,293.15,0.0,0.0,285.26,0.92,0.27,0.24,297.32,297.15,293.15,0.0,0.0,285.26,0.91,0.26,0.25,297.3,297.15,293.15,0.0,0.0,285.26,0.9,0.25,0.18,297.28,297.15,293.15,0.0,0.0,285.26,0.86,0.22,0.21,297.13,297.15,293.15,0.0,0.0,285.26,0.69,0.11,0.51,285.26,284.95,302.15,299.13,299.42,297.31,285.27,1.0,0.32,0.78,0.78,1.0,1.0,1.66,0.72,0.94,0.34,0.86,0.86,0.0,47.03,34.0,44478.5,0.0,393.98,1.0,282.14,284.72,302.12,304.54,293.15,293.15,282.15,35824.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.11,4.11,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8960.46,0.0,1559.31,2274.52,0.0,839.09,0.86,1.0,0.0,3.0,1.0,0.0
17656500.0,297.39,297.15,293.15,0.0,0.0,285.97,1.0,0.28,0.25,297.36,297.15,293.15,0.0,0.0,285.97,0.98,0.27,0.25,297.34,297.15,293.15,0.0,0.0,285.97,0.98,0.26,0.18,297.32,297.15,293.15,0.0,0.0,285.97,0.93,0.23,0.22,297.17,297.15,293.15,0.0,0.0,285.95,0.74,0.12,0.52,285.97,284.95,302.32,299.33,299.51,297.36,285.99,1.0,0.32,0.76,0.76,1.0,1.0,1.72,0.74,0.98,0.35,0.89,0.89,0.0,39.37,61.0,43555.44,0.0,403.62,1.0,282.99,285.44,302.3,304.62,293.15,293.15,283.05,34716.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.22,4.22,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8952.13,0.0,1659.39,2274.52,0.0,786.65,0.87,1.0,0.0,3.0,1.0,0.0
17656800.0,297.4,297.15,293.15,0.0,0.0,286.13,0.88,0.29,0.26,297.39,297.15,293.15,0.0,0.0,286.13,0.87,0.28,0.26,297.36,297.15,293.15,0.0,0.0,286.13,0.86,0.27,0.19,297.35,297.15,293.15,0.0,0.0,286.13,0.83,0.24,0.23,297.19,297.15,293.15,0.0,0.0,286.13,0.66,0.12,0.54,286.13,284.95,302.48,299.52,299.59,297.38,286.13,1.0,0.35,0.75,0.75,1.0,1.0,1.79,0.77,1.01,0.37,0.93,0.93,0.0,64.33,97.0,45762.33,0.0,519.39,1.0,283.05,285.54,302.57,305.12,293.15,293.15,283.05,34203.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9309.53,0.0,1843.96,2274.52,0.0,875.3,0.91,1.0,0.0,3.0,1.0,0.0
17657100.0,297.36,297.15,293.15,0.0,0.0,285.5,0.83,0.29,0.27,297.36,297.15,293.15,0.0,0.0,285.5,0.82,0.28,0.27,297.33,297.15,293.15,0.0,0.0,285.5,0.81,0.27,0.19,297.32,297.15,293.15,0.0,0.0,285.5,0.77,0.24,0.23,297.18,297.15,293.15,0.0,0.0,285.52,0.62,0.12,0.55,285.5,284.95,302.65,299.7,299.64,297.35,285.48,1.0,0.38,0.73,0.73,1.0,1.0,1.82,0.78,1.03,0.37,0.95,0.95,0.0,88.58,91.0,50108.21,0.0,614.14,1.0,282.2,284.85,302.68,305.57,293.15,293.15,282.15,34943.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.54,4.54,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9708.56,0.0,2018.28,2274.52,0.0,1128.21,0.93,1.0,0.0,3.0,1.0,0.0
17657400.0,297.31,297.15,293.15,0.0,0.0,284.92,0.84,0.3,0.27,297.32,297.15,293.15,0.0,0.0,284.92,0.84,0.29,0.27,297.29,297.15,293.15,0.0,0.0,284.92,0.83,0.27,0.19,297.28,297.15,293.15,0.0,0.0,284.92,0.8,0.24,0.23,297.16,297.15,293.15,0.0,0.0,284.92,0.63,0.12,0.54,284.92,284.95,302.82,299.86,299.67,297.3,284.92,1.0,0.37,0.71,0.71,1.0,1.0,1.81,0.77,1.04,0.36,0.95,0.95,0.0,79.55,67.0,52357.07,0.0,582.1,1.0,281.56,284.28,302.64,305.58,293.15,293.15,281.55,35729.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.6,4.6,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9734.5,0.0,2094.22,2274.52,0.0,1327.41,0.95,1.0,0.0,3.0,1.0,0.0
17657700.0,297.27,297.15,293.15,0.0,0.0,284.26,0.91,0.3,0.27,297.28,297.15,293.15,0.0,0.0,284.26,0.9,0.29,0.27,297.25,297.15,293.15,0.0,0.0,284.26,0.89,0.27,0.19,297.25,297.15,293.15,0.0,0.0,284.26,0.86,0.25,0.23,297.14,297.15,293.15,0.0,0.0,284.27,0.67,0.12,0.53,284.26,284.95,302.98,299.99,299.71,297.26,284.24,1.0,0.34,0.7,0.7,1.0,1.0,1.79,0.76,1.03,0.35,0.93,0.93,0.0,57.98,31.0,54904.54,0.0,504.68,1.0,280.7,283.59,302.65,305.78,293.15,293.15,280.65,36543.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.57,4.57,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10040.32,0.0,2064.27,2274.52,0.0,1526.73,0.94,1.0,0.0,3.0,1.0,0.0
17658000.0,297.23,297.15,293.15,0.0,0.0,283.73,0.99,0.3,0.27,297.25,297.15,293.15,0.0,0.0,283.73,0.98,0.29,0.27,297.21,297.15,293.15,0.0,0.0,283.73,0.96,0.27,0.19,297.22,297.15,293.15,0.0,0.0,283.73,0.93,0.25,0.23,297.12,297.15,293.15,0.0,0.0,283.73,0.72,0.11,0.52,283.73,284.95,303.15,300.08,299.75,297.23,283.72,1.0,0.33,0.69,0.69,1.0,1.0,1.78,0.75,1.03,0.35,0.89,0.89,0.0,44.23,43.0,56072.3,0.0,452.27,1.0,280.06,283.08,302.61,305.75,293.15,293.15,280.05,37534.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9998.13,0.0,1915.41,2274.52,0.0,1657.86,0.92,1.0,0.0,3.0,1.0,0.0
17658300.0,297.26,297.15,293.15,0.0,0.0,284.45,0.9,0.3,0.27,297.27,297.15,293.15,0.0,0.0,284.45,0.89,0.29,0.28,297.23,297.15,293.15,0.0,0.0,284.45,0.87,0.28,0.19,297.24,297.15,293.15,0.0,0.0,284.44,0.84,0.25,0.24,297.13,297.15,293.15,0.0,0.0,284.43,0.65,0.11,0.52,284.45,284.95,303.31,300.13,299.81,297.25,284.47,1.0,0.35,0.68,0.68,1.0,1.0,1.8,0.76,1.04,0.35,0.87,0.87,0.0,63.36,97.0,53320.34,0.0,523.81,1.0,280.9,283.85,302.56,305.39,293.15,293.15,280.95,37106.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9582.35,0.0,1745.32,2274.52,0.0,1507.99,0.89,1.0,0.0,3.0,1.0,0.0
17658600.0,297.31,297.15,293.15,0.0,0.0,285.11,0.84,0.31,0.28,297.31,297.15,293.15,0.0,0.0,285.11,0.83,0.3,0.29,297.27,297.15,293.15,0.0,0.0,285.11,0.82,0.29,0.2,297.27,297.15,293.15,0.0,0.0,285.11,0.79,0.26,0.24,297.15,297.15,293.15,0.0,0.0,285.11,0.61,0.12,0.53,285.11,284.95,303.44,300.11,299.88,297.29,285.12,1.0,0.38,0.66,0.66,1.0,1.0,1.85,0.77,1.08,0.35,0.87,0.87,0.0,88.56,103.0,52257.05,0.0,637.73,1.0,281.54,284.48,302.58,305.42,293.15,293.15,281.55,36064.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.24,4.24,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9668.47,0.0,1688.76,2274.52,0.0,1456.39,0.88,1.0,0.0,3.0,1.0,0.0
17658900.0,297.35,297.15,293.15,0.0,0.0,285.79,0.87,0.32,0.29,297.35,297.15,293.15,0.0,0.0,285.79,0.86,0.31,0.3,297.31,297.15,293.15,0.0,0.0,285.79,0.85,0.29,0.21,297.31,297.15,293.15,0.0,0.0,285.79,0.82,0.26,0.25,297.18,297.15,293.15,0.0,0.0,285.77,0.63,0.12,0.54,285.79,284.95,303.56,300.04,299.93,297.33,285.81,1.0,0.38,0.65,0.65,1.0,1.0,1.9,0.79,1.11,0.36,0.9,0.9,0.0,79.64,67.0,50224.82,0.0,646.13,1.0,282.4,285.16,302.55,305.24,293.15,293.15,282.45,35060.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.31,4.31,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9476.4,0.0,1756.71,2274.52,0.0,1341.89,0.89,1.0,0.0,3.0,1.0,0.0
17659200.0,297.35,297.15,293.15,0.0,0.0,285.4,0.96,0.33,0.29,297.36,297.15,293.15,0.0,0.0,285.4,0.95,0.32,0.3,297.31,297.15,293.15,0.0,0.0,285.4,0.93,0.3,0.21,297.32,297.15,293.15,0.0,0.0,285.4,0.89,0.27,0.26,297.19,297.15,293.15,0.0,0.0,285.41,0.69,0.12,0.55,285.4,284.95,303.66,299.94,299.95,297.34,285.4,1.0,0.36,0.63,0.63,1.0,1.0,1.93,0.79,1.14,0.36,0.92,0.92,0.0,58.44,43.0,52800.36,0.0,600.88,1.0,281.86,284.72,302.6,305.58,293.15,293.15,281.85,35199.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9815.84,0.0,1879.57,2274.52,0.0,1444.4,0.91,1.0,0.0,3.0,1.0,0.0
17659500.0,297.29,297.15,293.15,0.0,0.0,284.71,0.95,0.33,0.29,297.32,297.15,293.15,0.0,0.0,284.71,0.94,0.32,0.3,297.26,297.15,293.15,0.0,0.0,284.71,0.92,0.3,0.21,297.28,297.15,293.15,0.0,0.0,284.71,0.89,0.27,0.26,297.16,297.15,293.15,0.0,0.0,284.73,0.68,0.12,0.54,284.71,284.95,303.74,299.8,299.92,297.29,284.69,1.0,0.36,0.61,0.61,1.0,1.0,1.93,0.78,1.15,0.35,0.91,0.91,0.0,61.04,82.0,55245.16,0.0,609.09,1.0,281.0,283.99,302.59,305.75,293.15,293.15,280.95,35990.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10101.07,0.0,1921.65,2274.52,0.0,1446.33,0.92,1.0,0.0,3.0,1.0,0.0
17659800.0,297.24,297.15,293.15,0.0,0.0,284.14,0.85,0.32,0.29,297.27,297.15,293.15,0.0,0.0,284.14,0.84,0.32,0.31,297.21,297.15,293.15,0.0,0.0,284.14,0.82,0.3,0.21,297.23,297.15,293.15,0.0,0.0,284.14,0.8,0.27,0.26,297.13,297.15,293.15,0.0,0.0,284.14,0.61,0.12,0.54,284.14,284.95,303.82,299.65,299.89,297.24,284.14,1.0,0.39,0.6,0.6,1.0,1.0,1.92,0.77,1.15,0.33,0.89,0.89,0.0,92.46,118.0,56130.92,0.0,705.64,1.0,280.36,283.42,302.56,305.7,293.15,293.15,280.35,36945.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10022.78,0.0,1849.94,2274.52,0.0,1368.0,0.91,1.0,0.0,3.0,1.0,0.0
17660100.0,297.25,297.15,293.15,0.0,0.0,284.76,0.85,0.33,0.3,297.28,297.15,293.15,0.0,0.0,284.76,0.85,0.32,0.31,297.22,297.15,293.15,0.0,0.0,284.76,0.82,0.3,0.21,297.24,297.15,293.15,0.0,0.0,284.76,0.8,0.27,0.26,297.13,297.15,293.15,0.0,0.0,284.74,0.6,0.11,0.53,284.76,284.95,303.88,299.48,299.88,297.25,284.78,1.0,0.39,0.59,0.59,1.0,1.0,1.93,0.76,1.17,0.33,0.88,0.88,0.0,93.62,82.0,52245.06,0.0,713.19,1.0,281.2,284.08,302.44,305.24,293.15,293.15,281.25,36544.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9497.23,0.0,1753.7,2274.52,0.0,1134.32,0.89,1.0,0.0,3.0,1.0,0.0
17660400.0,297.3,297.15,293.15,0.0,0.0,285.33,0.91,0.34,0.3,297.32,297.15,293.15,0.0,0.0,285.33,0.91,0.33,0.32,297.26,297.15,293.15,0.0,0.0,285.33,0.88,0.31,0.21,297.27,297.15,293.15,0.0,0.0,285.33,0.86,0.28,0.27,297.15,297.15,293.15,0.0,0.0,285.32,0.64,0.12,0.53,285.33,284.95,303.94,299.32,299.9,297.29,285.33,1.0,0.38,0.58,0.58,1.0,1.0,1.96,0.76,1.19,0.32,0.89,0.89,0.0,72.26,58.0,50151.32,0.0,668.02,1.0,281.84,284.62,302.31,305.06,293.15,293.15,281.85,35674.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9467.95,0.0,1751.96,2274.52,0.0,1085.46,0.89,1.0,0.0,3.0,1.0,0.0
17660700.0,297.34,297.15,293.15,0.0,0.0,285.66,1.0,0.35,0.31,297.36,297.15,293.15,0.0,0.0,285.66,1.0,0.34,0.32,297.3,297.15,293.15,0.0,0.0,285.66,0.97,0.31,0.22,297.31,297.15,293.15,0.0,0.0,285.66,0.94,0.29,0.27,297.18,297.15,293.15,0.0,0.0,285.67,0.71,0.12,0.54,285.66,284.95,303.99,299.16,299.91,297.33,285.64,1.0,0.37,0.56,0.56,1.0,1.0,2.01,0.77,1.23,0.32,0.92,0.92,0.0,55.27,67.0,49557.3,0.0,646.48,1.0,282.2,284.91,302.23,305.06,293.15,293.15,282.15,35022.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9589.71,0.0,1851.8,2274.52,0.0,1108.35,0.91,1.0,0.0,3.0,1.0,0.0
17661000.0,297.29,297.15,293.15,0.0,0.0,285.08,0.91,0.35,0.31,297.33,297.15,293.15,0.0,0.0,285.08,0.91,0.35,0.33,297.26,297.15,293.15,0.0,0.0,285.08,0.88,0.31,0.22,297.28,297.15,293.15,0.0,0.0,285.08,0.85,0.29,0.28,297.17,297.15,293.15,0.0,0.0,285.09,0.64,0.12,0.55,285.08,284.95,304.05,299.03,299.85,297.29,285.08,1.0,0.39,0.55,0.55,1.0,1.0,2.02,0.76,1.26,0.31,0.92,0.92,0.0,79.08,121.0,51653.91,0.0,743.88,1.0,281.56,284.33,302.06,304.98,293.15,293.15,281.25,35592.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10166.34,0.0,1935.75,2274.52,0.0,1270.56,0.92,1.0,0.0,3.0,1.0,0.0
17661300.0,297.22,297.15,293.15,0.0,0.0,284.39,0.84,0.34,0.31,297.27,297.15,293.15,0.0,0.0,284.39,0.84,0.35,0.33,297.2,297.15,293.15,0.0,0.0,284.39,0.81,0.31,0.22,297.22,297.15,293.15,0.0,0.0,284.4,0.79,0.29,0.27,297.13,297.15,293.15,0.0,0.0,284.41,0.59,0.12,0.54,284.39,284.95,304.1,298.94,299.78,297.23,284.38,1.0,0.42,0.53,0.53,1.0,1.0,2.01,0.74,1.27,0.29,0.91,0.91,0.0,108.57,112.0,53743.52,0.0,834.56,1.0,280.7,283.61,301.96,305.05,293.15,293.15,280.65,36444.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9829.75,0.0,1923.0,2274.52,0.0,1363.39,0.92,1.0,0.0,3.0,1.0,0.0
17661600.0,297.17,297.15,293.15,0.0,0.0,284.26,0.85,0.34,0.31,297.23,297.15,293.15,0.0,0.0,284.26,0.85,0.34,0.33,297.16,297.15,293.15,0.0,0.0,284.26,0.82,0.31,0.22,297.19,297.15,293.15,0.0,0.0,284.26,0.8,0.29,0.27,297.11,297.15,293.15,0.0,0.0,284.26,0.59,0.11,0.52,284.26,284.95,304.15,298.88,299.72,297.19,284.26,1.0,0.41,0.52,0.52,1.0,1.0,1.98,0.72,1.26,0.27,0.88,0.88,0.0,101.24,88.0,52145.37,0.0,781.28,1.0,280.64,283.51,301.82,304.68,293.15,293.15,280.65,37041.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9474.95,0.0,1804.0,2274.52,0.0,1257.44,0.9,1.0,0.0,3.0,1.0,0.0
17661900.0,297.21,297.15,293.15,0.0,0.0,284.91,0.91,0.35,0.31,297.26,297.15,293.15,0.0,0.0,284.91,0.92,0.35,0.33,297.19,297.15,293.15,0.0,0.0,284.91,0.88,0.31,0.22,297.21,297.15,293.15,0.0,0.0,284.91,0.86,0.29,0.27,297.12,297.15,293.15,0.0,0.0,284.9,0.63,0.11,0.52,284.91,284.95,304.19,298.85,299.72,297.22,284.93,1.0,0.38,0.51,0.51,1.0,1.0,1.98,0.71,1.28,0.26,0.88,0.88,0.0,76.19,52.0,48604.3,0.0,701.81,1.0,281.5,284.19,301.81,304.41,293.15,293.15,281.55,36365.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9105.96,0.0,1722.8,2274.52,0.0,1084.95,0.89,1.0,0.0,3.0,1.0,0.0
17662200.0,297.26,297.15,293.15,0.0,0.0,285.46,1.0,0.35,0.32,297.3,297.15,293.15,0.0,0.0,285.46,1.0,0.36,0.34,297.23,297.15,293.15,0.0,0.0,285.46,0.97,0.32,0.22,297.24,297.15,293.15,0.0,0.0,285.46,0.94,0.29,0.28,297.15,297.15,293.15,0.0,0.0,285.46,0.69,0.12,0.52,285.46,284.95,304.22,298.82,299.71,297.26,285.46,1.0,0.37,0.5,0.5,1.0,1.0,2.01,0.7,1.31,0.25,0.89,0.89,0.0,56.81,58.0,46597.23,0.0,657.71,1.0,282.14,284.73,301.8,304.36,293.15,293.15,282.15,35463.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9109.0,0.0,1746.25,2274.52,0.0,1016.29,0.89,1.0,0.0,3.0,1.0,0.0
17662500.0,297.25,297.15,293.15,0.0,0.0,285.33,0.92,0.36,0.32,297.3,297.15,293.15,0.0,0.0,285.33,0.93,0.36,0.35,297.23,297.15,293.15,0.0,0.0,285.33,0.89,0.32,0.23,297.25,297.15,293.15,0.0,0.0,285.33,0.87,0.3,0.28,297.16,297.15,293.15,0.0,0.0,285.35,0.64,0.12,0.54,285.33,284.95,304.22,298.77,299.67,297.26,285.32,1.0,0.4,0.49,0.49,1.0,1.0,2.05,0.71,1.35,0.24,0.91,0.91,0.0,78.26,112.0,48308.56,0.0,765.51,1.0,281.9,284.55,301.85,304.65,293.15,293.15,281.85,35297.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9389.27,0.0,1844.7,2274.52,0.0,1150.69,0.91,1.0,0.0,3.0,1.0,0.0
17662800.0,297.18,297.15,293.15,0.0,0.0,284.74,0.84,0.35,0.32,297.24,297.15,293.15,0.0,0.0,284.74,0.84,0.36,0.35,297.17,297.15,293.15,0.0,0.0,284.74,0.81,0.32,0.22,297.19,297.15,293.15,0.0,0.0,284.74,0.79,0.3,0.28,297.14,297.15,293.15,0.0,0.0,284.74,0.58,0.11,0.53,284.74,284.95,304.21,298.73,299.56,297.2,284.73,1.0,0.43,0.48,0.48,1.0,1.0,2.04,0.68,1.36,0.22,0.91,0.91,0.0,114.52,133.0,49866.57,0.0,884.77,1.0,281.26,283.96,301.74,304.57,293.15,293.15,281.25,36043.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9342.89,0.0,1877.96,2274.52,0.0,1252.84,0.91,1.0,0.0,3.0,1.0,0.0
17663100.0,297.14,297.15,293.15,0.0,0.0,284.82,0.83,0.35,0.31,297.21,297.15,293.15,0.0,0.0,284.82,0.85,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.82,0.81,0.31,0.22,297.16,297.15,293.15,0.0,0.0,284.82,0.79,0.29,0.28,297.12,297.15,293.15,0.0,0.0,284.8,0.57,0.11,0.52,284.82,284.95,304.19,298.68,299.47,297.16,284.84,1.0,0.42,0.47,0.47,1.0,1.0,2.02,0.66,1.36,0.2,0.9,0.9,0.0,112.92,97.0,47711.94,0.0,853.88,1.0,281.5,284.09,301.6,304.17,293.15,293.15,281.55,36290.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9003.87,0.0,1833.03,2274.52,0.0,1113.05,0.9,1.0,0.0,3.0,1.0,0.0
17663400.0,297.18,297.15,293.15,0.0,0.0,285.35,0.88,0.35,0.32,297.24,297.15,293.15,0.0,0.0,285.35,0.89,0.37,0.35,297.17,297.15,293.15,0.0,0.0,285.35,0.85,0.32,0.22,297.19,297.15,293.15,0.0,0.0,285.35,0.83,0.3,0.28,297.14,297.15,293.15,0.0,0.0,285.34,0.61,0.11,0.52,285.35,284.95,304.17,298.63,299.45,297.19,285.35,1.0,0.4,0.46,0.46,1.0,1.0,2.03,0.65,1.37,0.19,0.91,0.91,0.0,89.58,61.0,45242.14,0.0,781.09,1.0,282.14,284.6,301.61,304.1,293.15,293.15,281.85,35626.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9464.98,0.0,1845.55,2274.52,0.0,999.32,0.91,1.0,0.0,3.0,1.0,0.0
17663700.0,297.14,297.15,293.15,0.0,0.0,284.7,0.97,0.35,0.31,297.22,297.15,293.15,0.0,0.0,284.7,0.98,0.37,0.35,297.15,297.15,293.15,0.0,0.0,284.7,0.93,0.31,0.22,297.17,297.15,293.15,0.0,0.0,284.71,0.91,0.29,0.28,297.14,297.15,293.15,0.0,0.0,284.72,0.66,0.11,0.51,284.71,284.95,304.15,298.58,299.37,297.17,284.69,1.0,0.38,0.46,0.46,1.0,1.0,2.02,0.63,1.38,0.18,0.9,0.9,0.0,64.08,37.0,47902.19,0.0,684.97,1.0,281.3,283.92,301.64,304.42,293.15,293.15,281.25,36115.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9251.09,0.0,1863.05,2274.52,0.0,1199.85,0.91,1.0,0.0,3.0,1.0,0.0
17664000.0,297.14,297.15,293.15,0.0,0.0,285.05,0.96,0.35,0.31,297.22,297.15,293.15,0.0,0.0,285.05,0.98,0.37,0.35,297.14,297.15,293.15,0.0,0.0,285.05,0.92,0.31,0.22,297.16,297.15,293.15,0.0,0.0,285.05,0.9,0.29,0.28,297.14,297.15,293.15,0.0,0.0,285.04,0.66,0.11,0.51,285.05,284.95,304.13,298.54,299.32,297.16,285.05,1.0,0.38,0.45,0.45,1.0,1.0,1.98,0.61,1.38,0.17,0.9,0.9,0.0,65.32,73.0,45099.47,0.0,672.83,1.0,281.84,284.3,301.49,303.97,293.15,293.15,281.85,35977.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8909.21,0.0,1842.2,2274.52,0.0,1021.96,0.91,1.0,0.0,3.0,1.0,0.0
17664300.0,297.14,297.15,293.15,0.0,0.0,284.9,0.87,0.35,0.31,297.22,297.15,293.15,0.0,0.0,284.9,0.89,0.37,0.35,297.14,297.15,293.15,0.0,0.0,284.91,0.84,0.31,0.22,297.16,297.15,293.15,0.0,0.0,284.91,0.83,0.29,0.28,297.14,297.15,293.15,0.0,0.0,284.92,0.6,0.11,0.52,284.91,284.95,304.11,298.49,299.28,297.17,284.89,1.0,0.4,0.44,0.44,1.0,1.0,2.02,0.61,1.41,0.15,0.9,0.9,0.0,91.86,127.0,46074.28,0.0,784.42,1.0,281.6,284.13,301.53,304.17,293.15,293.15,281.55,36005.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9092.95,0.0,1838.99,2274.52,0.0,1090.87,0.91,1.0,0.0,3.0,1.0,0.0
17664600.0,297.14,297.15,293.15,0.0,0.0,285.26,0.83,0.35,0.31,297.23,297.15,293.15,0.0,0.0,285.26,0.85,0.37,0.36,297.15,297.15,293.15,0.0,0.0,285.26,0.81,0.31,0.22,297.17,297.15,293.15,0.0,0.0,285.26,0.79,0.3,0.28,297.14,297.15,293.15,0.0,0.0,285.26,0.57,0.11,0.52,285.26,284.95,304.11,298.44,299.24,297.17,285.27,1.0,0.42,0.43,0.43,1.0,1.0,2.03,0.6,1.43,0.14,0.91,0.91,0.0,113.11,118.0,43718.71,0.0,865.77,1.0,282.14,284.52,301.41,303.82,293.15,293.15,282.15,35694.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8811.22,0.0,1848.74,2274.52,0.0,980.44,0.91,1.0,0.0,3.0,1.0,0.0
17664900.0,297.12,297.15,293.15,0.0,0.0,284.63,0.85,0.34,0.31,297.22,297.15,293.15,0.0,0.0,284.63,0.88,0.38,0.36,297.14,297.15,293.15,0.0,0.0,284.63,0.83,0.31,0.22,297.16,297.15,293.15,0.0,0.0,284.63,0.81,0.3,0.28,297.13,297.15,293.15,0.0,0.0,284.65,0.59,0.11,0.51,284.63,284.95,304.12,298.4,299.19,297.16,284.61,1.0,0.41,0.43,0.43,1.0,1.0,2.02,0.59,1.44,0.13,0.9,0.9,0.0,101.41,82.0,46400.16,0.0,817.88,1.0,281.3,283.85,301.45,304.15,293.15,293.15,281.25,36221.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9085.25,0.0,1854.14,2274.52,0.0,1171.05,0.91,1.0,0.0,3.0,1.0,0.0
17665200.0,297.13,297.15,293.15,0.0,0.0,284.97,0.91,0.34,0.31,297.23,297.15,293.15,0.0,0.0,284.97,0.94,0.38,0.36,297.15,297.15,293.15,0.0,0.0,284.97,0.88,0.31,0.22,297.16,297.15,293.15,0.0,0.0,284.97,0.86,0.3,0.28,297.13,297.15,293.15,0.0,0.0,284.97,0.62,0.11,0.5,284.97,284.95,304.15,298.36,299.16,297.17,284.97,1.0,0.39,0.42,0.42,1.0,1.0,2.01,0.57,1.44,0.12,0.9,0.9,0.0,77.36,58.0,43591.65,0.0,723.19,1.0,281.84,284.23,301.31,303.71,293.15,293.15,281.85,36086.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8745.71,0.0,1820.0,2274.52,0.0,988.55,0.9,1.0,0.0,3.0,1.0,0.0
17665500.0,297.18,297.15,293.15,0.0,0.0,285.29,0.98,0.35,0.31,297.3,297.15,293.15,0.0,0.0,285.29,1.0,0.39,0.35,297.2,297.15,293.15,0.0,0.0,285.29,0.96,0.32,0.22,297.21,297.15,293.15,0.0,0.0,285.29,0.94,0.3,0.29,297.15,297.15,293.15,0.0,0.0,285.3,0.67,0.11,0.51,285.29,284.95,304.22,298.34,299.2,297.23,285.27,1.0,0.37,0.42,0.42,1.0,1.0,2.02,0.56,1.45,0.11,0.91,0.91,0.0,59.63,67.0,42349.65,0.0,670.42,1.0,282.2,284.52,301.4,303.84,293.15,293.15,282.15,35534.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8826.06,0.0,1860.28,2274.52,0.0,947.48,0.91,1.0,0.0,3.0,1.0,0.0
17665800.0,297.15,297.15,293.15,0.0,0.0,284.77,0.9,0.35,0.31,297.27,297.15,293.15,0.0,0.0,284.77,0.94,0.39,0.37,297.18,297.15,293.15,0.0,0.0,284.77,0.88,0.32,0.22,297.2,297.15,293.15,0.0,0.0,284.77,0.86,0.3,0.29,297.14,297.15,293.15,0.0,0.0,284.77,0.62,0.11,0.51,284.77,284.95,304.34,298.35,299.18,297.21,284.77,1.0,0.4,0.41,0.41,1.0,1.0,2.04,0.56,1.48,0.1,0.91,0.91,0.0,80.32,121.0,44952.37,0.0,765.04,1.0,281.56,283.99,301.38,303.94,293.15,293.15,281.25,36069.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9382.95,0.0,1881.83,2274.52,0.0,1109.21,0.91,1.0,0.0,3.0,1.0,0.0
17666100.0,297.14,297.15,293.15,0.0,0.0,284.9,0.84,0.34,0.31,297.25,297.15,293.15,0.0,0.0,284.9,0.88,0.39,0.37,297.17,297.15,293.15,0.0,0.0,284.9,0.82,0.32,0.22,297.19,297.15,293.15,0.0,0.0,284.9,0.81,0.3,0.29,297.13,297.15,293.15,0.0,0.0,284.88,0.58,0.11,0.5,284.9,284.95,304.5,298.38,299.17,297.19,284.92,1.0,0.42,0.4,0.4,1.0,1.0,2.04,0.55,1.49,0.09,0.9,0.9,0.0,107.93,112.0,43525.37,0.0,860.04,1.0,281.8,284.15,301.3,303.64,293.15,293.15,281.85,36204.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8637.68,0.0,1842.95,2274.52,0.0,981.33,0.91,1.0,0.0,3.0,1.0,0.0
17666400.0,297.18,297.15,293.15,0.0,0.0,285.02,0.87,0.35,0.32,297.29,297.15,293.15,0.0,0.0,285.02,0.91,0.4,0.38,297.21,297.15,293.15,0.0,0.0,285.02,0.84,0.32,0.23,297.22,297.15,293.15,0.0,0.0,285.02,0.83,0.31,0.29,297.14,297.15,293.15,0.0,0.0,285.02,0.59,0.11,0.51,285.02,284.95,304.68,298.43,299.23,297.24,285.01,1.0,0.41,0.4,0.4,1.0,1.0,2.06,0.55,1.52,0.08,0.9,0.9,0.0,97.44,88.0,43651.87,0.0,843.38,1.0,281.86,284.23,301.48,303.95,293.15,293.15,281.85,35894.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8810.44,0.0,1855.41,2274.52,0.0,994.62,0.91,1.0,0.0,3.0,1.0,0.0
17666700.0,297.15,297.15,293.15,0.0,0.0,284.68,0.92,0.35,0.31,297.28,297.15,293.15,0.0,0.0,284.68,0.97,0.4,0.38,297.19,297.15,293.15,0.0,0.0,284.68,0.89,0.32,0.23,297.21,297.15,293.15,0.0,0.0,284.68,0.88,0.31,0.29,297.13,297.15,293.15,0.0,0.0,284.66,0.63,0.11,0.5,284.68,284.95,304.89,298.49,299.22,297.22,284.69,1.0,0.39,0.39,0.39,1.0,1.0,2.05,0.53,1.52,0.07,0.89,0.89,0.0,76.31,52.0,44391.23,0.0,758.73,1.0,281.5,283.91,301.43,303.85,293.15,293.15,281.55,36400.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8691.96,0.0,1823.6,2274.52,0.0,1041.38,0.9,1.0,0.0,3.0,1.0,0.0
17667000.0,297.19,297.15,293.15,0.0,0.0,285.19,0.98,0.35,0.32,297.38,297.15,293.15,0.0,0.0,285.19,1.0,0.42,0.35,297.23,297.15,293.15,0.0,0.0,285.19,0.96,0.33,0.23,297.24,297.15,293.15,0.0,0.0,285.19,0.95,0.31,0.3,297.15,297.15,293.15,0.0,0.0,285.18,0.67,0.11,0.5,285.19,284.95,305.11,298.55,299.29,297.29,285.19,1.0,0.38,0.39,0.39,1.0,1.0,2.03,0.52,1.51,0.06,0.9,0.9,0.0,60.35,58.0,41639.97,0.0,684.67,1.0,282.14,284.42,301.51,303.8,293.15,293.15,282.15,35830.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8648.79,0.0,1814.04,2274.52,0.0,860.8,0.9,1.0,0.0,3.0,1.0,0.0
17667300.0,297.21,297.15,293.15,0.0,0.0,285.15,0.93,0.35,0.32,297.38,297.15,293.15,0.0,0.0,285.15,0.99,0.43,0.4,297.25,297.15,293.15,0.0,0.0,285.15,0.91,0.33,0.23,297.27,297.15,293.15,0.0,0.0,285.16,0.9,0.32,0.3,297.16,297.15,293.15,0.0,0.0,285.17,0.64,0.11,0.51,285.16,284.95,305.33,298.62,299.36,297.31,285.14,1.0,0.4,0.38,0.38,1.0,1.0,2.13,0.54,1.58,0.06,0.91,0.91,0.0,76.27,114.0,44535.14,0.0,823.05,1.0,281.9,284.33,301.72,304.29,293.15,293.15,281.85,35610.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9020.51,0.0,1869.34,2274.52,0.0,988.25,0.91,1.0,0.0,3.0,1.0,0.0
17667600.0,297.16,297.15,293.15,0.0,0.0,284.6,0.84,0.35,0.32,297.3,297.15,293.15,0.0,0.0,284.6,0.89,0.42,0.4,297.21,297.15,293.15,0.0,0.0,284.6,0.82,0.33,0.23,297.23,297.15,293.15,0.0,0.0,284.6,0.81,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.61,0.57,0.11,0.51,284.6,284.95,305.55,298.68,299.31,297.25,284.6,1.0,0.44,0.38,0.38,1.0,1.0,2.13,0.52,1.6,0.04,0.9,0.9,0.0,115.15,135.0,46435.17,0.0,962.76,1.0,281.26,283.78,301.7,304.33,293.15,293.15,281.25,36282.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9008.72,0.0,1869.9,2274.52,0.0,1109.46,0.91,1.0,0.0,3.0,1.0,0.0
17667900.0,297.13,297.15,293.15,0.0,0.0,284.73,0.84,0.35,0.31,297.28,297.15,293.15,0.0,0.0,284.73,0.9,0.43,0.41,297.19,297.15,293.15,0.0,0.0,284.73,0.83,0.33,0.23,297.21,297.15,293.15,0.0,0.0,284.73,0.82,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.71,0.57,0.11,0.5,284.73,284.95,305.75,298.74,299.31,297.23,284.75,1.0,0.43,0.37,0.37,1.0,1.0,2.11,0.51,1.6,0.04,0.89,0.89,0.0,113.65,99.0,44766.97,0.0,941.64,1.0,281.5,283.94,301.65,304.06,293.15,293.15,281.55,36467.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8743.34,0.0,1799.9,2274.52,0.0,972.44,0.9,1.0,0.0,3.0,1.0,0.0
17668200.0,297.19,297.15,293.15,0.0,0.0,285.29,0.89,0.35,0.32,297.33,297.15,293.15,0.0,0.0,285.29,0.96,0.44,0.41,297.24,297.15,293.15,0.0,0.0,285.29,0.88,0.34,0.24,297.25,297.15,293.15,0.0,0.0,285.29,0.87,0.33,0.31,297.15,297.15,293.15,0.0,0.0,285.29,0.61,0.11,0.5,285.29,284.95,305.92,298.78,299.36,297.27,285.29,1.0,0.42,0.37,0.37,1.0,1.0,2.13,0.51,1.62,0.03,0.9,0.9,0.0,89.83,75.0,42751.7,0.0,876.8,1.0,282.14,284.49,301.76,304.11,293.15,293.15,282.15,35718.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8773.41,0.0,1796.87,2274.52,0.0,866.67,0.9,1.0,0.0,3.0,1.0,0.0
17668500.0,297.2,297.15,293.15,0.0,0.0,285.12,0.97,0.36,0.32,297.39,297.15,293.15,0.0,0.0,285.12,1.0,0.45,0.38,297.25,297.15,293.15,0.0,0.0,285.12,0.95,0.34,0.24,297.27,297.15,293.15,0.0,0.0,285.12,0.94,0.33,0.31,297.16,297.15,293.15,0.0,0.0,285.14,0.65,0.11,0.5,285.12,284.95,306.06,298.81,299.37,297.31,285.1,1.0,0.39,0.36,0.36,1.0,1.0,2.11,0.5,1.62,0.02,0.91,0.91,0.0,68.25,54.0,43584.9,0.0,782.55,1.0,281.9,284.29,301.88,304.44,293.15,293.15,281.85,35597.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8962.14,0.0,1862.05,2274.52,0.0,977.19,0.91,1.0,0.0,3.0,1.0,0.0
17668800.0,297.13,297.15,293.15,0.0,0.0,284.6,0.94,0.35,0.32,297.37,297.15,293.15,0.0,0.0,284.6,1.0,0.45,0.41,297.2,297.15,293.15,0.0,0.0,284.6,0.93,0.34,0.24,297.22,297.15,293.15,0.0,0.0,284.6,0.91,0.33,0.31,297.15,297.15,293.15,0.0,0.0,284.6,0.64,0.11,0.5,284.6,284.95,306.15,298.81,299.37,297.3,284.6,1.0,0.4,0.36,0.36,1.0,1.0,2.14,0.5,1.64,0.01,0.9,0.9,0.0,74.91,94.0,46101.91,0.0,827.07,1.0,281.26,283.77,301.83,304.44,293.15,293.15,281.25,36311.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8988.29,0.0,1857.92,2274.52,0.0,1067.91,0.91,1.0,0.0,3.0,1.0,0.0
17669100.0,297.13,297.15,293.15,0.0,0.0,284.91,0.85,0.35,0.32,297.28,297.15,293.15,0.0,0.0,284.91,0.92,0.45,0.43,297.2,297.15,293.15,0.0,0.0,284.91,0.84,0.34,0.24,297.21,297.15,293.15,0.0,0.0,284.91,0.83,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.93,0.57,0.11,0.5,284.91,284.95,306.19,298.8,299.3,297.24,284.9,1.0,0.44,0.36,0.36,1.0,1.0,2.16,0.49,1.66,0.01,0.9,0.9,0.0,111.02,148.0,44923.3,0.0,981.15,1.0,281.6,284.07,301.85,304.42,293.15,293.15,281.55,36023.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9026.61,0.0,1844.92,2274.52,0.0,979.14,0.91,1.0,0.0,3.0,1.0,0.0
17669400.0,297.11,297.15,293.15,0.0,0.0,284.83,0.82,0.35,0.32,297.26,297.15,293.15,0.0,0.0,284.83,0.9,0.45,0.43,297.18,297.15,293.15,0.0,0.0,284.83,0.82,0.34,0.24,297.2,297.15,293.15,0.0,0.0,284.83,0.81,0.33,0.32,297.12,297.15,293.15,0.0,0.0,284.84,0.55,0.11,0.49,284.83,284.95,306.18,298.79,299.25,297.21,284.83,1.0,0.45,0.35,0.35,1.0,1.0,2.16,0.49,1.67,0.0,0.9,0.9,0.0,125.63,112.0,44722.45,0.0,1034.27,1.0,281.56,284.0,301.82,304.36,293.15,293.15,281.85,36107.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8426.11,0.0,1839.03,2274.52,0.0,1011.6,0.91,1.0,0.0,3.0,1.0,0.0
17669700.0,297.11,297.15,293.15,0.0,0.0,284.96,0.85,0.34,0.31,297.25,297.15,293.15,0.0,0.0,284.96,0.93,0.45,0.43,297.18,297.15,293.15,0.0,0.0,284.96,0.84,0.34,0.24,297.19,297.15,293.15,0.0,0.0,284.96,0.84,0.33,0.32,297.12,297.15,293.15,0.0,0.0,284.94,0.57,0.11,0.49,284.96,284.95,306.12,298.77,299.22,297.2,284.97,1.0,0.43,0.35,0.35,1.0,1.0,2.15,0.48,1.67,-0.01,0.9,0.9,0.0,108.94,88.0,43450.31,0.0,961.75,1.0,281.8,284.16,301.73,304.11,293.15,293.15,281.85,36060.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8689.49,0.0,1833.69,2274.52,0.0,962.47,0.9,1.0,0.0,3.0,1.0,0.0
17670000.0,297.12,297.15,293.15,0.0,0.0,285.04,0.9,0.35,0.31,297.25,297.15,293.15,0.0,0.0,285.04,1.0,0.46,0.43,297.19,297.15,293.15,0.0,0.0,285.04,0.9,0.34,0.24,297.2,297.15,293.15,0.0,0.0,285.04,0.89,0.33,0.32,297.14,297.15,293.15,0.0,0.0,285.04,0.61,0.11,0.48,285.04,284.95,306.04,298.74,299.21,297.21,285.03,1.0,0.41,0.35,0.35,1.0,1.0,2.15,0.47,1.68,-0.01,0.9,0.9,0.0,82.46,64.0,43369.07,0.0,865.95,1.0,281.86,284.22,301.79,304.26,293.15,293.15,281.85,35836.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8824.11,0.0,1856.52,2274.52,0.0,959.77,0.91,1.0,0.0,3.0,1.0,0.0
17670300.0,297.07,297.15,293.15,0.0,0.0,284.62,0.95,0.34,0.31,297.31,297.15,293.15,0.0,0.0,284.62,1.0,0.47,0.38,297.15,297.15,293.15,0.0,0.0,284.62,0.96,0.34,0.24,297.16,297.15,293.15,0.0,0.0,284.62,0.95,0.33,0.31,297.13,297.15,293.15,0.0,0.0,284.6,0.64,0.1,0.47,284.62,284.95,305.92,298.71,299.2,297.22,284.63,1.0,0.38,0.34,0.34,1.0,1.0,2.05,0.44,1.62,-0.03,0.89,0.89,0.0,65.43,60.0,43037.82,0.0,721.29,1.0,281.5,283.84,301.64,304.01,293.15,293.15,281.55,36453.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8598.92,0.0,1824.38,2274.52,0.0,990.13,0.9,1.0,0.0,3.0,1.0,0.0
17670600.0,297.11,297.15,293.15,0.0,0.0,285.2,0.92,0.34,0.31,297.34,297.15,293.15,0.0,0.0,285.2,1.0,0.48,0.42,297.17,297.15,293.15,0.0,0.0,285.2,0.92,0.34,0.24,297.18,297.15,293.15,0.0,0.0,285.2,0.91,0.33,0.32,297.14,297.15,293.15,0.0,0.0,285.2,0.62,0.1,0.48,285.2,284.95,305.79,298.68,299.19,297.25,285.21,1.0,0.4,0.34,0.34,1.0,1.0,2.11,0.46,1.66,-0.02,0.9,0.9,0.0,75.78,100.0,41521.37,0.0,808.03,1.0,282.14,284.42,301.66,303.94,293.15,293.15,282.15,35832.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8654.6,0.0,1809.32,2274.52,0.0,837.54,0.9,1.0,0.0,3.0,1.0,0.0
17670900.0,297.12,297.15,293.15,0.0,0.0,285.11,0.84,0.34,0.31,297.23,297.15,293.15,0.0,0.0,285.11,0.93,0.47,0.45,297.19,297.15,293.15,0.0,0.0,285.11,0.84,0.35,0.24,297.19,297.15,293.15,0.0,0.0,285.11,0.83,0.34,0.32,297.14,297.15,293.15,0.0,0.0,285.13,0.56,0.1,0.49,285.12,284.95,305.66,298.64,299.11,297.19,285.1,1.0,0.44,0.34,0.34,1.0,1.0,2.17,0.46,1.71,-0.03,0.91,0.91,0.0,113.79,154.0,43521.61,0.0,1003.86,1.0,281.9,284.28,301.74,304.29,293.15,293.15,281.85,35637.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8935.75,0.0,1865.64,2274.52,0.0,990.11,0.91,1.0,0.0,3.0,1.0,0.0
