time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671200.0,297.06,297.15,293.15,0.0,0.0,284.55,0.8,0.33,0.3,297.16,297.15,293.15,0.0,0.0,284.55,0.89,0.47,0.44,297.14,297.15,293.15,0.0,0.0,284.55,0.81,0.34,0.24,297.14,297.15,293.15,0.0,0.0,284.55,0.8,0.33,0.32,297.12,297.15,293.15,0.0,0.0,284.56,0.54,0.1,0.48,284.55,284.95,305.52,298.61,299.04,297.14,284.55,1.0,0.45,0.33,0.33,1.0,1.0,2.14,0.45,1.7,-0.04,0.9,0.9,0.0,132.67,130.0,45418.58,0.0,1046.43,1.0,281.26,283.73,301.63,304.22,293.15,293.15,281.25,36353.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8906.72,0.0,1859.04,2274.52,0.0,1101.49,0.91,1.0,0.0,3.0,1.0,0.0
17671500.0,297.08,297.15,293.15,0.0,0.0,285.13,0.82,0.33,0.3,297.17,297.15,293.15,0.0,0.0,285.13,0.92,0.47,0.44,297.15,297.15,293.15,0.0,0.0,285.13,0.83,0.34,0.24,297.14,297.15,293.15,0.0,0.0,285.13,0.82,0.33,0.32,297.12,297.15,293.15,0.0,0.0,285.11,0.55,0.1,0.47,285.13,284.95,305.39,298.58,299.01,297.14,285.14,1.0,0.44,0.33,0.33,1.0,1.0,2.13,0.44,1.69,-0.04,0.9,0.9,0.0,115.06,94.0,41722.53,0.0,966.53,1.0,282.1,284.36,301.51,303.77,293.15,293.15,282.15,35943.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8559.85,0.0,1838.16,2274.52,0.0,884.19,0.91,1.0,0.0,3.0,1.0,0.0
17671800.0,297.08,297.15,293.15,0.0,0.0,284.75,0.87,0.33,0.3,297.16,297.15,293.15,0.0,0.0,284.75,0.98,0.47,0.44,297.16,297.15,293.15,0.0,0.0,284.75,0.88,0.34,0.24,297.14,297.15,293.15,0.0,0.0,284.75,0.87,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.76,0.59,0.1,0.47,284.75,284.95,305.28,298.55,298.99,297.14,284.75,1.0,0.41,0.33,0.33,1.0,1.0,2.12,0.43,1.69,-0.04,0.9,0.9,0.0,89.41,70.0,43753.55,0.0,866.6,1.0,281.56,283.95,301.6,304.11,293.15,293.15,281.55,36159.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8793.59,0.0,1844.32,2274.52,0.0,1032.75,0.91,1.0,0.0,3.0,1.0,0.0
17672100.0,297.09,297.15,293.15,0.0,0.0,284.97,0.93,0.33,0.3,297.25,297.15,293.15,0.0,0.0,284.97,1.0,0.48,0.39,297.17,297.15,293.15,0.0,0.0,284.97,0.95,0.35,0.24,297.15,297.15,293.15,0.0,0.0,284.97,0.94,0.33,0.32,297.14,297.15,293.15,0.0,0.0,284.99,0.63,0.1,0.46,284.97,284.95,305.2,298.53,299.0,297.19,284.96,1.0,0.39,0.33,0.33,1.0,1.0,2.05,0.41,1.64,-0.05,0.9,0.9,0.0,68.05,49.0,41417.99,0.0,728.5,1.0,281.9,284.18,301.56,303.96,293.15,293.15,281.85,35906.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8727.88,0.0,1848.83,2274.52,0.0,910.63,0.91,1.0,0.0,3.0,1.0,0.0
17672400.0,297.08,297.15,293.15,0.0,0.0,284.88,0.92,0.33,0.29,297.31,297.15,293.15,0.0,0.0,284.88,1.0,0.49,0.4,297.16,297.15,293.15,0.0,0.0,284.88,0.94,0.34,0.24,297.13,297.15,293.15,0.0,0.0,284.88,0.92,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.88,0.62,0.1,0.46,284.88,284.95,305.15,298.52,299.02,297.22,284.89,1.0,0.39,0.33,0.33,1.0,1.0,2.06,0.41,1.64,-0.05,0.9,0.9,0.0,70.71,85.0,41545.84,0.0,742.14,1.0,281.84,284.11,301.47,303.78,293.15,293.15,281.85,36146.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8590.49,0.0,1827.09,2274.52,0.0,901.25,0.9,1.0,0.0,3.0,1.0,0.0
17672700.0,297.13,297.15,293.15,0.0,0.0,285.31,0.88,0.33,0.3,297.24,297.15,293.15,0.0,0.0,285.31,1.0,0.48,0.46,297.21,297.15,293.15,0.0,0.0,285.31,0.9,0.35,0.25,297.18,297.15,293.15,0.0,0.0,285.31,0.88,0.34,0.32,297.17,297.15,293.15,0.0,0.0,285.32,0.6,0.1,0.48,285.31,284.95,305.17,298.52,299.01,297.2,285.29,1.0,0.42,0.33,0.33,1.0,1.0,2.16,0.44,1.72,-0.05,0.91,0.91,0.0,87.42,109.0,41973.41,0.0,896.36,1.0,282.2,284.49,301.6,304.0,293.15,293.15,282.15,35532.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8818.65,0.0,1863.14,2274.52,0.0,881.85,0.91,1.0,0.0,3.0,1.0,0.0
17673000.0,297.1,297.15,293.15,0.0,0.0,284.78,0.84,0.33,0.3,297.15,297.15,293.15,0.0,0.0,284.78,0.95,0.48,0.45,297.19,297.15,293.15,0.0,0.0,284.78,0.85,0.35,0.25,297.16,297.15,293.15,0.0,0.0,284.78,0.84,0.33,0.32,297.16,297.15,293.15,0.0,0.0,284.78,0.57,0.1,0.48,284.78,284.95,305.29,298.54,299.0,297.16,284.78,1.0,0.43,0.32,0.32,1.0,1.0,2.16,0.43,1.73,-0.06,0.91,0.91,0.0,106.06,115.0,44455.81,0.0,960.33,1.0,281.56,283.96,301.57,304.11,293.15,293.15,281.55,36058.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8851.74,0.0,1886.25,2274.52,0.0,1058.65,0.91,1.0,0.0,3.0,1.0,0.0
17673300.0,297.06,297.15,293.15,0.0,0.0,284.45,0.82,0.32,0.29,297.09,297.15,293.15,0.0,0.0,284.45,0.94,0.47,0.45,297.14,297.15,293.15,0.0,0.0,284.45,0.85,0.35,0.24,297.12,297.15,293.15,0.0,0.0,284.45,0.83,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.43,0.56,0.1,0.47,284.45,284.95,305.47,298.57,299.03,297.14,284.46,1.0,0.43,0.32,0.32,1.0,1.0,2.12,0.42,1.71,-0.06,0.89,0.89,0.0,108.94,94.0,45123.89,0.0,939.02,1.0,281.2,283.66,301.51,303.97,293.15,293.15,281.25,36722.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8724.61,0.0,1819.52,2274.52,0.0,1057.91,0.9,1.0,0.0,3.0,1.0,0.0
17673600.0,297.1,297.15,293.15,0.0,0.0,284.99,0.87,0.32,0.29,297.13,297.15,293.15,0.0,0.0,284.99,0.99,0.47,0.45,297.18,297.15,293.15,0.0,0.0,284.99,0.9,0.35,0.25,297.15,297.15,293.15,0.0,0.0,284.99,0.88,0.33,0.31,297.15,297.15,293.15,0.0,0.0,284.99,0.6,0.1,0.47,284.99,284.95,305.71,298.62,299.09,297.15,285.0,1.0,0.41,0.32,0.32,1.0,1.0,2.12,0.41,1.71,-0.06,0.89,0.89,0.0,86.49,70.0,42616.81,0.0,856.85,1.0,281.84,284.2,301.59,303.92,293.15,293.15,281.85,36137.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8695.02,0.0,1769.8,2274.52,0.0,886.3,0.89,1.0,0.0,3.0,1.0,0.0
17673900.0,297.15,297.15,293.15,0.0,0.0,285.55,0.93,0.32,0.29,297.31,297.15,293.15,0.0,0.0,285.55,1.0,0.49,0.38,297.24,297.15,293.15,0.0,0.0,285.55,0.96,0.36,0.25,297.19,297.15,293.15,0.0,0.0,285.55,0.94,0.34,0.32,297.17,297.15,293.15,0.0,0.0,285.54,0.64,0.1,0.48,285.55,284.95,305.98,298.67,299.23,297.24,285.57,1.0,0.39,0.32,0.32,1.0,1.0,2.07,0.4,1.67,-0.07,0.9,0.9,0.0,67.54,64.0,38599.98,0.0,741.7,1.0,282.7,284.79,301.61,303.71,293.15,293.15,282.75,35377.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8423.28,0.0,1811.3,2274.52,0.0,759.9,0.9,1.0,0.0,3.0,1.0,0.0
17674200.0,297.15,297.15,293.15,0.0,0.0,285.24,0.9,0.33,0.29,297.36,297.15,293.15,0.0,0.0,285.24,1.0,0.5,0.42,297.25,297.15,293.15,0.0,0.0,285.24,0.94,0.36,0.25,297.2,297.15,293.15,0.0,0.0,285.24,0.91,0.34,0.32,297.18,297.15,293.15,0.0,0.0,285.24,0.63,0.11,0.49,285.24,284.95,306.27,298.73,299.33,297.29,285.24,1.0,0.41,0.32,0.32,1.0,1.0,2.13,0.42,1.72,-0.07,0.92,0.92,0.0,77.15,100.0,42101.33,0.0,833.91,1.0,282.16,284.43,301.79,304.19,293.15,293.15,282.15,35478.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8758.29,0.0,1895.58,2274.52,0.0,909.37,0.91,1.0,0.0,3.0,1.0,0.0
17674500.0,297.11,297.15,293.15,0.0,0.0,284.67,0.83,0.32,0.29,297.15,297.15,293.15,0.0,0.0,284.67,0.96,0.49,0.46,297.21,297.15,293.15,0.0,0.0,284.67,0.86,0.36,0.25,297.17,297.15,293.15,0.0,0.0,284.67,0.85,0.34,0.32,297.16,297.15,293.15,0.0,0.0,284.69,0.58,0.11,0.49,284.67,284.95,306.55,298.79,299.3,297.17,284.65,1.0,0.44,0.32,0.32,1.0,1.0,2.18,0.42,1.76,-0.07,0.91,0.91,0.0,105.73,124.0,46317.23,0.0,982.76,1.0,281.3,283.81,301.84,304.52,293.15,293.15,281.25,36107.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9121.61,0.0,1916.32,2274.52,0.0,1077.13,0.92,1.0,0.0,3.0,1.0,0.0
17674800.0,297.08,297.15,293.15,0.0,0.0,284.57,0.81,0.32,0.29,297.09,297.15,293.15,0.0,0.0,284.57,0.93,0.48,0.46,297.18,297.15,293.15,0.0,0.0,284.57,0.84,0.36,0.25,297.14,297.15,293.15,0.0,0.0,284.57,0.82,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.57,0.55,0.1,0.48,284.57,284.95,306.8,298.84,299.33,297.14,284.57,1.0,0.44,0.31,0.31,1.0,1.0,2.15,0.41,1.74,-0.08,0.89,0.89,0.0,117.85,103.0,45902.85,0.0,998.97,1.0,281.24,283.74,301.79,304.31,293.15,293.15,281.55,36546.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8435.24,0.0,1852.56,2274.52,0.0,1012.22,0.91,1.0,0.0,3.0,1.0,0.0
17675100.0,297.14,297.15,293.15,0.0,0.0,285.21,0.84,0.32,0.29,297.14,297.15,293.15,0.0,0.0,285.22,0.97,0.48,0.46,297.23,297.15,293.15,0.0,0.0,285.22,0.88,0.37,0.26,297.18,297.15,293.15,0.0,0.0,285.21,0.86,0.34,0.32,297.15,297.15,293.15,0.0,0.0,285.2,0.58,0.1,0.48,285.21,284.95,307.0,298.9,299.41,297.17,285.23,1.0,0.43,0.32,0.32,1.0,1.0,2.16,0.41,1.75,-0.08,0.9,0.9,0.0,98.61,79.0,42643.63,0.0,938.6,1.0,282.1,284.41,301.85,304.14,293.15,293.15,282.15,35882.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8674.77,0.0,1831.25,2274.52,0.0,852.33,0.9,1.0,0.0,3.0,1.0,0.0
17675400.0,297.14,297.15,293.15,0.0,0.0,284.82,0.9,0.32,0.29,297.2,297.15,293.15,0.0,0.0,284.82,1.0,0.49,0.42,297.24,297.15,293.15,0.0,0.0,284.82,0.94,0.37,0.26,297.19,297.15,293.15,0.0,0.0,284.82,0.92,0.34,0.32,297.15,297.15,293.15,0.0,0.0,284.83,0.62,0.1,0.48,284.82,284.95,307.14,298.96,299.46,297.19,284.82,1.0,0.4,0.31,0.31,1.0,1.0,2.13,0.4,1.73,-0.08,0.9,0.9,0.0,76.98,55.0,44424.26,0.0,827.0,1.0,281.56,283.98,301.99,304.54,293.15,293.15,281.55,36053.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8900.74,0.0,1850.25,2274.52,0.0,993.76,0.91,1.0,0.0,3.0,1.0,0.0
17675700.0,297.13,297.15,293.15,0.0,0.0,284.91,0.92,0.32,0.29,297.35,297.15,293.15,0.0,0.0,284.91,1.0,0.51,0.39,297.24,297.15,293.15,0.0,0.0,284.91,0.98,0.37,0.26,297.18,297.15,293.15,0.0,0.0,284.91,0.95,0.34,0.32,297.15,297.15,293.15,0.0,0.0,284.89,0.64,0.1,0.47,284.91,284.95,307.2,299.01,299.54,297.28,284.92,1.0,0.39,0.31,0.31,1.0,1.0,2.08,0.38,1.69,-0.09,0.89,0.89,0.0,67.78,81.0,42555.52,0.0,749.23,1.0,281.8,284.11,301.92,304.21,293.15,293.15,281.85,36204.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8624.95,0.0,1811.65,2274.52,0.0,855.08,0.9,1.0,0.0,3.0,1.0,0.0
17676000.0,297.2,297.15,293.15,0.0,0.0,285.56,0.88,0.33,0.29,297.34,297.15,293.15,0.0,0.0,285.56,1.0,0.51,0.46,297.3,297.15,293.15,0.0,0.0,285.56,0.93,0.38,0.27,297.23,297.15,293.15,0.0,0.0,285.56,0.9,0.35,0.33,297.17,297.15,293.15,0.0,0.0,285.55,0.61,0.11,0.49,285.56,284.95,307.15,299.07,299.54,297.29,285.57,1.0,0.42,0.31,0.31,1.0,1.0,2.2,0.42,1.78,-0.08,0.91,0.91,0.0,86.87,121.0,42267.34,0.0,929.61,1.0,282.44,284.74,302.07,304.38,293.15,293.15,282.45,35375.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8815.06,0.0,1847.09,2274.52,0.0,789.82,0.91,1.0,0.0,3.0,1.0,0.0
17676300.0,297.18,297.15,293.15,0.0,0.0,285.01,0.8,0.33,0.3,297.2,297.15,293.15,0.0,0.0,285.01,0.93,0.5,0.48,297.3,297.15,293.15,0.0,0.0,285.01,0.85,0.39,0.27,297.23,297.15,293.15,0.0,0.0,285.01,0.82,0.35,0.33,297.16,297.15,293.15,0.0,0.0,285.03,0.55,0.11,0.49,285.01,284.95,306.9,299.07,299.44,297.24,285.0,1.0,0.46,0.31,0.31,1.0,1.0,2.25,0.42,1.83,-0.09,0.92,0.92,0.0,131.25,160.0,46688.44,0.0,1153.74,1.0,281.6,284.13,302.15,304.87,293.15,293.15,281.55,35702.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9232.92,0.0,1910.11,2274.52,0.0,1055.06,0.92,1.0,0.0,3.0,1.0,0.0
17676600.0,297.13,297.15,293.15,0.0,0.0,284.45,0.78,0.32,0.29,297.13,297.15,293.15,0.0,0.0,284.45,0.9,0.5,0.47,297.26,297.15,293.15,0.0,0.0,284.45,0.83,0.39,0.27,297.18,297.15,293.15,0.0,0.0,284.45,0.81,0.35,0.33,297.14,297.15,293.15,0.0,0.0,284.45,0.53,0.1,0.49,284.45,284.95,306.4,298.98,299.29,297.18,284.45,1.0,0.47,0.31,0.31,1.0,1.0,2.23,0.41,1.82,-0.09,0.9,0.9,0.0,141.44,136.0,48530.91,0.0,1167.58,1.0,280.96,283.59,302.0,304.76,293.15,293.15,280.95,36476.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9206.21,0.0,1889.7,2274.52,0.0,1168.66,0.91,1.0,0.0,3.0,1.0,0.0
17676900.0,297.11,297.15,293.15,0.0,0.0,284.56,0.81,0.32,0.29,297.11,297.15,293.15,0.0,0.0,284.56,0.93,0.49,0.47,297.26,297.15,293.15,0.0,0.0,284.56,0.86,0.39,0.27,297.17,297.15,293.15,0.0,0.0,284.56,0.83,0.35,0.33,297.12,297.15,293.15,0.0,0.0,284.54,0.55,0.1,0.47,284.56,284.95,305.71,298.79,299.12,297.17,284.58,1.0,0.45,0.31,0.31,1.0,1.0,2.2,0.4,1.8,-0.1,0.88,0.88,0.0,122.32,100.0,46487.27,0.0,1067.54,1.0,281.2,283.74,301.73,304.24,293.15,293.15,281.25,36726.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8864.73,0.0,1790.18,2274.52,0.0,1079.98,0.9,1.0,0.0,3.0,1.0,0.0
17677200.0,297.17,297.15,293.15,0.0,0.0,285.09,0.86,0.32,0.29,297.17,297.15,293.15,0.0,0.0,285.09,1.0,0.5,0.47,297.32,297.15,293.15,0.0,0.0,285.09,0.93,0.4,0.28,297.21,297.15,293.15,0.0,0.0,285.09,0.89,0.35,0.33,297.14,297.15,293.15,0.0,0.0,285.08,0.59,0.1,0.47,285.09,284.95,304.85,298.52,298.97,297.23,285.09,1.0,0.43,0.31,0.31,1.0,1.0,2.22,0.41,1.81,-0.1,0.89,0.89,0.0,92.98,76.0,43792.27,0.0,975.56,1.0,281.84,284.27,301.51,303.95,293.15,293.15,281.85,36014.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8787.74,0.0,1752.59,2274.52,0.0,1008.87,0.89,1.0,0.0,3.0,1.0,0.0
17677500.0,297.22,297.15,293.15,0.0,0.0,285.62,0.9,0.33,0.3,297.35,297.15,293.15,0.0,0.0,285.63,1.0,0.52,0.42,297.37,297.15,293.15,0.0,0.0,285.63,0.98,0.41,0.29,297.25,297.15,293.15,0.0,0.0,285.63,0.93,0.36,0.34,297.17,297.15,293.15,0.0,0.0,285.61,0.62,0.11,0.48,285.62,284.95,303.89,298.18,298.82,297.32,285.64,1.0,0.41,0.3,0.3,1.0,1.0,2.19,0.39,1.8,-0.1,0.91,0.91,0.0,78.48,85.0,39748.39,0.0,890.83,1.0,282.7,284.86,301.15,303.34,293.15,293.15,282.75,35267.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8447.94,0.0,1807.56,2274.52,0.0,927.93,0.9,1.0,0.0,3.0,1.0,0.0
17677800.0,297.21,297.15,293.15,0.0,0.0,285.29,0.87,0.33,0.3,297.33,297.15,293.15,0.0,0.0,285.29,1.0,0.52,0.47,297.38,297.15,293.15,0.0,0.0,285.29,0.95,0.42,0.29,297.25,297.15,293.15,0.0,0.0,285.29,0.9,0.36,0.34,297.18,297.15,293.15,0.0,0.0,285.29,0.6,0.11,0.49,285.29,284.95,302.87,297.79,298.59,297.32,285.29,1.0,0.44,0.3,0.3,1.0,1.0,2.28,0.42,1.86,-0.1,0.92,0.92,0.0,93.72,121.0,43097.02,0.0,1043.13,1.0,282.16,284.48,300.88,303.38,293.15,293.15,282.15,35399.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8718.96,0.0,1903.4,2274.52,0.0,1181.24,0.92,1.0,0.0,3.0,1.0,0.0
17678100.0,297.14,297.15,293.15,0.0,0.0,284.63,0.82,0.32,0.3,297.16,297.15,293.15,0.0,0.0,284.62,0.96,0.51,0.49,297.33,297.15,293.15,0.0,0.0,284.63,0.89,0.42,0.3,297.19,297.15,293.15,0.0,0.0,284.63,0.85,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.65,0.56,0.11,0.49,284.63,284.95,301.84,297.38,298.29,297.23,284.61,1.0,0.46,0.3,0.3,1.0,1.0,2.29,0.41,1.88,-0.11,0.91,0.91,0.0,117.78,130.0,46080.86,0.0,1145.36,1.0,281.3,283.79,300.44,303.16,293.15,293.15,281.25,36130.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8914.28,0.0,1926.67,2274.52,0.0,1430.88,0.92,1.0,0.0,3.0,1.0,0.0
17678400.0,297.09,297.15,293.15,0.0,0.0,284.48,0.8,0.32,0.29,297.09,297.15,293.15,0.0,0.0,284.48,0.93,0.5,0.48,297.29,297.15,293.15,0.0,0.0,284.48,0.87,0.42,0.3,297.15,297.15,293.15,0.0,0.0,284.48,0.82,0.35,0.34,297.13,297.15,293.15,0.0,0.0,284.48,0.54,0.1,0.48,284.48,284.95,300.84,296.96,298.03,297.19,284.48,1.0,0.46,0.3,0.3,1.0,1.0,2.26,0.4,1.86,-0.11,0.89,0.89,0.0,131.6,136.0,44912.55,0.0,1165.86,1.0,281.24,283.69,299.91,302.43,293.15,293.15,281.25,36658.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8594.67,0.0,1853.14,2274.52,0.0,1412.89,0.91,1.0,0.0,3.0,1.0,0.0
17678700.0,297.13,297.15,293.15,0.0,0.0,285.08,0.79,0.32,0.29,297.12,297.15,293.15,0.0,0.0,285.08,0.92,0.5,0.48,297.32,297.15,293.15,0.0,0.0,285.08,0.87,0.43,0.3,297.17,297.15,293.15,0.0,0.0,285.08,0.82,0.36,0.34,297.14,297.15,293.15,0.0,0.0,285.06,0.53,0.1,0.48,285.08,284.95,299.93,296.57,297.84,297.21,285.09,1.0,0.47,0.3,0.3,1.0,1.0,2.27,0.41,1.87,-0.11,0.89,0.89,0.0,137.9,145.0,40949.94,0.0,1203.86,1.0,282.1,284.33,299.52,301.76,293.15,293.15,282.15,36066.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8205.16,0.0,1812.07,2274.52,0.0,1233.68,0.9,1.0,0.0,3.0,1.0,0.0
17679000.0,297.15,297.15,293.15,0.0,0.0,285.15,0.78,0.32,0.29,297.15,297.15,293.15,0.0,0.0,285.15,0.91,0.51,0.48,297.34,297.15,293.15,0.0,0.0,285.15,0.86,0.44,0.31,297.19,297.15,293.15,0.0,0.0,285.15,0.81,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.15,0.53,0.1,0.49,285.15,284.95,299.14,296.24,297.67,297.23,285.15,1.0,0.48,0.3,0.3,1.0,1.0,2.3,0.41,1.89,-0.12,0.91,0.91,0.0,144.65,151.0,40803.56,0.0,1258.68,1.0,282.16,284.38,299.3,301.66,293.15,293.15,282.15,35705.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8279.04,0.0,1847.04,2274.52,0.0,1306.59,0.91,1.0,0.0,3.0,1.0,0.0
17679300.0,297.1,297.15,293.15,0.0,0.0,284.8,0.77,0.32,0.29,297.09,297.15,293.15,0.0,0.0,284.8,0.89,0.5,0.48,297.28,297.15,293.15,0.0,0.0,284.8,0.85,0.44,0.31,297.14,297.15,293.15,0.0,0.0,284.8,0.8,0.35,0.34,297.14,297.15,293.15,0.0,0.0,284.78,0.52,0.1,0.48,284.8,284.95,298.53,296.02,297.5,297.19,284.81,1.0,0.48,0.29,0.29,1.0,1.0,2.28,0.4,1.88,-0.12,0.9,0.9,0.0,155.13,160.0,41580.65,0.0,1276.83,1.0,281.8,284.05,298.96,301.26,293.15,293.15,281.85,36204.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8134.42,0.0,1839.24,2274.52,0.0,1410.7,0.91,1.0,0.0,3.0,1.0,0.0
17679600.0,297.1,297.15,293.15,0.0,0.0,284.86,0.78,0.32,0.29,297.09,297.15,293.15,0.0,0.0,284.86,0.9,0.5,0.47,297.27,297.15,293.15,0.0,0.0,284.86,0.86,0.44,0.31,297.14,297.15,293.15,0.0,0.0,284.86,0.81,0.35,0.34,297.14,297.15,293.15,0.0,0.0,284.87,0.53,0.1,0.48,284.86,284.95,298.15,295.94,297.41,297.18,284.86,1.0,0.48,0.29,0.29,1.0,1.0,2.27,0.4,1.88,-0.12,0.9,0.9,0.0,146.75,136.0,41219.34,0.0,1236.42,1.0,281.86,284.11,298.97,301.31,293.15,293.15,281.85,36074.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8223.28,0.0,1835.66,2274.52,0.0,1315.89,0.9,1.0,0.0,3.0,1.0,0.0
17679900.0,297.09,297.15,293.15,0.0,0.0,284.98,0.8,0.31,0.28,297.07,297.15,293.15,0.0,0.0,284.98,0.93,0.49,0.47,297.25,297.15,293.15,0.0,0.0,284.98,0.9,0.44,0.31,297.13,297.15,293.15,0.0,0.0,284.98,0.83,0.35,0.34,297.14,297.15,293.15,0.0,0.0,284.97,0.55,0.1,0.48,284.98,284.95,297.9,295.95,297.34,297.17,284.99,1.0,0.46,0.29,0.29,1.0,1.0,2.25,0.39,1.86,-0.12,0.9,0.9,0.0,123.5,100.0,39938.49,0.0,1127.15,1.0,282.1,284.26,298.91,301.09,293.15,293.15,282.15,36020.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8027.49,0.0,1835.07,2274.52,0.0,1247.67,0.9,1.0,0.0,3.0,1.0,0.0
17680200.0,297.09,297.15,293.15,0.0,0.0,285.02,0.85,0.31,0.28,297.06,297.15,293.15,0.0,0.0,285.02,0.99,0.49,0.47,297.23,297.15,293.15,0.0,0.0,285.02,0.96,0.44,0.31,297.12,297.15,293.15,0.0,0.0,285.02,0.88,0.35,0.33,297.14,297.15,293.15,0.0,0.0,285.02,0.59,0.1,0.47,285.02,284.95,297.65,295.96,297.27,297.16,285.03,1.0,0.43,0.29,0.29,1.0,1.0,2.24,0.38,1.85,-0.12,0.9,0.9,0.0,96.07,76.0,39633.86,0.0,1002.11,1.0,282.14,284.3,298.92,301.12,293.15,293.15,282.15,35952.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8087.88,0.0,1834.95,2274.52,0.0,1202.2,0.9,1.0,0.0,3.0,1.0,0.0
17680500.0,297.09,297.15,293.15,0.0,0.0,284.87,0.86,0.31,0.28,297.07,297.15,293.15,0.0,0.0,284.86,1.0,0.49,0.45,297.2,297.15,293.15,0.0,0.0,284.87,0.98,0.44,0.31,297.12,297.15,293.15,0.0,0.0,284.87,0.9,0.35,0.33,297.15,297.15,293.15,0.0,0.0,284.89,0.6,0.1,0.47,284.87,284.95,297.4,295.98,297.22,297.16,284.85,1.0,0.42,0.29,0.29,1.0,1.0,2.22,0.38,1.84,-0.13,0.9,0.9,0.0,87.25,85.0,40618.88,0.0,954.21,1.0,281.9,284.13,299.06,301.43,293.15,293.15,281.85,35957.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8283.25,0.0,1858.15,2274.52,0.0,1273.23,0.91,1.0,0.0,3.0,1.0,0.0
17680800.0,297.06,297.15,293.15,0.0,0.0,284.76,0.85,0.3,0.28,297.01,297.15,293.15,0.0,0.0,284.76,0.99,0.48,0.46,297.14,297.15,293.15,0.0,0.0,284.76,0.96,0.44,0.31,297.08,297.15,293.15,0.0,0.0,284.76,0.89,0.34,0.33,297.13,297.15,293.15,0.0,0.0,284.76,0.59,0.1,0.47,284.76,284.95,297.18,296.0,297.14,297.13,284.76,1.0,0.42,0.29,0.29,1.0,1.0,2.2,0.37,1.82,-0.13,0.89,0.89,0.0,90.48,91.0,40448.56,0.0,943.59,1.0,281.84,284.05,298.94,301.18,293.15,293.15,281.85,36289.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8126.83,0.0,1823.54,2274.52,0.0,1252.92,0.9,1.0,0.0,3.0,1.0,0.0
17681100.0,297.09,297.15,293.15,0.0,0.0,285.37,0.84,0.3,0.28,297.04,297.15,293.15,0.0,0.0,285.37,0.98,0.48,0.45,297.15,297.15,293.15,0.0,0.0,285.37,0.95,0.44,0.31,297.1,297.15,293.15,0.0,0.0,285.37,0.87,0.35,0.33,297.14,297.15,293.15,0.0,0.0,285.35,0.58,0.1,0.47,285.37,284.95,296.96,296.02,297.1,297.14,285.39,1.0,0.43,0.29,0.29,1.0,1.0,2.2,0.38,1.82,-0.13,0.9,0.9,0.0,94.69,100.0,37088.59,0.0,959.16,1.0,282.7,284.7,298.95,300.96,293.15,293.15,282.75,35637.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7886.04,0.0,1834.25,2274.52,0.0,1018.59,0.9,1.0,0.0,3.0,1.0,0.0
17681400.0,297.07,297.15,293.15,0.0,0.0,284.99,0.82,0.3,0.27,297.02,297.15,293.15,0.0,0.0,284.99,0.96,0.47,0.45,297.11,297.15,293.15,0.0,0.0,284.99,0.93,0.43,0.3,297.09,297.15,293.15,0.0,0.0,284.99,0.86,0.34,0.33,297.15,297.15,293.15,0.0,0.0,285.0,0.57,0.1,0.47,284.99,284.95,296.77,296.04,297.06,297.15,284.99,1.0,0.43,0.29,0.29,1.0,1.0,2.19,0.37,1.82,-0.13,0.91,0.91,0.0,102.24,106.0,39381.08,0.0,982.11,1.0,282.16,284.29,299.1,301.37,293.15,293.15,282.15,35806.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8135.98,0.0,1882.24,2274.52,0.0,1225.81,0.91,1.0,0.0,3.0,1.0,0.0
17681700.0,297.03,297.15,293.15,0.0,0.0,284.63,0.8,0.29,0.27,296.97,297.15,293.15,0.0,0.0,284.63,0.93,0.46,0.44,297.03,297.15,293.15,0.0,0.0,284.63,0.9,0.42,0.3,297.05,297.15,293.15,0.0,0.0,284.63,0.83,0.34,0.32,297.12,297.15,293.15,0.0,0.0,284.61,0.55,0.1,0.46,284.63,284.95,296.59,296.06,297.0,297.12,284.64,1.0,0.44,0.29,0.29,1.0,1.0,2.15,0.36,1.79,-0.13,0.9,0.9,0.0,112.24,115.0,39880.33,0.0,973.91,1.0,281.8,283.96,298.99,301.19,293.15,293.15,281.85,36424.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8011.81,0.0,1851.23,2274.52,0.0,1261.08,0.91,1.0,0.0,3.0,1.0,0.0
17682000.0,297.05,297.15,293.15,0.0,0.0,285.14,0.79,0.29,0.27,296.99,297.15,293.15,0.0,0.0,285.14,0.91,0.46,0.44,297.05,297.15,293.15,0.0,0.0,285.14,0.89,0.42,0.3,297.06,297.15,293.15,0.0,0.0,285.14,0.82,0.33,0.32,297.13,297.15,293.15,0.0,0.0,285.14,0.54,0.1,0.46,285.14,284.95,296.44,296.08,296.97,297.13,285.14,1.0,0.44,0.29,0.29,1.0,1.0,2.13,0.36,1.77,-0.12,0.9,0.9,0.0,117.78,121.0,37322.96,0.0,981.53,1.0,282.44,284.48,299.03,301.09,293.15,293.15,282.45,35892.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7968.94,0.0,1834.22,2274.52,0.0,1014.71,0.9,1.0,0.0,3.0,1.0,0.0
17682300.0,297.06,297.15,293.15,0.0,0.0,284.99,0.77,0.29,0.26,296.99,297.15,293.15,0.0,0.0,284.99,0.9,0.46,0.43,297.04,297.15,293.15,0.0,0.0,284.99,0.87,0.42,0.29,297.07,297.15,293.15,0.0,0.0,284.99,0.81,0.33,0.32,297.13,297.15,293.15,0.0,0.0,285.01,0.53,0.1,0.46,284.99,284.95,296.32,296.1,296.95,297.13,284.98,1.0,0.44,0.29,0.29,1.0,1.0,2.12,0.36,1.77,-0.13,0.9,0.9,0.0,124.86,130.0,38309.75,0.0,997.45,1.0,282.2,284.31,299.15,301.37,293.15,293.15,282.15,35882.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8145.07,0.0,1845.47,2274.52,0.0,1106.25,0.91,1.0,0.0,3.0,1.0,0.0
17682600.0,297.03,297.15,293.15,0.0,0.0,284.88,0.76,0.28,0.26,296.97,297.15,293.15,0.0,0.0,284.88,0.88,0.45,0.43,297.01,297.15,293.15,0.0,0.0,284.88,0.85,0.41,0.29,297.05,297.15,293.15,0.0,0.0,284.88,0.79,0.33,0.31,297.12,297.15,293.15,0.0,0.0,284.87,0.52,0.1,0.46,284.88,284.95,296.23,296.12,296.92,297.12,284.88,1.0,0.45,0.29,0.29,1.0,1.0,2.09,0.35,1.74,-0.13,0.9,0.9,0.0,133.59,136.0,37996.75,0.0,999.08,1.0,282.14,284.22,299.06,301.18,293.15,293.15,282.15,36134.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7994.21,0.0,1827.92,2274.52,0.0,1108.93,0.9,1.0,0.0,3.0,1.0,0.0
17682900.0,297.07,297.15,293.15,0.0,0.0,285.19,0.76,0.28,0.26,297.0,297.15,293.15,0.0,0.0,285.19,0.88,0.45,0.42,297.04,297.15,293.15,0.0,0.0,285.19,0.86,0.41,0.29,297.07,297.15,293.15,0.0,0.0,285.19,0.8,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.21,0.53,0.1,0.46,285.19,284.95,296.17,296.14,296.91,297.14,285.17,1.0,0.44,0.3,0.3,1.0,1.0,2.09,0.35,1.74,-0.13,0.91,0.91,0.0,129.67,115.0,36824.74,0.0,980.35,1.0,282.5,284.52,299.19,301.32,293.15,293.15,282.45,35656.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8073.85,0.0,1854.89,2274.52,0.0,994.75,0.91,1.0,0.0,3.0,1.0,0.0
17683200.0,297.03,297.15,293.15,0.0,0.0,284.63,0.78,0.28,0.25,296.97,297.15,293.15,0.0,0.0,284.63,0.91,0.44,0.42,297.0,297.15,293.15,0.0,0.0,284.63,0.88,0.4,0.28,297.04,297.15,293.15,0.0,0.0,284.63,0.82,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.63,0.54,0.1,0.45,284.63,284.95,296.15,296.15,296.9,297.13,284.62,1.0,0.42,0.3,0.3,1.0,1.0,2.05,0.34,1.71,-0.13,0.9,0.9,0.0,110.21,91.0,38635.59,0.0,876.3,1.0,281.86,283.96,299.18,301.42,293.15,293.15,281.85,36273.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8066.8,0.0,1855.18,2274.52,0.0,1200.8,0.91,1.0,0.0,3.0,1.0,0.0
17683500.0,297.05,297.15,293.15,0.0,0.0,284.9,0.83,0.28,0.25,296.98,297.15,293.15,0.0,0.0,284.9,0.97,0.43,0.41,297.01,297.15,293.15,0.0,0.0,284.9,0.94,0.4,0.28,297.05,297.15,293.15,0.0,0.0,284.9,0.87,0.32,0.3,297.13,297.15,293.15,0.0,0.0,284.92,0.59,0.1,0.44,284.9,284.95,296.15,296.15,296.91,297.13,284.88,1.0,0.4,0.3,0.3,1.0,1.0,2.02,0.34,1.68,-0.13,0.9,0.9,0.0,82.98,55.0,37055.07,0.0,756.9,1.0,282.2,284.24,299.18,301.33,293.15,293.15,282.15,36029.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8059.11,0.0,1842.0,2274.52,0.0,1024.21,0.91,1.0,0.0,3.0,1.0,0.0
17683800.0,297.07,297.15,293.15,0.0,0.0,285.25,0.87,0.27,0.25,297.01,297.15,293.15,0.0,0.0,285.25,1.0,0.43,0.4,297.03,297.15,293.15,0.0,0.0,285.25,0.98,0.39,0.28,297.07,297.15,293.15,0.0,0.0,285.25,0.91,0.32,0.3,297.14,297.15,293.15,0.0,0.0,285.24,0.62,0.1,0.44,285.25,284.95,296.15,296.11,296.91,297.14,285.25,1.0,0.38,0.3,0.3,1.0,1.0,2.0,0.34,1.66,-0.12,0.91,0.91,0.0,68.48,64.0,34629.99,0.0,687.39,1.0,282.74,284.62,299.06,301.01,293.15,293.15,282.45,35718.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8207.12,0.0,1849.03,2274.52,0.0,913.9,0.91,1.0,0.0,3.0,1.0,0.0
17684100.0,297.05,297.15,293.15,0.0,0.0,284.63,0.86,0.27,0.24,297.01,297.15,293.15,0.0,0.0,284.63,1.0,0.43,0.4,297.0,297.15,293.15,0.0,0.0,284.63,0.98,0.39,0.27,297.05,297.15,293.15,0.0,0.0,284.63,0.91,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.65,0.62,0.1,0.44,284.63,284.95,296.15,296.06,296.91,297.14,284.61,1.0,0.38,0.3,0.3,1.0,1.0,1.99,0.34,1.65,-0.12,0.9,0.9,0.0,68.19,70.0,37533.95,0.0,676.39,1.0,281.9,283.97,299.14,301.37,293.15,293.15,281.85,36236.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8062.39,0.0,1851.66,2274.52,0.0,1158.67,0.91,1.0,0.0,3.0,1.0,0.0
17684400.0,297.05,297.15,293.15,0.0,0.0,284.98,0.84,0.27,0.24,296.98,297.15,293.15,0.0,0.0,284.98,0.98,0.42,0.4,297.0,297.15,293.15,0.0,0.0,284.98,0.95,0.38,0.27,297.05,297.15,293.15,0.0,0.0,284.98,0.88,0.31,0.29,297.13,297.15,293.15,0.0,0.0,284.98,0.6,0.09,0.44,284.98,284.95,296.15,295.99,296.91,297.13,284.98,1.0,0.38,0.3,0.3,1.0,1.0,1.97,0.33,1.63,-0.12,0.9,0.9,0.0,73.46,76.0,35030.32,0.0,678.16,1.0,282.44,284.36,298.92,300.88,293.15,293.15,282.45,36078.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7788.16,0.0,1817.83,2274.52,0.0,959.7,0.9,1.0,0.0,3.0,1.0,0.0
17684700.0,297.09,297.15,293.15,0.0,0.0,285.31,0.83,0.27,0.24,297.02,297.15,293.15,0.0,0.0,285.3,0.97,0.42,0.4,297.04,297.15,293.15,0.0,0.0,285.3,0.94,0.38,0.27,297.08,297.15,293.15,0.0,0.0,285.31,0.87,0.31,0.3,297.15,297.15,293.15,0.0,0.0,285.33,0.59,0.1,0.44,285.31,284.95,296.15,295.9,296.92,297.15,285.29,1.0,0.39,0.3,0.3,1.0,1.0,1.97,0.34,1.64,-0.12,0.91,0.91,0.0,78.27,85.0,33987.32,0.0,701.49,1.0,282.8,284.66,298.97,300.98,293.15,293.15,282.75,35512.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7864.76,0.0,1859.74,2274.52,0.0,910.36,0.91,1.0,0.0,3.0,1.0,0.0
17685000.0,297.1,297.15,293.15,0.0,0.0,285.66,0.81,0.27,0.24,297.03,297.15,293.15,0.0,0.0,285.67,0.95,0.41,0.39,297.05,297.15,293.15,0.0,0.0,285.67,0.91,0.38,0.27,297.09,297.15,293.15,0.0,0.0,285.66,0.85,0.31,0.29,297.16,297.15,293.15,0.0,0.0,285.64,0.58,0.1,0.45,285.66,284.95,296.15,295.81,296.15,297.16,285.68,1.0,0.39,1.0,1.0,0.0,1.0,1.97,1.97,0.0,1.52,0.93,0.93,0.0,85.48,91.0,59694.88,0.0,724.21,1.0,282.16,285.34,299.15,302.27,293.15,293.15,282.15,35242.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9835.19,0.0,1928.52,2274.52,0.0,1772.95,0.92,1.0,0.0,3.0,1.0,0.0
17685300.0,297.08,297.15,293.15,0.0,0.0,285.02,0.79,0.26,0.24,297.02,297.15,293.15,0.0,0.0,285.02,0.92,0.41,0.39,297.03,297.15,293.15,0.0,0.0,285.02,0.89,0.38,0.26,297.08,297.15,293.15,0.0,0.0,285.02,0.83,0.31,0.29,297.15,297.15,293.15,0.0,0.0,285.04,0.57,0.1,0.45,285.02,284.95,296.15,295.71,296.15,297.15,285.0,1.0,0.4,1.0,1.0,0.0,1.0,1.96,1.96,0.0,1.51,0.93,0.93,0.0,94.05,100.0,62541.29,0.0,745.43,1.0,281.3,284.62,298.79,302.32,293.15,293.15,281.25,35652.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.53,4.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10165.42,0.0,2005.05,2274.52,0.0,2486.59,0.93,1.0,0.0,3.0,1.0,0.0
17685600.0,297.03,297.15,293.15,0.0,0.0,284.39,0.77,0.26,0.23,296.96,297.15,293.15,0.0,0.0,284.39,0.89,0.4,0.38,296.98,297.15,293.15,0.0,0.0,284.39,0.86,0.37,0.26,297.03,297.15,293.15,0.0,0.0,284.39,0.81,0.3,0.29,297.13,297.15,293.15,0.0,0.0,284.39,0.54,0.09,0.44,284.39,284.95,296.15,295.63,296.15,297.13,284.38,1.0,0.4,1.0,1.0,0.0,1.0,1.92,1.92,0.0,1.48,0.92,0.92,0.0,104.01,106.0,63038.1,0.0,741.82,1.0,280.66,284.01,298.63,302.11,293.15,293.15,280.65,36480.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.5,4.5,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10083.94,0.0,1985.8,2274.52,0.0,2555.12,0.93,1.0,0.0,3.0,1.0,0.0
17685900.0,296.99,297.15,293.15,0.0,0.0,284.0,0.75,0.25,0.23,296.92,297.15,293.15,0.0,0.0,284.0,0.86,0.39,0.37,296.94,297.15,293.15,0.0,0.0,284.0,0.84,0.36,0.25,297.0,297.15,293.15,0.0,0.0,284.0,0.79,0.29,0.28,297.1,297.15,293.15,0.0,0.0,283.98,0.53,0.09,0.42,284.0,284.95,296.15,295.55,296.15,297.1,284.02,1.0,0.4,1.0,1.0,0.0,1.0,1.86,1.86,0.0,1.43,0.88,0.88,0.0,110.8,100.0,61934.97,0.0,719.58,1.0,280.3,283.66,298.48,301.79,293.15,293.15,280.35,37364.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9796.62,0.0,1846.54,2274.52,0.0,2505.55,0.91,1.0,0.0,3.0,1.0,0.0
17686200.0,297.03,297.15,293.15,0.0,0.0,284.56,0.77,0.25,0.22,296.96,297.15,293.15,0.0,0.0,284.56,0.89,0.39,0.37,296.98,297.15,293.15,0.0,0.0,284.56,0.87,0.35,0.25,297.02,297.15,293.15,0.0,0.0,284.56,0.81,0.29,0.28,297.11,297.15,293.15,0.0,0.0,284.56,0.55,0.09,0.42,284.56,284.95,296.15,295.48,296.15,297.11,284.57,1.0,0.38,1.0,1.0,0.0,1.0,1.84,1.84,0.0,1.42,0.87,0.87,0.0,93.37,76.0,58652.27,0.0,646.94,1.0,280.94,284.23,298.45,301.59,293.15,293.15,280.95,36851.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.25,4.25,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9552.05,0.0,1711.51,2274.52,0.0,2272.89,0.88,1.0,0.0,3.0,1.0,0.0
17686500.0,297.08,297.15,293.15,0.0,0.0,285.21,0.83,0.25,0.22,297.01,297.15,293.15,0.0,0.0,285.21,0.97,0.39,0.37,297.04,297.15,293.15,0.0,0.0,285.21,0.94,0.35,0.25,297.07,297.15,293.15,0.0,0.0,285.21,0.88,0.29,0.28,297.14,297.15,293.15,0.0,0.0,285.19,0.6,0.09,0.42,285.21,284.95,296.15,295.44,296.15,297.14,285.23,1.0,0.36,1.0,1.0,0.0,1.0,1.84,1.84,0.0,1.42,0.87,0.87,0.0,66.79,40.0,55450.56,0.0,565.54,1.0,281.8,284.91,298.4,301.32,293.15,293.15,281.85,35923.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.23,4.23,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9146.94,0.0,1677.12,2274.52,0.0,2107.91,0.88,1.0,0.0,3.0,1.0,0.0
17686800.0,297.12,297.15,293.15,0.0,0.0,285.71,0.89,0.25,0.23,297.11,297.15,293.15,0.0,0.0,285.71,1.0,0.39,0.34,297.09,297.15,293.15,0.0,0.0,285.71,1.0,0.36,0.25,297.12,297.15,293.15,0.0,0.0,285.71,0.94,0.29,0.28,297.17,297.15,293.15,0.0,0.0,285.7,0.64,0.1,0.43,285.71,284.95,296.15,295.42,296.15,297.17,285.71,1.0,0.34,1.0,1.0,0.0,1.0,1.83,1.83,0.0,1.41,0.9,0.9,0.0,53.12,46.0,53127.82,0.0,513.54,1.0,282.44,285.39,298.4,301.26,293.15,293.15,282.45,35063.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.31,4.31,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9065.45,0.0,1752.16,2274.52,0.0,1989.21,0.89,1.0,0.0,3.0,1.0,0.0
17687100.0,297.13,297.15,293.15,0.0,0.0,285.56,0.88,0.25,0.23,297.17,297.15,293.15,0.0,0.0,285.55,1.0,0.4,0.35,297.12,297.15,293.15,0.0,0.0,285.55,0.99,0.36,0.25,297.13,297.15,293.15,0.0,0.0,285.56,0.93,0.29,0.28,297.18,297.15,293.15,0.0,0.0,285.58,0.64,0.1,0.44,285.56,284.95,296.15,295.42,296.15,297.18,285.54,1.0,0.35,1.0,1.0,0.0,1.0,1.86,1.86,0.0,1.43,0.92,0.92,0.0,56.21,70.0,55105.18,0.0,545.64,1.0,282.2,285.19,298.5,301.6,293.15,293.15,282.15,34990.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9386.37,0.0,1891.22,2274.52,0.0,2133.31,0.91,1.0,0.0,3.0,1.0,0.0
17687400.0,297.09,297.15,293.15,0.0,0.0,284.98,0.83,0.25,0.22,297.04,297.15,293.15,0.0,0.0,284.97,0.97,0.38,0.37,297.07,297.15,293.15,0.0,0.0,284.97,0.94,0.35,0.25,297.09,297.15,293.15,0.0,0.0,284.98,0.87,0.29,0.27,297.16,297.15,293.15,0.0,0.0,284.98,0.61,0.1,0.44,284.98,284.95,296.15,295.42,296.15,297.16,284.97,1.0,0.36,1.0,1.0,0.0,1.0,1.86,1.86,0.0,1.43,0.93,0.93,0.0,68.71,76.0,57363.78,0.0,583.94,1.0,281.56,284.61,298.44,301.62,293.15,293.15,281.55,35688.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.5,4.5,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9473.08,0.0,1968.37,2274.52,0.0,2314.41,0.93,1.0,0.0,3.0,1.0,0.0
17687700.0,297.04,297.15,293.15,0.0,0.0,284.27,0.79,0.24,0.22,296.97,297.15,293.15,0.0,0.0,284.26,0.91,0.37,0.36,297.02,297.15,293.15,0.0,0.0,284.26,0.89,0.34,0.24,297.04,297.15,293.15,0.0,0.0,284.26,0.83,0.28,0.27,297.12,297.15,293.15,0.0,0.0,284.29,0.57,0.09,0.43,284.26,284.95,296.15,295.42,296.15,297.12,284.24,1.0,0.37,1.0,1.0,0.0,1.0,1.81,1.81,0.0,1.4,0.91,0.91,0.0,80.43,85.0,59051.61,0.0,585.91,1.0,280.7,283.88,298.45,301.77,293.15,293.15,280.65,36605.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9748.61,0.0,1937.51,2274.52,0.0,2408.35,0.92,1.0,0.0,3.0,1.0,0.0
17688000.0,297.01,297.15,293.15,0.0,0.0,284.14,0.76,0.23,0.21,296.94,297.15,293.15,0.0,0.0,284.14,0.88,0.36,0.35,296.99,297.15,293.15,0.0,0.0,284.14,0.86,0.34,0.24,297.01,297.15,293.15,0.0,0.0,284.14,0.8,0.27,0.26,297.1,297.15,293.15,0.0,0.0,284.13,0.55,0.09,0.41,284.14,284.95,296.15,295.42,296.15,297.1,284.14,1.0,0.37,1.0,1.0,0.0,1.0,1.76,1.76,0.0,1.36,0.88,0.88,0.0,89.27,94.0,57467.12,0.0,577.36,1.0,280.64,283.81,298.37,301.46,293.15,293.15,280.95,37250.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8916.45,0.0,1793.7,2274.52,0.0,2271.91,0.9,1.0,0.0,3.0,1.0,0.0
17688300.0,297.04,297.15,293.15,0.0,0.0,284.81,0.75,0.23,0.21,296.97,297.15,293.15,0.0,0.0,284.81,0.87,0.36,0.34,297.04,297.15,293.15,0.0,0.0,284.81,0.85,0.34,0.24,297.04,297.15,293.15,0.0,0.0,284.81,0.79,0.27,0.26,297.11,297.15,293.15,0.0,0.0,284.79,0.54,0.09,0.41,284.81,284.95,296.15,295.42,296.15,297.11,284.83,1.0,0.37,1.0,1.0,0.0,1.0,1.75,1.75,0.0,1.35,0.87,0.87,0.0,92.75,85.0,54145.16,0.0,580.49,1.0,281.5,284.53,298.38,301.23,293.15,293.15,281.55,36552.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.24,4.24,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9019.53,0.0,1689.28,2274.52,0.0,2035.45,0.88,1.0,0.0,3.0,1.0,0.0
17688600.0,297.09,297.15,293.15,0.0,0.0,285.37,0.78,0.23,0.21,297.02,297.15,293.15,0.0,0.0,285.38,0.91,0.36,0.34,297.1,297.15,293.15,0.0,0.0,285.38,0.89,0.34,0.24,297.08,297.15,293.15,0.0,0.0,285.37,0.83,0.27,0.26,297.13,297.15,293.15,0.0,0.0,285.37,0.57,0.09,0.41,285.37,284.95,296.15,295.42,296.15,297.13,285.38,1.0,0.36,1.0,1.0,0.0,1.0,1.75,1.75,0.0,1.35,0.88,0.88,0.0,76.54,61.0,52246.7,0.0,534.26,1.0,282.14,285.08,298.41,301.22,293.15,293.15,282.15,35594.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.25,4.25,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8980.11,0.0,1694.28,2274.52,0.0,1926.37,0.88,1.0,0.0,3.0,1.0,0.0
17688900.0,297.12,297.15,293.15,0.0,0.0,285.69,0.86,0.23,0.21,297.07,297.15,293.15,0.0,0.0,285.69,1.0,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.69,0.98,0.34,0.24,297.12,297.15,293.15,0.0,0.0,285.69,0.91,0.28,0.26,297.15,297.15,293.15,0.0,0.0,285.71,0.63,0.09,0.41,285.69,284.95,296.15,295.42,296.15,297.15,285.67,1.0,0.34,1.0,1.0,0.0,1.0,1.76,1.76,0.0,1.36,0.91,0.91,0.0,53.42,40.0,51637.09,0.0,471.11,1.0,282.5,285.35,298.48,301.37,293.15,293.15,282.45,34931.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9087.1,0.0,1803.05,2274.52,0.0,1918.48,0.9,1.0,0.0,3.0,1.0,0.0
17689200.0,297.09,297.15,293.15,0.0,0.0,285.06,0.87,0.23,0.21,297.05,297.15,293.15,0.0,0.0,285.05,1.0,0.36,0.33,297.11,297.15,293.15,0.0,0.0,285.05,0.99,0.34,0.24,297.09,297.15,293.15,0.0,0.0,285.06,0.92,0.27,0.26,297.14,297.15,293.15,0.0,0.0,285.06,0.64,0.09,0.41,285.06,284.95,296.15,295.42,296.15,297.14,285.05,1.0,0.33,1.0,1.0,0.0,1.0,1.73,1.73,0.0,1.33,0.91,0.91,0.0,49.53,46.0,53154.39,0.0,442.55,1.0,281.86,284.73,298.44,301.4,293.15,293.15,281.85,35592.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9098.28,0.0,1890.06,2274.52,0.0,2111.17,0.91,1.0,0.0,3.0,1.0,0.0
17689500.0,297.04,297.15,293.15,0.0,0.0,284.36,0.84,0.22,0.2,296.98,297.15,293.15,0.0,0.0,284.35,0.98,0.35,0.33,297.06,297.15,293.15,0.0,0.0,284.35,0.97,0.33,0.23,297.05,297.15,293.15,0.0,0.0,284.36,0.89,0.26,0.25,297.12,297.15,293.15,0.0,0.0,284.38,0.62,0.09,0.4,284.36,284.95,296.15,295.42,296.15,297.12,284.33,1.0,0.33,1.0,1.0,0.0,1.0,1.7,1.7,0.0,1.3,0.9,0.9,0.0,53.49,55.0,55031.98,0.0,432.24,1.0,281.0,284.01,298.45,301.56,293.15,293.15,280.95,36511.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9359.12,0.0,1872.39,2274.52,0.0,2216.2,0.91,1.0,0.0,3.0,1.0,0.0
17689800.0,297.04,297.15,293.15,0.0,0.0,284.7,0.81,0.22,0.2,296.98,297.15,293.15,0.0,0.0,284.7,0.94,0.34,0.32,297.05,297.15,293.15,0.0,0.0,284.7,0.93,0.33,0.23,297.04,297.15,293.15,0.0,0.0,284.7,0.86,0.26,0.25,297.1,297.15,293.15,0.0,0.0,284.7,0.59,0.08,0.38,284.7,284.95,296.15,295.42,296.15,297.1,284.71,1.0,0.33,1.0,1.0,0.0,1.0,1.66,1.66,0.0,1.28,0.88,0.88,0.0,59.01,61.0,52117.8,0.0,427.28,1.0,281.54,284.41,298.37,301.18,293.15,293.15,281.55,36492.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8944.34,0.0,1790.23,2274.52,0.0,1949.61,0.9,1.0,0.0,3.0,1.0,0.0
17690100.0,297.07,297.15,293.15,0.0,0.0,285.35,0.8,0.22,0.2,297.01,297.15,293.15,0.0,0.0,285.35,0.92,0.34,0.32,297.09,297.15,293.15,0.0,0.0,285.35,0.91,0.33,0.23,297.07,297.15,293.15,0.0,0.0,285.35,0.84,0.26,0.25,297.12,297.15,293.15,0.0,0.0,285.33,0.58,0.08,0.38,285.35,284.95,296.15,295.42,296.15,297.12,285.37,1.0,0.33,1.0,1.0,0.0,1.0,1.66,1.66,0.0,1.28,0.9,0.9,0.0,63.7,70.0,49315.67,0.0,440.3,1.0,282.4,285.09,298.38,300.99,293.15,293.15,282.45,35696.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8650.89,0.0,1787.69,2274.52,0.0,1773.27,0.9,1.0,0.0,3.0,1.0,0.0
17690400.0,297.09,297.15,293.15,0.0,0.0,285.45,0.78,0.22,0.2,297.04,297.15,293.15,0.0,0.0,285.45,0.9,0.34,0.32,297.12,297.15,293.15,0.0,0.0,285.45,0.9,0.33,0.23,297.09,297.15,293.15,0.0,0.0,285.45,0.83,0.26,0.25,297.13,297.15,293.15,0.0,0.0,285.45,0.57,0.08,0.39,285.45,284.95,296.15,295.42,296.15,297.13,285.44,1.0,0.34,1.0,1.0,0.0,1.0,1.67,1.67,0.0,1.28,0.92,0.92,0.0,69.92,76.0,49606.89,0.0,462.05,1.0,282.46,285.15,298.48,301.24,293.15,293.15,282.45,35283.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8826.88,0.0,1874.25,2274.52,0.0,1856.28,0.91,1.0,0.0,3.0,1.0,0.0
17690700.0,297.06,297.15,293.15,0.0,0.0,284.74,0.75,0.21,0.19,297.0,297.15,293.15,0.0,0.0,284.73,0.87,0.33,0.31,297.06,297.15,293.15,0.0,0.0,284.73,0.86,0.32,0.23,297.06,297.15,293.15,0.0,0.0,284.73,0.8,0.25,0.24,297.11,297.15,293.15,0.0,0.0,284.76,0.54,0.08,0.38,284.73,284.95,296.15,295.42,296.15,297.11,284.71,1.0,0.35,1.0,1.0,0.0,1.0,1.63,1.63,0.0,1.26,0.91,0.91,0.0,79.47,85.0,51687.08,0.0,469.78,1.0,281.6,284.4,298.46,301.4,293.15,293.15,281.55,35987.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9065.01,0.0,1914.43,2274.52,0.0,2045.53,0.92,1.0,0.0,3.0,1.0,0.0
17691000.0,297.01,297.15,293.15,0.0,0.0,284.1,0.73,0.2,0.19,296.95,297.15,293.15,0.0,0.0,284.1,0.85,0.32,0.31,297.0,297.15,293.15,0.0,0.0,284.1,0.84,0.31,0.22,297.01,297.15,293.15,0.0,0.0,284.1,0.78,0.25,0.24,297.09,297.15,293.15,0.0,0.0,284.11,0.52,0.08,0.37,284.1,284.95,296.15,295.42,296.15,297.09,284.09,1.0,0.34,1.0,1.0,0.0,1.0,1.58,1.58,0.0,1.21,0.89,0.89,0.0,84.18,76.0,51942.21,0.0,450.77,1.0,280.96,283.8,298.42,301.32,293.15,293.15,280.95,36994.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8965.64,0.0,1840.19,2274.52,0.0,2076.35,0.91,1.0,0.0,3.0,1.0,0.0
17691300.0,297.03,297.15,293.15,0.0,0.0,284.69,0.76,0.2,0.18,296.96,297.15,293.15,0.0,0.0,284.69,0.88,0.31,0.3,297.01,297.15,293.15,0.0,0.0,284.69,0.88,0.31,0.22,297.02,297.15,293.15,0.0,0.0,284.69,0.81,0.24,0.23,297.09,297.15,293.15,0.0,0.0,284.66,0.54,0.08,0.35,284.69,284.95,296.15,295.42,296.15,297.09,284.72,1.0,0.32,1.0,1.0,0.0,1.0,1.54,1.54,0.0,1.18,0.87,0.87,0.0,67.11,40.0,48099.91,0.0,383.59,1.0,281.8,284.46,298.35,300.9,293.15,293.15,281.85,36649.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8516.76,0.0,1733.53,2274.52,0.0,1730.71,0.89,1.0,0.0,3.0,1.0,0.0
17691600.0,297.07,297.15,293.15,0.0,0.0,285.26,0.84,0.2,0.18,297.01,297.15,293.15,0.0,0.0,285.26,0.98,0.31,0.3,297.05,297.15,293.15,0.0,0.0,285.26,0.97,0.31,0.22,297.05,297.15,293.15,0.0,0.0,285.26,0.89,0.24,0.23,297.11,297.15,293.15,0.0,0.0,285.25,0.61,0.08,0.35,285.26,284.95,296.15,295.42,296.15,297.11,285.26,1.0,0.3,1.0,1.0,0.0,1.0,1.53,1.53,0.0,1.17,0.88,0.88,0.0,44.21,25.0,46040.27,0.0,318.29,1.0,282.44,285.01,298.4,300.9,293.15,293.15,282.45,35774.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8488.24,0.0,1719.29,2274.52,0.0,1592.58,0.88,1.0,0.0,3.0,1.0,0.0
17691900.0,297.1,297.15,293.15,0.0,0.0,285.57,0.88,0.2,0.18,297.06,297.15,293.15,0.0,0.0,285.57,1.0,0.31,0.29,297.09,297.15,293.15,0.0,0.0,285.57,1.0,0.31,0.21,297.08,297.15,293.15,0.0,0.0,285.57,0.93,0.24,0.23,297.13,297.15,293.15,0.0,0.0,285.6,0.64,0.08,0.35,285.57,284.95,296.15,295.42,296.15,297.13,285.54,1.0,0.29,1.0,1.0,0.0,1.0,1.51,1.51,0.0,1.16,0.91,0.91,0.0,37.48,34.0,44866.56,0.0,292.6,1.0,282.8,285.28,298.48,301.03,293.15,293.15,282.75,35108.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8555.3,0.0,1806.86,2274.52,0.0,1569.1,0.9,1.0,0.0,3.0,1.0,0.0
17692200.0,297.07,297.15,293.15,0.0,0.0,284.95,0.86,0.2,0.18,297.04,297.15,293.15,0.0,0.0,284.95,1.0,0.31,0.29,297.06,297.15,293.15,0.0,0.0,284.95,1.0,0.31,0.21,297.06,297.15,293.15,0.0,0.0,284.95,0.92,0.24,0.23,297.12,297.15,293.15,0.0,0.0,284.96,0.63,0.08,0.34,284.95,284.95,296.15,295.42,296.15,297.12,284.95,1.0,0.29,1.0,1.0,0.0,1.0,1.5,1.5,0.0,1.15,0.91,0.91,0.0,38.09,40.0,46545.87,0.0,291.65,1.0,282.16,284.68,298.45,301.07,293.15,293.15,282.15,35755.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8557.62,0.0,1872.14,2274.52,0.0,1761.21,0.91,1.0,0.0,3.0,1.0,0.0
17692500.0,297.03,297.15,293.15,0.0,0.0,284.53,0.82,0.19,0.17,296.97,297.15,293.15,0.0,0.0,284.53,0.95,0.3,0.28,296.99,297.15,293.15,0.0,0.0,284.53,0.95,0.3,0.21,297.02,297.15,293.15,0.0,0.0,284.53,0.86,0.23,0.22,297.1,297.15,293.15,0.0,0.0,284.51,0.59,0.07,0.33,284.53,284.95,296.15,295.42,296.15,297.1,284.56,1.0,0.29,1.0,1.0,0.0,1.0,1.46,1.46,0.0,1.12,0.89,0.89,0.0,45.27,49.0,46210.54,0.0,289.8,1.0,281.8,284.31,298.35,300.85,293.15,293.15,281.85,36527.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8374.52,0.0,1836.67,2274.52,0.0,1737.56,0.9,1.0,0.0,3.0,1.0,0.0
17692800.0,297.05,297.15,293.15,0.0,0.0,285.08,0.79,0.19,0.17,296.99,297.15,293.15,0.0,0.0,285.09,0.91,0.29,0.28,297.01,297.15,293.15,0.0,0.0,285.09,0.91,0.29,0.21,297.03,297.15,293.15,0.0,0.0,285.09,0.84,0.23,0.22,297.1,297.15,293.15,0.0,0.0,285.08,0.56,0.07,0.32,285.09,284.95,296.15,295.42,296.15,297.1,285.09,1.0,0.29,1.0,1.0,0.0,1.0,1.44,1.44,0.0,1.1,0.89,0.89,0.0,50.97,58.0,43910.26,0.0,293.88,1.0,282.44,284.85,298.39,300.77,293.15,293.15,282.75,35983.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7922.33,0.0,1806.92,2274.52,0.0,1478.11,0.9,1.0,0.0,3.0,1.0,0.0
17693100.0,297.06,297.15,293.15,0.0,0.0,284.94,0.76,0.19,0.17,297.0,297.15,293.15,0.0,0.0,284.94,0.88,0.29,0.28,297.02,297.15,293.15,0.0,0.0,284.94,0.88,0.29,0.2,297.04,297.15,293.15,0.0,0.0,284.94,0.81,0.23,0.22,297.11,297.15,293.15,0.0,0.0,284.97,0.54,0.07,0.32,284.94,284.95,296.15,295.42,296.15,297.11,284.91,1.0,0.3,1.0,1.0,0.0,1.0,1.43,1.43,0.0,1.09,0.9,0.9,0.0,57.33,64.0,44547.09,0.0,304.71,1.0,282.2,284.66,298.5,301.08,293.15,293.15,282.15,35866.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8504.66,0.0,1837.75,2274.52,0.0,1621.54,0.9,1.0,0.0,3.0,1.0,0.0
17693400.0,297.05,297.15,293.15,0.0,0.0,284.8,0.74,0.18,0.17,296.99,297.15,293.15,0.0,0.0,284.8,0.85,0.29,0.27,297.0,297.15,293.15,0.0,0.0,284.8,0.85,0.28,0.2,297.03,297.15,293.15,0.0,0.0,284.8,0.78,0.22,0.21,297.1,297.15,293.15,0.0,0.0,284.81,0.52,0.07,0.31,284.8,284.95,296.15,295.42,296.15,297.1,284.79,1.0,0.3,1.0,1.0,0.0,1.0,1.4,1.4,0.0,1.07,0.9,0.9,0.0,65.33,70.0,43767.25,0.0,310.7,1.0,282.16,284.55,298.44,300.91,293.15,293.15,282.15,36101.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8339.47,0.0,1837.2,2274.52,0.0,1579.38,0.9,1.0,0.0,3.0,1.0,0.0
17693700.0,297.06,297.15,293.15,0.0,0.0,285.1,0.76,0.18,0.16,297.0,297.15,293.15,0.0,0.0,285.09,0.87,0.28,0.27,297.01,297.15,293.15,0.0,0.0,285.09,0.87,0.28,0.2,297.04,297.15,293.15,0.0,0.0,285.1,0.8,0.22,0.21,297.1,297.15,293.15,0.0,0.0,285.13,0.53,0.07,0.31,285.1,284.95,296.15,295.42,296.15,297.1,285.07,1.0,0.29,1.0,1.0,0.0,1.0,1.37,1.37,0.0,1.05,0.9,0.9,0.0,56.22,34.0,42331.47,0.0,278.19,1.0,282.5,284.82,298.46,300.88,293.15,293.15,282.45,35763.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8337.59,0.0,1852.27,2274.52,0.0,1433.35,0.91,1.0,0.0,3.0,1.0,0.0
