time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694000.0,297.05,297.15,293.15,0.0,0.0,284.91,0.8,0.18,0.16,296.99,297.15,293.15,0.0,0.0,284.92,0.93,0.28,0.26,297.0,297.15,293.15,0.0,0.0,284.92,0.93,0.27,0.19,297.03,297.15,293.15,0.0,0.0,284.91,0.85,0.21,0.2,297.1,297.15,293.15,0.0,0.0,284.91,0.57,0.06,0.29,284.91,284.95,296.15,295.42,296.15,297.1,284.92,1.0,0.27,1.0,1.0,0.0,1.0,1.33,1.33,0.0,1.02,0.9,0.9,0.0,41.12,25.0,41332.68,0.0,228.69,1.0,282.44,284.69,298.36,300.65,293.15,293.15,282.45,36067.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8126.86,0.0,1845.27,2274.52,0.0,1417.34,0.91,1.0,0.0,3.0,1.0,0.0
17694300.0,297.82,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,297.86,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,297.91,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,297.74,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,297.45,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.06,294.15,296.15,295.42,296.14,296.57,284.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,121.5,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600.0,298.05,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,297.7,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.06,294.15,296.15,295.42,296.14,296.31,284.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,36.05,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900.0,298.17,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,297.86,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.06,294.15,296.15,295.42,296.14,296.21,285.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,32.55,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200.0,298.25,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,297.95,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.07,294.15,296.15,295.42,296.14,296.17,285.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,30.01,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500.0,298.29,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.0,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.07,294.15,296.15,295.42,296.14,296.16,285.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,27.79,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800.0,298.32,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.07,294.15,296.15,295.42,296.14,296.16,285.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,25.87,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100.0,298.34,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,285.08,294.15,296.15,295.42,296.14,296.15,285.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,24.25,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400.0,298.35,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,285.08,294.15,296.15,295.42,296.14,296.15,285.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,22.91,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700.0,298.36,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,296.15,295.42,296.14,296.15,286.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.83,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000.0,298.37,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.09,294.15,296.15,295.42,296.14,296.15,286.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.96,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300.0,298.38,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,285.1,294.15,296.15,295.42,296.14,296.15,286.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.27,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600.0,298.39,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,285.11,294.15,296.15,295.42,296.14,296.15,286.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.7,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900.0,298.39,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,296.15,295.42,296.14,296.15,286.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.31,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200.0,298.39,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.13,294.15,296.15,295.42,296.14,296.15,286.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,19.02,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500.0,298.4,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.14,294.15,296.15,295.42,296.14,296.15,286.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.77,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800.0,298.4,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.16,294.15,296.15,295.42,296.14,296.15,286.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.55,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100.0,298.4,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,285.17,294.15,296.15,295.42,296.14,296.15,286.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.34,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400.0,298.4,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.19,294.15,296.15,295.42,296.14,296.15,286.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.17,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700.0,298.4,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,285.21,294.15,296.15,295.42,296.14,296.15,286.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.0,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000.0,298.4,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,285.23,294.15,296.15,295.42,296.14,296.15,286.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.81,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300.0,298.4,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.25,294.15,296.15,295.42,296.14,296.15,286.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.63,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600.0,298.39,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,285.27,294.15,296.15,295.42,296.14,296.15,286.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.46,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900.0,298.39,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.29,294.15,296.15,295.42,296.14,296.15,286.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.3,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200.0,298.39,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.31,294.15,296.15,295.42,296.14,296.15,286.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.16,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500.0,298.39,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.33,294.15,296.15,295.42,296.15,296.15,286.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.98,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800.0,298.39,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.35,294.15,296.15,295.42,296.15,296.15,286.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.77,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100.0,298.39,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.38,294.15,296.15,295.42,296.15,296.15,286.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.54,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400.0,298.38,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.4,294.15,296.15,295.42,296.15,296.15,286.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.33,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700.0,298.38,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.43,294.15,296.15,295.42,296.15,296.15,287.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.23,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000.0,298.38,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.45,294.15,296.15,295.42,296.15,296.15,287.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.14,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300.0,298.38,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.48,294.15,296.15,295.42,296.15,296.15,287.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.99,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600.0,298.38,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,285.5,294.15,296.15,295.42,296.14,296.15,287.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.96,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900.0,298.38,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.52,294.15,296.15,295.42,296.13,296.15,287.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.05,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200.0,298.37,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.53,294.15,296.15,295.42,296.12,296.15,287.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.29,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500.0,298.37,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.54,294.15,296.15,295.42,296.12,296.15,287.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.19,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800.0,298.37,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.54,294.15,296.15,295.42,296.12,296.15,287.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.28,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100.0,298.37,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.54,294.15,296.15,295.42,296.12,296.15,287.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.0,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400.0,298.36,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.54,294.15,296.15,295.42,296.12,296.15,287.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.82,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700.0,298.36,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.54,294.15,296.15,295.42,296.12,296.15,287.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.67,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000.0,298.36,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.54,294.15,296.15,295.42,296.12,296.15,287.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.56,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300.0,298.36,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.54,294.15,296.15,295.42,296.12,296.15,287.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.47,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600.0,298.35,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.54,294.15,296.15,295.42,296.12,296.15,287.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.39,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900.0,298.35,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.54,294.15,296.15,295.42,296.12,296.15,287.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.33,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200.0,298.35,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.54,294.15,296.15,295.42,296.12,296.15,287.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.28,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500.0,298.35,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.54,294.15,296.15,295.42,296.12,296.15,287.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.24,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800.0,298.34,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.54,294.15,296.15,295.42,296.12,296.15,287.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.2,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100.0,298.34,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.54,294.15,296.15,295.42,296.12,296.15,287.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.17,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400.0,298.34,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.54,294.15,296.15,295.42,296.12,296.15,287.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.14,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700.0,298.34,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.54,294.15,296.13,295.42,296.12,296.15,287.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.27,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000.0,298.33,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.54,294.15,296.09,295.42,296.12,296.16,287.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.49,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300.0,298.33,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,285.56,294.15,296.02,295.41,296.11,296.16,287.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.21,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600.0,298.33,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.58,294.15,295.93,295.39,296.1,296.15,287.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.23,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900.0,298.33,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.6,294.15,295.82,295.38,296.09,296.12,287.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.16,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200.0,298.33,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,285.63,294.15,295.71,295.36,296.08,296.06,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.53,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500.0,298.32,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,285.65,294.15,295.6,295.33,296.06,295.95,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.8,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800.0,298.32,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,285.68,294.15,295.48,295.3,296.04,295.8,287.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.02,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100.0,298.32,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,285.71,294.15,295.38,295.27,296.01,295.63,287.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.19,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400.0,298.32,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,285.74,294.15,295.28,295.23,295.98,295.47,287.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.3,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700.0,298.31,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,285.77,294.15,295.2,295.19,295.95,295.34,287.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.35,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000.0,298.31,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,285.8,294.15,295.15,295.15,295.91,295.24,287.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.34,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300.0,298.31,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,285.83,294.15,295.11,295.11,295.88,295.18,287.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.27,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600.0,298.3,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.86,294.15,295.08,295.08,295.84,295.13,287.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.14,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900.0,298.3,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,285.89,294.15,295.06,295.06,295.81,295.1,287.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.98,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200.0,298.3,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.92,294.15,295.04,295.04,295.77,295.08,287.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.8,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500.0,298.3,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,285.95,294.15,295.03,295.03,295.74,295.06,287.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.61,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800.0,298.29,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,285.98,294.15,295.02,295.02,295.71,295.05,287.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.44,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100.0,298.29,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,286.01,294.15,295.03,295.03,295.68,295.05,287.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.31,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400.0,298.29,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,286.04,294.15,295.04,295.04,295.66,295.05,287.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.11,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700.0,298.29,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,286.07,294.15,295.06,295.06,295.63,295.05,287.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.09,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000.0,298.29,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,295.08,295.08,295.62,295.05,287.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.1,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300.0,298.28,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,295.11,295.11,295.62,295.05,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.58,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600.0,298.28,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,295.15,295.15,295.62,295.05,287.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.12,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900.0,298.28,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,295.2,295.2,295.62,295.05,287.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.9,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200.0,298.28,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,295.28,295.28,295.62,295.05,287.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.73,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500.0,298.28,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,295.38,295.38,295.62,295.05,287.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.61,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800.0,298.27,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,295.48,295.48,295.62,295.05,287.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.5,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100.0,298.27,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,295.6,295.6,295.62,295.05,287.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.42,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400.0,298.27,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,295.71,295.71,295.62,295.05,287.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.35,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700.0,298.27,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,295.82,295.82,295.62,295.05,287.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.29,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000.0,298.27,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,295.93,295.93,295.62,295.05,287.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.25,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300.0,298.27,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,296.02,296.02,295.62,295.05,287.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.21,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
