time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17718600.0,298.27,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,296.09,296.09,295.62,295.05,287.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.17,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900.0,298.27,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,296.13,296.13,295.62,295.05,287.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.15,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200.0,298.27,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,296.15,296.15,295.62,295.05,287.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.12,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500.0,298.27,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,296.15,296.15,295.62,295.05,287.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.1,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800.0,298.27,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,296.15,296.15,295.62,295.05,287.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.09,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100.0,298.27,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,296.15,296.15,295.62,295.05,287.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400.0,298.27,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,296.15,296.15,295.62,295.05,287.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700.0,298.27,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,296.15,296.15,295.62,295.05,287.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000.0,298.27,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,296.15,296.15,295.62,295.05,287.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300.0,298.27,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,296.15,296.15,295.62,295.05,287.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600.0,298.27,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,296.15,296.15,295.62,295.05,287.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900.0,298.27,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,296.15,296.15,295.62,295.05,287.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200.0,298.27,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,296.15,296.15,295.62,295.05,287.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500.0,298.27,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,296.15,296.15,295.62,295.05,287.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800.0,298.27,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,296.15,296.15,295.62,295.05,287.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100.0,298.27,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.07,294.15,296.15,296.14,295.62,295.05,287.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.09,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400.0,298.27,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,286.08,294.15,296.15,296.1,295.62,295.05,287.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.35,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700.0,298.27,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.09,294.15,296.15,296.05,295.61,295.07,287.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.53,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000.0,298.27,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,286.15,294.15,296.15,295.98,295.58,295.1,287.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.22,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300.0,298.27,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,286.18,294.15,296.15,295.9,295.6,295.22,287.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.71,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600.0,298.26,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,286.21,294.15,296.15,295.82,295.63,295.49,287.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.1,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900.0,298.25,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,286.24,294.15,296.15,295.73,295.65,295.83,287.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.51,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200.0,298.24,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,286.27,294.15,296.15,295.65,295.67,296.01,287.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.51,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500.0,298.23,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,286.3,294.15,296.15,295.57,295.69,296.08,287.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.22,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800.0,298.24,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,286.33,294.15,296.15,295.51,295.71,296.12,287.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.42,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100.0,298.25,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,286.36,294.15,296.15,295.46,295.73,296.14,287.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,16.18,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400.0,298.25,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,286.39,294.15,296.15,295.42,295.75,296.15,287.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,16.69,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700.0,298.25,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,286.42,294.15,296.15,295.42,295.77,296.15,287.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,16.62,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000.0,298.25,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,286.46,294.15,296.15,295.45,295.79,296.15,287.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,16.36,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300.0,298.25,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,286.49,294.15,296.15,295.5,295.81,296.15,287.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,16.0,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600.0,298.25,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,286.52,294.15,296.15,295.58,295.82,296.15,287.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.71,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900.0,298.24,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,286.55,294.15,296.15,295.66,295.84,296.15,287.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.59,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200.0,298.24,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,286.58,294.15,296.15,295.76,295.85,296.15,287.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.63,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500.0,298.24,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,286.37,0.0,0.0,0.0,286.6,294.15,296.15,295.85,295.87,296.15,287.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.79,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800.0,298.24,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,286.63,294.15,296.15,295.95,295.88,296.15,287.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.98,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100.0,298.24,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,286.66,294.15,296.15,296.03,295.89,296.15,287.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.14,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400.0,298.24,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,286.69,294.15,296.15,296.09,295.9,296.15,287.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.26,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700.0,298.24,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,286.72,294.15,296.15,296.13,295.91,296.15,288.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.33,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000.0,298.24,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,286.74,294.15,296.15,296.15,295.92,296.15,288.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.37,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300.0,298.24,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,286.77,294.15,296.15,296.14,295.93,296.15,288.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.36,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600.0,298.25,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.57,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,286.8,294.15,296.15,296.1,295.94,296.15,288.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.3,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900.0,298.25,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,286.83,294.15,296.15,296.04,295.95,296.15,288.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.2,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200.0,298.25,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,298.07,303.15,285.15,0.0,0.0,286.62,0.0,0.0,0.0,286.86,294.15,296.15,295.96,295.96,296.15,288.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.08,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500.0,298.25,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.64,0.0,0.0,0.0,286.88,294.15,296.15,295.88,295.97,296.15,288.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.93,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800.0,298.26,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,286.91,294.15,296.15,295.79,295.98,296.15,288.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.76,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100.0,298.26,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,286.94,294.15,296.15,295.7,295.98,296.15,288.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.57,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400.0,298.26,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,286.97,294.15,296.15,295.61,295.99,296.15,288.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.38,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700.0,298.26,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,286.99,294.15,296.15,295.54,296.0,296.15,288.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.2,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000.0,298.26,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,287.02,294.15,296.15,295.48,296.01,296.15,288.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.02,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300.0,298.26,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,287.05,294.15,296.15,295.44,296.01,296.15,288.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,14.87,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600.0,298.26,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,287.08,294.15,296.15,295.42,296.02,296.15,288.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.75,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733900.0,298.26,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,287.1,294.15,296.15,295.44,296.02,296.15,288.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.68,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734200.0,298.26,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,287.13,294.15,296.14,295.48,296.03,296.14,288.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.66,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734500.0,298.26,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,287.16,294.15,296.13,295.54,296.03,296.14,288.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.68,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734800.0,298.27,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,287.19,294.15,296.11,295.62,296.04,296.13,288.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.74,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735100.0,298.27,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,287.21,294.15,296.1,295.71,296.04,296.11,288.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.83,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735400.0,298.27,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,287.24,294.15,296.09,295.8,296.04,296.1,288.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.94,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735700.0,298.27,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,287.26,294.15,296.08,295.9,296.04,296.09,288.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.06,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736000.0,298.27,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,287.29,294.15,296.08,295.98,296.05,296.08,288.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.18,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736300.0,298.27,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,287.32,294.15,296.08,296.05,296.05,296.08,288.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.28,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736600.0,298.28,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,287.34,294.15,296.09,296.09,296.05,296.08,288.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.34,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736900.0,298.28,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,287.37,294.15,296.11,296.11,296.05,296.09,288.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.35,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17737200.0,298.28,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,287.39,294.15,296.15,296.15,296.06,296.11,288.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.38,0.0,0.0,0.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17737500.0,298.11,297.15,293.15,0.0,0.0,291.67,0.55,0.05,0.05,298.17,297.15,293.15,0.0,0.0,291.67,0.55,0.05,0.05,298.16,297.15,293.15,0.0,0.0,291.67,0.55,0.05,0.04,298.1,297.15,293.15,0.0,0.0,291.67,0.55,0.05,0.05,297.96,297.15,293.15,0.0,0.0,291.67,0.55,0.05,0.23,291.72,284.95,296.2,296.15,297.58,298.14,291.97,1.0,0.15,0.06,0.06,1.0,1.0,0.49,0.0,0.49,-0.14,0.0,0.0,0.0,23.68,60.0,2133.13,0.0,26.34,1.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17737800.0,298.08,297.15,293.15,0.0,0.0,293.9,0.5,0.05,0.05,298.14,297.15,293.15,0.0,0.0,293.9,0.5,0.05,0.05,298.13,297.15,293.15,0.0,0.0,293.9,0.5,0.05,0.04,298.06,297.15,293.15,0.0,0.0,293.9,0.5,0.05,0.05,297.9,297.15,293.15,0.0,0.0,293.9,0.5,0.05,0.23,293.93,284.95,296.26,296.15,296.7,298.11,294.09,1.0,0.18,1.0,1.0,0.34,1.0,0.49,0.39,0.1,0.25,0.0,0.0,0.0,39.07,60.0,1084.02,0.0,39.74,1.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17738100.0,298.1,297.15,293.15,0.0,0.0,295.43,0.48,0.05,0.05,298.16,297.15,293.15,0.0,0.0,295.43,0.48,0.05,0.05,298.15,297.15,293.15,0.0,0.0,295.43,0.48,0.05,0.04,298.07,297.15,293.15,0.0,0.0,295.43,0.48,0.05,0.05,297.91,297.15,293.15,0.0,0.0,295.43,0.48,0.05,0.23,295.45,284.95,296.33,296.16,296.33,298.12,295.55,1.0,0.19,1.0,1.0,0.0,1.0,0.5,0.5,0.0,0.35,0.0,0.0,0.0,44.11,36.0,613.77,0.0,44.23,1.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17738400.0,298.13,297.15,293.15,0.0,0.0,295.95,0.53,0.05,0.05,298.17,297.15,293.15,0.0,0.0,295.96,0.77,0.17,0.14,298.17,297.15,293.15,0.0,0.0,295.96,0.72,0.17,0.08,298.1,297.15,293.15,0.0,0.0,295.95,0.53,0.05,0.05,297.94,297.15,293.15,0.0,0.0,295.95,0.53,0.05,0.23,295.96,284.95,296.41,296.18,296.41,298.15,295.98,1.0,0.18,1.0,1.0,0.0,1.0,0.65,0.65,0.0,0.47,0.0,0.0,0.0,29.54,25.0,207.84,0.0,48.91,1.0,282.44,284.69,298.36,300.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17738700.0,297.87,297.15,293.15,0.0,0.0,287.76,0.89,0.16,0.1,297.98,297.15,293.15,0.0,0.0,287.76,0.89,0.18,0.1,297.96,297.15,293.15,0.0,0.0,287.76,0.89,0.18,0.08,297.91,297.15,293.15,0.0,0.0,287.76,0.89,0.17,0.1,297.75,297.15,293.15,0.0,0.0,287.74,0.97,0.14,0.62,287.72,284.95,296.5,296.2,296.49,297.94,287.62,1.0,0.22,1.0,1.0,0.0,1.0,1.19,1.19,0.0,0.9,1.0,1.0,0.0,16.23,68.0,33406.34,0.0,130.11,1.0,283.01,287.72,300.41,302.57,293.15,293.15,283.15,4793.77,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.75,1.75,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8027.52,0.0,113.93,2274.52,0.0,728.09,0.36,1.0,0.0,3.0,1.0,0.0
17739000.0,297.43,297.15,293.15,0.0,0.0,286.6,0.7,0.14,0.12,297.59,297.15,293.15,0.0,0.0,286.59,0.74,0.16,0.16,297.54,297.15,293.15,0.0,0.0,286.59,0.73,0.16,0.11,297.53,297.15,293.15,0.0,0.0,286.59,0.72,0.15,0.14,297.36,297.15,293.15,0.0,0.0,286.6,0.67,0.12,0.54,286.59,284.95,296.59,296.22,296.59,297.54,286.55,1.0,0.28,1.0,1.0,0.0,1.0,1.3,1.3,0.0,0.99,1.0,1.0,0.0,51.76,91.0,39360.94,0.0,238.25,1.0,283.15,286.5,299.28,301.57,293.15,293.15,283.15,12706.29,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.85,2.85,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8286.49,0.0,491.64,2274.52,0.0,1236.76,0.58,1.0,0.0,3.0,1.0,0.0
17739300.0,297.28,297.15,293.15,0.0,0.0,285.88,0.65,0.13,0.12,297.41,297.15,293.15,0.0,0.0,285.88,0.7,0.16,0.15,297.38,297.15,293.15,0.0,0.0,285.88,0.68,0.15,0.11,297.36,297.15,293.15,0.0,0.0,285.88,0.67,0.14,0.14,297.2,297.15,293.15,0.0,0.0,285.89,0.61,0.1,0.49,285.88,284.95,296.68,296.25,296.68,297.37,285.86,1.0,0.28,1.0,1.0,0.0,1.0,1.2,1.2,0.0,0.91,1.0,1.0,0.0,65.98,55.0,38230.17,0.0,232.77,1.0,283.15,285.77,299.22,301.4,293.15,293.15,283.15,19293.26,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,3.51,3.51,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8170.03,0.0,919.87,2274.52,0.0,1131.66,0.72,1.0,0.0,3.0,1.0,0.0
17739600.0,297.23,297.15,293.15,0.0,0.0,285.61,0.67,0.13,0.11,297.34,297.15,293.15,0.0,0.0,285.61,0.73,0.16,0.15,297.31,297.15,293.15,0.0,0.0,285.61,0.72,0.15,0.11,297.3,297.15,293.15,0.0,0.0,285.61,0.7,0.14,0.14,297.14,297.15,293.15,0.0,0.0,285.62,0.62,0.1,0.46,285.61,284.95,296.78,296.28,296.78,297.31,285.61,1.0,0.26,1.0,1.0,0.0,1.0,1.16,1.16,0.0,0.88,1.0,1.0,0.0,52.35,31.0,37762.86,0.0,192.6,1.0,283.15,285.47,299.27,301.41,293.15,293.15,283.15,23751.3,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,3.9,3.9,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8139.36,0.0,1256.47,2274.52,0.0,1076.99,0.8,1.0,0.0,3.0,1.0,0.0
17739900.0,297.21,297.15,293.15,0.0,0.0,285.48,0.72,0.13,0.11,297.31,297.15,293.15,0.0,0.0,285.48,0.78,0.16,0.15,297.28,297.15,293.15,0.0,0.0,285.48,0.76,0.15,0.11,297.27,297.15,293.15,0.0,0.0,285.48,0.75,0.14,0.14,297.12,297.15,293.15,0.0,0.0,285.48,0.66,0.1,0.44,285.48,284.95,296.88,296.31,296.87,297.28,285.47,1.0,0.24,1.0,1.0,0.0,1.0,1.14,1.14,0.0,0.87,1.0,1.0,0.0,38.43,25.0,37719.9,0.0,160.44,1.0,283.15,285.31,299.31,301.45,293.15,293.15,283.15,27402.41,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8142.4,0.0,1557.05,2274.52,0.0,1061.49,0.86,1.0,0.0,3.0,1.0,0.0
17740200.0,297.19,297.15,293.15,0.0,0.0,285.4,0.75,0.13,0.11,297.29,297.15,293.15,0.0,0.0,285.4,0.81,0.16,0.16,297.26,297.15,293.15,0.0,0.0,285.4,0.8,0.15,0.11,297.25,297.15,293.15,0.0,0.0,285.4,0.78,0.14,0.14,297.11,297.15,293.15,0.0,0.0,285.4,0.68,0.1,0.43,285.4,284.95,296.97,296.34,296.97,297.26,285.39,1.0,0.23,1.0,1.0,0.0,1.0,1.14,1.14,0.0,0.86,1.0,1.0,0.0,31.9,25.0,37790.81,0.0,145.48,1.0,283.15,285.2,299.34,301.49,293.15,293.15,283.15,30328.12,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8152.82,0.0,1812.96,2274.52,0.0,1058.39,0.9,1.0,0.0,3.0,1.0,0.0
17740500.0,297.18,297.15,293.15,0.0,0.0,285.33,0.77,0.13,0.11,297.27,297.15,293.15,0.0,0.0,285.33,0.84,0.17,0.16,297.25,297.15,293.15,0.0,0.0,285.33,0.82,0.16,0.11,297.23,297.15,293.15,0.0,0.0,285.33,0.81,0.15,0.14,297.1,297.15,293.15,0.0,0.0,285.33,0.7,0.09,0.42,285.33,284.95,297.06,296.38,297.06,297.24,285.33,1.0,0.23,1.0,1.0,0.0,1.0,1.13,1.13,0.0,0.85,1.0,1.0,0.0,28.72,25.0,37902.45,0.0,137.65,1.0,283.15,285.11,299.38,301.53,293.15,293.15,283.15,33348.74,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8167.16,0.0,2090.45,2274.52,0.0,1058.54,0.95,1.0,0.0,3.0,1.0,0.0
17740800.0,297.17,297.15,293.15,0.0,0.0,284.96,0.77,0.13,0.11,297.25,297.15,293.15,0.0,0.0,284.96,0.85,0.17,0.16,297.23,297.15,293.15,0.0,0.0,284.96,0.83,0.16,0.11,297.22,297.15,293.15,0.0,0.0,284.96,0.82,0.15,0.14,297.1,297.15,293.15,0.0,0.0,284.96,0.7,0.09,0.41,284.96,284.95,297.15,296.41,297.15,297.22,284.95,1.0,0.22,1.0,1.0,0.0,1.0,1.12,1.12,0.0,0.85,1.0,1.0,0.0,27.37,25.0,38760.47,0.0,132.57,1.0,282.76,284.71,299.44,301.68,293.15,293.15,282.45,35222.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8659.79,0.0,2269.01,2274.52,0.0,1150.24,0.97,1.0,0.0,3.0,1.0,0.0
17741100.0,297.14,297.15,293.15,0.0,0.0,284.25,0.77,0.12,0.11,297.21,297.15,293.15,0.0,0.0,284.25,0.85,0.17,0.16,297.19,297.15,293.15,0.0,0.0,284.25,0.83,0.16,0.11,297.19,297.15,293.15,0.0,0.0,284.25,0.81,0.15,0.14,297.08,297.15,293.15,0.0,0.0,284.26,0.69,0.09,0.4,284.25,284.95,297.23,296.44,297.23,297.2,284.2,1.0,0.22,1.0,1.0,0.0,1.0,1.1,1.1,0.0,0.83,0.98,0.98,0.0,27.29,25.0,40266.14,0.0,126.84,1.0,281.89,283.94,299.46,301.84,293.15,293.15,281.85,36251.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.75,4.75,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8322.53,0.0,2285.64,2274.52,0.0,1248.39,0.97,1.0,0.0,3.0,1.0,0.0
17741400.0,297.11,297.15,293.15,0.0,0.0,283.25,0.75,0.12,0.11,297.18,297.15,293.15,0.0,0.0,283.25,0.84,0.16,0.16,297.16,297.15,293.15,0.0,0.0,283.25,0.82,0.15,0.11,297.16,297.15,293.15,0.0,0.0,283.25,0.8,0.14,0.14,297.07,297.15,293.15,0.0,0.0,283.26,0.67,0.08,0.38,283.25,284.95,297.32,296.47,297.22,297.17,283.23,1.0,0.22,0.62,0.62,1.0,1.0,1.07,0.41,0.66,0.15,0.93,0.93,0.0,27.76,25.0,30257.09,0.0,120.03,1.0,281.26,282.83,299.28,301.14,293.15,293.15,281.25,37599.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.63,4.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7417.28,0.0,2144.59,2274.52,0.0,940.6,0.95,1.0,0.0,3.0,1.0,0.0
17741700.0,297.09,297.15,293.15,0.0,0.0,282.83,0.74,0.12,0.1,297.15,297.15,293.15,0.0,0.0,282.84,0.83,0.16,0.15,297.14,297.15,293.15,0.0,0.0,282.84,0.81,0.15,0.11,297.14,297.15,293.15,0.0,0.0,282.83,0.79,0.14,0.13,297.06,297.15,293.15,0.0,0.0,282.82,0.66,0.08,0.36,282.84,284.95,297.4,296.49,297.24,297.12,282.88,1.0,0.21,0.7,0.7,1.0,1.0,1.04,0.42,0.61,0.17,0.85,0.85,0.0,27.92,25.0,29771.38,0.0,112.68,1.0,280.9,282.52,299.37,301.03,293.15,293.15,280.95,39248.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7241.75,0.0,1798.88,2274.52,0.0,701.75,0.9,1.0,0.0,3.0,1.0,0.0
17742000.0,297.12,297.15,293.15,0.0,0.0,283.54,0.75,0.12,0.11,297.17,297.15,293.15,0.0,0.0,283.55,0.84,0.16,0.16,297.16,297.15,293.15,0.0,0.0,283.55,0.82,0.15,0.11,297.16,297.15,293.15,0.0,0.0,283.55,0.81,0.14,0.14,297.08,297.15,293.15,0.0,0.0,283.54,0.66,0.08,0.36,283.55,284.95,297.48,296.52,297.28,297.13,283.56,1.0,0.21,0.7,0.7,1.0,1.0,1.04,0.42,0.61,0.17,0.8,0.8,0.0,26.42,25.0,28298.01,0.0,110.01,1.0,281.54,283.24,299.49,301.08,293.15,293.15,281.55,38991.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,3.95,3.95,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7310.27,0.0,1432.42,2274.52,0.0,554.8,0.83,1.0,0.0,3.0,1.0,0.0
17742300.0,297.16,297.15,293.15,0.0,0.0,284.31,0.77,0.12,0.11,297.2,297.15,293.15,0.0,0.0,284.32,0.87,0.17,0.16,297.19,297.15,293.15,0.0,0.0,284.31,0.84,0.16,0.11,297.19,297.15,293.15,0.0,0.0,284.31,0.83,0.15,0.14,297.11,297.15,293.15,0.0,0.0,284.29,0.68,0.08,0.36,284.31,284.95,297.57,296.55,297.33,297.16,284.36,1.0,0.21,0.69,0.69,1.0,1.0,1.06,0.43,0.63,0.17,0.78,0.78,0.0,24.68,25.0,26675.96,0.0,111.84,1.0,282.38,284.07,299.52,301.0,293.15,293.15,282.45,37784.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,3.7,3.7,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7253.41,0.0,1203.14,2274.52,0.0,506.12,0.78,1.0,0.0,3.0,1.0,0.0
17742600.0,297.19,297.15,293.15,0.0,0.0,285.02,0.8,0.12,0.11,297.24,297.15,293.15,0.0,0.0,285.02,0.89,0.17,0.17,297.23,297.15,293.15,0.0,0.0,285.02,0.87,0.16,0.11,297.22,297.15,293.15,0.0,0.0,285.02,0.85,0.15,0.14,297.14,297.15,293.15,0.0,0.0,285.01,0.7,0.08,0.37,285.02,284.95,297.65,296.58,297.38,297.2,285.04,1.0,0.21,0.69,0.69,1.0,1.0,1.09,0.45,0.65,0.17,0.78,0.78,0.0,23.23,25.0,25994.12,0.0,116.81,1.0,283.03,284.74,299.57,301.07,293.15,293.15,283.05,36249.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,3.62,3.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7387.47,0.0,1126.88,2274.52,0.0,482.23,0.77,1.0,0.0,3.0,1.0,0.0
