time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17742900.0,297.21,297.15,293.15,0.0,0.0,285.22,0.82,0.13,0.12,297.26,297.15,293.15,0.0,0.0,285.22,0.92,0.18,0.17,297.25,297.15,293.15,0.0,0.0,285.22,0.89,0.17,0.12,297.24,297.15,293.15,0.0,0.0,285.22,0.87,0.16,0.15,297.17,297.15,293.15,0.0,0.0,285.21,0.72,0.09,0.39,285.22,284.95,297.73,296.61,297.43,297.21,285.22,1.0,0.22,0.69,0.69,1.0,1.0,1.12,0.46,0.66,0.18,0.79,0.79,0.0,22.5,25.0,26352.21,0.0,123.39,1.0,283.15,284.91,299.65,301.22,293.15,293.15,283.15,33819.41,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,3.57,3.57,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7458.45,0.0,1065.12,2274.52,0.0,542.17,0.75,1.0,0.0,3.0,1.0,0.0
17743200.0,297.22,297.15,293.15,0.0,0.0,285.28,0.83,0.13,0.12,297.26,297.15,293.15,0.0,0.0,285.28,0.93,0.18,0.17,297.25,297.15,293.15,0.0,0.0,285.28,0.9,0.17,0.12,297.25,297.15,293.15,0.0,0.0,285.28,0.88,0.16,0.15,297.18,297.15,293.15,0.0,0.0,285.28,0.73,0.09,0.39,285.28,284.95,297.82,296.63,297.46,297.21,285.28,1.0,0.22,0.68,0.68,1.0,1.0,1.15,0.47,0.68,0.19,0.8,0.8,0.0,22.48,25.0,26766.54,0.0,129.62,1.0,283.15,284.97,299.64,301.23,293.15,293.15,283.15,31379.96,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,3.51,3.51,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7483.3,0.0,1003.54,2274.52,0.0,562.09,0.74,1.0,0.0,3.0,1.0,0.0
17743500.0,297.22,297.15,293.15,0.0,0.0,285.34,0.84,0.13,0.12,297.27,297.15,293.15,0.0,0.0,285.34,0.94,0.19,0.18,297.25,297.15,293.15,0.0,0.0,285.34,0.91,0.17,0.12,297.25,297.15,293.15,0.0,0.0,285.34,0.9,0.16,0.16,297.19,297.15,293.15,0.0,0.0,285.34,0.73,0.09,0.4,285.34,284.95,297.9,296.66,297.49,297.21,285.34,1.0,0.22,0.68,0.68,1.0,1.0,1.17,0.47,0.7,0.2,0.81,0.81,0.0,22.52,25.0,27090.1,0.0,135.85,1.0,283.15,285.04,299.67,301.28,293.15,293.15,283.15,28552.27,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,3.42,3.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7506.85,0.0,925.28,2274.52,0.0,570.14,0.72,1.0,0.0,3.0,1.0,0.0
17743800.0,297.22,297.15,293.15,0.0,0.0,285.4,0.85,0.14,0.12,297.27,297.15,293.15,0.0,0.0,285.4,0.96,0.19,0.18,297.25,297.15,293.15,0.0,0.0,285.4,0.93,0.18,0.12,297.26,297.15,293.15,0.0,0.0,285.4,0.91,0.17,0.16,297.19,297.15,293.15,0.0,0.0,285.4,0.74,0.09,0.41,285.4,284.95,297.98,296.69,297.53,297.21,285.41,1.0,0.22,0.67,0.67,1.0,1.0,1.19,0.48,0.71,0.2,0.83,0.83,0.0,22.5,25.0,27426.88,0.0,142.33,1.0,283.15,285.1,299.69,301.32,293.15,293.15,283.15,26050.64,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,3.36,3.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7532.45,0.0,862.46,2274.52,0.0,579.64,0.7,1.0,0.0,3.0,1.0,0.0
17744100.0,297.23,297.15,293.15,0.0,0.0,285.48,0.86,0.14,0.12,297.27,297.15,293.15,0.0,0.0,285.48,0.97,0.2,0.18,297.26,297.15,293.15,0.0,0.0,285.48,0.94,0.18,0.13,297.26,297.15,293.15,0.0,0.0,285.48,0.92,0.17,0.16,297.2,297.15,293.15,0.0,0.0,285.48,0.75,0.09,0.42,285.48,284.95,298.07,296.71,297.56,297.22,285.48,1.0,0.23,0.67,0.67,1.0,1.0,1.22,0.49,0.73,0.21,0.85,0.85,0.0,22.42,25.0,27718.04,0.0,149.24,1.0,283.15,285.18,299.72,301.36,293.15,293.15,283.15,23277.03,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,3.26,3.26,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7553.91,0.0,783.74,2274.52,0.0,588.47,0.68,1.0,0.0,3.0,1.0,0.0
17744400.0,297.23,297.15,293.15,0.0,0.0,285.56,0.86,0.14,0.13,297.27,297.15,293.15,0.0,0.0,285.56,0.97,0.2,0.19,297.26,297.15,293.15,0.0,0.0,285.56,0.95,0.18,0.13,297.26,297.15,293.15,0.0,0.0,285.56,0.93,0.18,0.17,297.2,297.15,293.15,0.0,0.0,285.56,0.76,0.09,0.43,285.56,284.95,298.15,296.74,297.6,297.22,285.56,1.0,0.23,0.66,0.66,1.0,1.0,1.25,0.5,0.75,0.22,0.87,0.87,0.0,22.99,28.0,28053.57,0.0,158.25,1.0,283.15,285.26,299.75,301.4,293.15,293.15,283.15,20818.86,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,3.18,3.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7579.4,0.0,716.72,2274.52,0.0,597.4,0.66,1.0,0.0,3.0,1.0,0.0
17744700.0,297.23,297.15,293.15,0.0,0.0,285.65,0.83,0.14,0.13,297.27,297.15,293.15,0.0,0.0,285.65,0.93,0.2,0.19,297.26,297.15,293.15,0.0,0.0,285.65,0.9,0.19,0.13,297.26,297.15,293.15,0.0,0.0,285.65,0.89,0.18,0.17,297.2,297.15,293.15,0.0,0.0,285.64,0.73,0.1,0.44,285.65,284.95,298.23,296.77,297.63,297.22,285.65,1.0,0.24,0.66,0.66,1.0,1.0,1.27,0.51,0.76,0.22,0.89,0.89,0.0,27.1,37.0,28354.56,0.0,174.93,1.0,283.15,285.34,299.77,301.44,293.15,293.15,283.15,18464.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,3.09,3.09,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7602.92,0.0,649.38,2274.52,0.0,606.61,0.64,1.0,0.0,3.0,1.0,0.0
17745000.0,297.22,297.15,293.15,0.0,0.0,285.66,0.79,0.14,0.13,297.27,297.15,293.15,0.0,0.0,285.66,0.88,0.21,0.2,297.25,297.15,293.15,0.0,0.0,285.66,0.86,0.19,0.13,297.26,297.15,293.15,0.0,0.0,285.66,0.85,0.18,0.17,297.2,297.15,293.15,0.0,0.0,285.66,0.69,0.1,0.44,285.66,284.95,298.32,296.79,297.66,297.22,285.66,1.0,0.25,0.65,0.65,1.0,1.0,1.29,0.52,0.77,0.22,0.91,0.91,0.0,33.42,43.0,28817.72,0.0,195.43,1.0,283.15,285.34,299.8,301.5,293.15,293.15,283.15,18123.33,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,3.15,3.15,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7639.29,0.0,681.03,2274.52,0.0,620.89,0.65,1.0,0.0,3.0,1.0,0.0
17745300.0,297.21,297.15,293.15,0.0,0.0,285.58,0.78,0.15,0.13,297.25,297.15,293.15,0.0,0.0,285.58,0.88,0.21,0.2,297.24,297.15,293.15,0.0,0.0,285.58,0.86,0.19,0.13,297.25,297.15,293.15,0.0,0.0,285.58,0.85,0.18,0.18,297.19,297.15,293.15,0.0,0.0,285.58,0.69,0.1,0.45,285.58,284.95,298.4,296.82,297.68,297.21,285.58,1.0,0.25,0.64,0.64,1.0,1.0,1.3,0.52,0.78,0.21,0.93,0.93,0.0,34.3,25.0,29392.29,0.0,201.72,1.0,283.15,285.23,299.83,301.56,293.15,293.15,283.15,19952.08,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,3.38,3.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7682.41,0.0,835.86,2274.52,0.0,641.5,0.7,1.0,0.0,3.0,1.0,0.0
17745600.0,297.2,297.15,293.15,0.0,0.0,285.49,0.82,0.15,0.13,297.24,297.15,293.15,0.0,0.0,285.49,0.93,0.21,0.2,297.23,297.15,293.15,0.0,0.0,285.49,0.9,0.19,0.14,297.24,297.15,293.15,0.0,0.0,285.49,0.89,0.19,0.18,297.18,297.15,293.15,0.0,0.0,285.49,0.72,0.1,0.45,285.49,284.95,298.48,296.84,297.71,297.2,285.48,1.0,0.25,0.64,0.64,1.0,1.0,1.31,0.52,0.79,0.21,0.95,0.95,0.0,28.74,25.0,29822.52,0.0,191.73,1.0,283.15,285.11,299.85,301.6,293.15,293.15,283.15,22295.27,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,3.64,3.64,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7712.75,0.0,1033.76,2274.52,0.0,657.09,0.75,1.0,0.0,3.0,1.0,0.0
17745900.0,297.2,297.15,293.15,0.0,0.0,285.4,0.85,0.15,0.13,297.23,297.15,293.15,0.0,0.0,285.4,0.96,0.21,0.2,297.22,297.15,293.15,0.0,0.0,285.4,0.93,0.19,0.14,297.23,297.15,293.15,0.0,0.0,285.4,0.92,0.19,0.18,297.17,297.15,293.15,0.0,0.0,285.4,0.74,0.1,0.45,285.4,284.95,298.57,296.87,297.74,297.19,285.4,1.0,0.25,0.63,0.63,1.0,1.0,1.32,0.52,0.79,0.2,0.97,0.97,0.0,26.4,25.0,30221.82,0.0,188.58,1.0,283.15,285.0,299.87,301.64,293.15,293.15,283.15,25169.53,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,3.91,3.91,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7742.47,0.0,1283.94,2274.52,0.0,669.99,0.8,1.0,0.0,3.0,1.0,0.0
17746200.0,297.19,297.15,293.15,0.0,0.0,285.33,0.86,0.15,0.13,297.22,297.15,293.15,0.0,0.0,285.33,0.98,0.21,0.2,297.21,297.15,293.15,0.0,0.0,285.33,0.95,0.2,0.14,297.22,297.15,293.15,0.0,0.0,285.33,0.93,0.19,0.18,297.17,297.15,293.15,0.0,0.0,285.33,0.75,0.1,0.45,285.33,284.95,298.65,296.89,297.76,297.18,285.32,1.0,0.25,0.63,0.63,1.0,1.0,1.32,0.52,0.8,0.2,0.98,0.98,0.0,25.36,25.0,30505.76,0.0,188.0,1.0,283.15,284.9,299.89,301.68,293.15,293.15,283.15,27867.33,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.16,4.16,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7763.73,0.0,1536.3,2274.52,0.0,679.79,0.85,1.0,0.0,3.0,1.0,0.0
17746500.0,297.18,297.15,293.15,0.0,0.0,285.26,0.85,0.15,0.13,297.21,297.15,293.15,0.0,0.0,285.26,0.97,0.22,0.2,297.2,297.15,293.15,0.0,0.0,285.26,0.94,0.2,0.14,297.21,297.15,293.15,0.0,0.0,285.26,0.93,0.19,0.18,297.16,297.15,293.15,0.0,0.0,285.26,0.74,0.1,0.45,285.26,284.95,298.73,296.91,297.79,297.17,285.26,1.0,0.25,0.62,0.62,1.0,1.0,1.33,0.52,0.8,0.2,0.99,0.99,0.0,26.25,31.0,30759.02,0.0,191.66,1.0,283.15,284.82,299.92,301.72,293.15,293.15,283.15,30849.53,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7784.07,0.0,1826.73,2274.52,0.0,687.16,0.9,1.0,0.0,3.0,1.0,0.0
17746800.0,297.18,297.15,293.15,0.0,0.0,285.21,0.82,0.15,0.14,297.21,297.15,293.15,0.0,0.0,285.21,0.92,0.22,0.21,297.19,297.15,293.15,0.0,0.0,285.21,0.89,0.2,0.14,297.21,297.15,293.15,0.0,0.0,285.21,0.88,0.19,0.18,297.16,297.15,293.15,0.0,0.0,285.21,0.71,0.1,0.45,285.21,284.95,298.82,296.94,297.81,297.17,285.21,1.0,0.25,0.61,0.61,1.0,1.0,1.33,0.52,0.81,0.2,1.0,1.0,0.0,30.7,37.0,30954.92,0.0,203.52,1.0,283.15,284.75,299.94,301.75,293.15,293.15,283.15,33540.49,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.63,4.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7800.05,0.0,2104.64,2274.52,0.0,693.04,0.95,1.0,0.0,3.0,1.0,0.0
17747100.0,297.16,297.15,293.15,0.0,0.0,284.7,0.77,0.15,0.14,297.19,297.15,293.15,0.0,0.0,284.69,0.87,0.22,0.21,297.17,297.15,293.15,0.0,0.0,284.69,0.85,0.2,0.14,297.19,297.15,293.15,0.0,0.0,284.69,0.84,0.19,0.18,297.15,297.15,293.15,0.0,0.0,284.71,0.67,0.1,0.44,284.69,284.95,298.9,296.96,297.83,297.15,284.66,1.0,0.26,0.61,0.61,1.0,1.0,1.33,0.52,0.81,0.2,0.99,0.99,0.0,37.37,46.0,32833.24,0.0,217.89,1.0,282.49,284.17,300.03,302.03,293.15,293.15,282.45,35454.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7934.33,0.0,2271.84,2274.52,0.0,812.76,0.97,1.0,0.0,3.0,1.0,0.0
17747400.0,297.13,297.15,293.15,0.0,0.0,284.06,0.78,0.15,0.13,297.15,297.15,293.15,0.0,0.0,284.06,0.88,0.21,0.2,297.14,297.15,293.15,0.0,0.0,284.06,0.85,0.19,0.14,297.16,297.15,293.15,0.0,0.0,284.06,0.85,0.19,0.18,297.13,297.15,293.15,0.0,0.0,284.06,0.68,0.1,0.43,284.06,284.95,298.98,296.98,297.85,297.13,284.05,1.0,0.26,0.6,0.6,1.0,1.0,1.31,0.5,0.8,0.19,0.97,0.97,0.0,35.62,25.0,33680.77,0.0,205.54,1.0,281.86,283.56,299.99,301.98,293.15,293.15,281.85,36524.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.72,4.72,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7824.94,0.0,2252.16,2274.52,0.0,865.75,0.97,1.0,0.0,3.0,1.0,0.0
17747700.0,297.11,297.15,293.15,0.0,0.0,283.38,0.79,0.14,0.13,297.12,297.15,293.15,0.0,0.0,283.37,0.9,0.21,0.2,297.11,297.15,293.15,0.0,0.0,283.37,0.87,0.19,0.13,297.13,297.15,293.15,0.0,0.0,283.37,0.86,0.19,0.18,297.11,297.15,293.15,0.0,0.0,283.39,0.69,0.09,0.42,283.37,284.95,299.07,297.01,297.86,297.11,283.34,1.0,0.25,0.6,0.6,1.0,1.0,1.28,0.49,0.79,0.18,0.92,0.92,0.0,31.56,25.0,34944.07,0.0,186.25,1.0,281.0,282.84,300.03,302.13,293.15,293.15,280.95,37637.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.58,4.58,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7893.89,0.0,2087.96,2274.52,0.0,912.65,0.94,1.0,0.0,3.0,1.0,0.0
17748000.0,297.1,297.15,293.15,0.0,0.0,283.26,0.8,0.14,0.13,297.1,297.15,293.15,0.0,0.0,283.26,0.91,0.21,0.2,297.09,297.15,293.15,0.0,0.0,283.26,0.88,0.19,0.13,297.11,297.15,293.15,0.0,0.0,283.26,0.87,0.18,0.18,297.1,297.15,293.15,0.0,0.0,283.26,0.69,0.09,0.41,283.26,284.95,299.15,297.03,297.88,297.1,283.27,1.0,0.24,0.6,0.6,1.0,1.0,1.25,0.48,0.77,0.17,0.86,0.86,0.0,29.6,25.0,33787.19,0.0,172.77,1.0,280.94,282.81,299.94,301.84,293.15,293.15,280.95,38705.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7672.22,0.0,1774.69,2274.52,0.0,788.97,0.89,1.0,0.0,3.0,1.0,0.0
17748300.0,297.13,297.15,293.15,0.0,0.0,284.0,0.82,0.14,0.13,297.14,297.15,293.15,0.0,0.0,284.01,0.94,0.21,0.2,297.13,297.15,293.15,0.0,0.0,284.01,0.9,0.19,0.13,297.14,297.15,293.15,0.0,0.0,284.01,0.9,0.19,0.18,297.11,297.15,293.15,0.0,0.0,283.99,0.71,0.09,0.41,284.01,284.95,299.24,297.05,297.92,297.11,284.04,1.0,0.24,0.6,0.6,1.0,1.0,1.25,0.48,0.78,0.17,0.82,0.82,0.0,26.8,25.0,31431.25,0.0,168.5,1.0,281.79,283.63,300.0,301.71,293.15,293.15,281.85,38134.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.03,4.03,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7543.81,0.0,1493.91,2274.52,0.0,634.59,0.84,1.0,0.0,3.0,1.0,0.0
17748600.0,297.17,297.15,293.15,0.0,0.0,284.7,0.86,0.15,0.13,297.18,297.15,293.15,0.0,0.0,284.7,0.98,0.21,0.2,297.17,297.15,293.15,0.0,0.0,284.7,0.94,0.19,0.14,297.18,297.15,293.15,0.0,0.0,284.7,0.94,0.19,0.18,297.14,297.15,293.15,0.0,0.0,284.69,0.74,0.09,0.41,284.7,284.95,299.33,297.07,297.98,297.14,284.71,1.0,0.24,0.59,0.59,1.0,1.0,1.28,0.48,0.79,0.17,0.81,0.81,0.0,24.48,25.0,30238.99,0.0,171.1,1.0,282.44,284.29,300.06,301.77,293.15,293.15,282.45,36884.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,3.88,3.88,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7646.08,0.0,1348.77,2274.52,0.0,593.6,0.81,1.0,0.0,3.0,1.0,0.0
17748900.0,297.21,297.15,293.15,0.0,0.0,285.31,0.82,0.15,0.14,297.22,297.15,293.15,0.0,0.0,285.32,0.92,0.22,0.21,297.21,297.15,293.15,0.0,0.0,285.32,0.89,0.2,0.14,297.22,297.15,293.15,0.0,0.0,285.32,0.89,0.2,0.19,297.16,297.15,293.15,0.0,0.0,285.31,0.7,0.09,0.42,285.32,284.95,299.42,297.1,298.03,297.18,285.33,1.0,0.25,0.59,0.59,1.0,1.0,1.31,0.5,0.82,0.18,0.82,0.82,0.0,30.86,61.0,29001.01,0.0,196.81,1.0,283.13,284.91,300.1,301.76,293.15,293.15,283.15,35340.45,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,3.87,3.87,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7661.59,0.0,1325.04,2274.52,0.0,560.61,0.81,1.0,0.0,3.0,1.0,0.0
17749200.0,297.22,297.15,293.15,0.0,0.0,285.41,0.73,0.15,0.14,297.24,297.15,293.15,0.0,0.0,285.41,0.82,0.22,0.21,297.23,297.15,293.15,0.0,0.0,285.41,0.8,0.2,0.14,297.23,297.15,293.15,0.0,0.0,285.41,0.79,0.2,0.19,297.17,297.15,293.15,0.0,0.0,285.41,0.62,0.09,0.43,285.41,284.95,299.52,297.12,298.08,297.2,285.41,1.0,0.28,0.58,0.58,1.0,1.0,1.34,0.51,0.84,0.18,0.84,0.84,0.0,51.69,55.0,29431.97,0.0,255.62,1.0,283.15,284.98,300.15,301.88,293.15,293.15,283.15,33024.76,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,3.84,3.84,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7733.47,0.0,1282.61,2274.52,0.0,620.48,0.8,1.0,0.0,3.0,1.0,0.0
17749500.0,297.22,297.15,293.15,0.0,0.0,285.45,0.75,0.16,0.14,297.24,297.15,293.15,0.0,0.0,285.45,0.84,0.23,0.22,297.23,297.15,293.15,0.0,0.0,285.45,0.82,0.2,0.14,297.24,297.15,293.15,0.0,0.0,285.45,0.81,0.2,0.19,297.17,297.15,293.15,0.0,0.0,285.45,0.64,0.1,0.44,285.45,284.95,299.62,297.15,298.11,297.21,285.45,1.0,0.28,0.58,0.58,1.0,1.0,1.36,0.51,0.85,0.18,0.85,0.85,0.0,46.99,31.0,29622.62,0.0,249.85,1.0,283.15,285.02,300.15,301.89,293.15,293.15,283.15,30552.24,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,3.79,3.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7746.26,0.0,1221.02,2274.52,0.0,628.28,0.79,1.0,0.0,3.0,1.0,0.0
17749800.0,297.22,297.15,293.15,0.0,0.0,285.48,0.81,0.16,0.14,297.24,297.15,293.15,0.0,0.0,285.48,0.92,0.23,0.22,297.23,297.15,293.15,0.0,0.0,285.48,0.88,0.21,0.15,297.24,297.15,293.15,0.0,0.0,285.48,0.88,0.21,0.2,297.17,297.15,293.15,0.0,0.0,285.48,0.69,0.1,0.44,285.48,284.95,299.71,297.17,298.14,297.21,285.49,1.0,0.26,0.57,0.57,1.0,1.0,1.37,0.51,0.86,0.18,0.87,0.87,0.0,34.43,25.0,29697.38,0.0,224.5,1.0,283.15,285.05,300.17,301.91,293.15,293.15,283.15,28143.04,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,3.73,3.73,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7754.85,0.0,1154.16,2274.52,0.0,627.42,0.77,1.0,0.0,3.0,1.0,0.0
17750100.0,297.22,297.15,293.15,0.0,0.0,285.53,0.86,0.16,0.15,297.24,297.15,293.15,0.0,0.0,285.53,0.98,0.23,0.22,297.23,297.15,293.15,0.0,0.0,285.53,0.94,0.21,0.15,297.24,297.15,293.15,0.0,0.0,285.53,0.94,0.21,0.2,297.17,297.15,293.15,0.0,0.0,285.53,0.73,0.1,0.44,285.53,284.95,299.8,297.19,298.17,297.21,285.54,1.0,0.26,0.57,0.57,1.0,1.0,1.38,0.51,0.87,0.18,0.89,0.89,0.0,28.52,25.0,29766.14,0.0,215.39,1.0,283.15,285.1,300.19,301.94,293.15,293.15,283.15,25437.71,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,3.64,3.64,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7762.04,0.0,1060.15,2274.52,0.0,628.43,0.75,1.0,0.0,3.0,1.0,0.0
17750400.0,297.22,297.15,293.15,0.0,0.0,285.57,0.84,0.16,0.15,297.24,297.15,293.15,0.0,0.0,285.57,0.95,0.24,0.22,297.23,297.15,293.15,0.0,0.0,285.57,0.92,0.21,0.15,297.24,297.15,293.15,0.0,0.0,285.57,0.91,0.21,0.2,297.17,297.15,293.15,0.0,0.0,285.57,0.71,0.1,0.44,285.57,284.95,299.89,297.21,298.2,297.21,285.57,1.0,0.26,0.56,0.56,1.0,1.0,1.39,0.51,0.88,0.18,0.91,0.91,0.0,31.72,46.0,30001.71,0.0,228.8,1.0,283.15,285.13,300.21,301.97,293.15,293.15,283.15,24028.89,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,3.63,3.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7782.62,0.0,1038.45,2274.52,0.0,632.71,0.75,1.0,0.0,3.0,1.0,0.0
17750700.0,297.22,297.15,293.15,0.0,0.0,285.53,0.74,0.17,0.15,297.24,297.15,293.15,0.0,0.0,285.52,0.83,0.24,0.23,297.23,297.15,293.15,0.0,0.0,285.52,0.8,0.21,0.15,297.23,297.15,293.15,0.0,0.0,285.52,0.8,0.21,0.2,297.16,297.15,293.15,0.0,0.0,285.53,0.62,0.1,0.45,285.52,284.95,299.97,297.23,298.22,297.21,285.52,1.0,0.29,0.56,0.56,1.0,1.0,1.41,0.51,0.9,0.17,0.93,0.93,0.0,54.94,70.0,30561.97,0.0,291.78,1.0,283.15,285.06,300.24,302.03,293.15,293.15,283.15,25630.03,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,3.82,3.82,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7825.07,0.0,1208.85,2274.52,0.0,650.33,0.79,1.0,0.0,3.0,1.0,0.0
17751000.0,297.21,297.15,293.15,0.0,0.0,285.45,0.74,0.17,0.15,297.23,297.15,293.15,0.0,0.0,285.45,0.84,0.24,0.23,297.22,297.15,293.15,0.0,0.0,285.45,0.81,0.22,0.15,297.23,297.15,293.15,0.0,0.0,285.45,0.81,0.22,0.21,297.16,297.15,293.15,0.0,0.0,285.45,0.62,0.1,0.44,285.45,284.95,300.04,297.24,298.23,297.2,285.45,1.0,0.29,0.55,0.55,1.0,1.0,1.42,0.51,0.91,0.17,0.95,0.95,0.0,53.85,46.0,30861.09,0.0,291.34,1.0,283.15,284.97,300.25,302.06,293.15,293.15,283.15,27904.6,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.05,4.05,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7846.42,0.0,1434.68,2274.52,0.0,665.06,0.83,1.0,0.0,3.0,1.0,0.0
17751300.0,297.2,297.15,293.15,0.0,0.0,285.37,0.8,0.17,0.15,297.22,297.15,293.15,0.0,0.0,285.37,0.91,0.24,0.23,297.21,297.15,293.15,0.0,0.0,285.37,0.87,0.22,0.15,297.22,297.15,293.15,0.0,0.0,285.37,0.87,0.22,0.21,297.15,297.15,293.15,0.0,0.0,285.38,0.67,0.1,0.44,285.37,284.95,300.1,297.26,298.24,297.2,285.37,1.0,0.27,0.54,0.54,1.0,1.0,1.42,0.51,0.91,0.17,0.96,0.96,0.0,38.92,25.0,31070.06,0.0,255.39,1.0,283.15,284.87,300.26,302.08,293.15,293.15,283.15,30768.91,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.31,4.31,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7861.96,0.0,1718.21,2274.52,0.0,672.03,0.89,1.0,0.0,3.0,1.0,0.0
17751600.0,297.2,297.15,293.15,0.0,0.0,285.31,0.86,0.17,0.15,297.22,297.15,293.15,0.0,0.0,285.31,0.97,0.24,0.23,297.21,297.15,293.15,0.0,0.0,285.31,0.94,0.22,0.15,297.22,297.15,293.15,0.0,0.0,285.31,0.94,0.22,0.21,297.15,297.15,293.15,0.0,0.0,285.31,0.72,0.1,0.44,285.31,284.95,300.15,297.27,298.25,297.19,285.31,1.0,0.27,0.54,0.54,1.0,1.0,1.42,0.5,0.92,0.16,0.98,0.98,0.0,30.94,25.0,31268.08,0.0,237.32,1.0,283.15,284.8,300.27,302.1,293.15,293.15,283.15,33433.2,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.54,4.54,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7875.98,0.0,1998.45,2274.52,0.0,678.35,0.93,1.0,0.0,3.0,1.0,0.0
17751900.0,297.18,297.15,293.15,0.0,0.0,284.8,0.82,0.17,0.15,297.2,297.15,293.15,0.0,0.0,284.79,0.93,0.24,0.23,297.19,297.15,293.15,0.0,0.0,284.79,0.89,0.22,0.15,297.2,297.15,293.15,0.0,0.0,284.79,0.89,0.22,0.21,297.14,297.15,293.15,0.0,0.0,284.81,0.68,0.1,0.44,284.79,284.95,300.18,297.27,298.24,297.17,284.76,1.0,0.27,0.54,0.54,1.0,1.0,1.42,0.5,0.92,0.16,0.97,0.97,0.0,36.38,61.0,33296.32,0.0,250.32,1.0,282.5,284.22,300.34,302.37,293.15,293.15,282.45,35369.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.67,4.67,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8016.55,0.0,2174.45,2274.52,0.0,797.56,0.96,1.0,0.0,3.0,1.0,0.0
17752200.0,297.14,297.15,293.15,0.0,0.0,284.18,0.73,0.16,0.15,297.16,297.15,293.15,0.0,0.0,284.18,0.83,0.24,0.23,297.15,297.15,293.15,0.0,0.0,284.18,0.8,0.22,0.15,297.16,297.15,293.15,0.0,0.0,284.18,0.8,0.22,0.21,297.12,297.15,293.15,0.0,0.0,284.18,0.61,0.09,0.43,284.18,284.95,300.21,297.28,298.21,297.13,284.17,1.0,0.3,0.53,0.53,1.0,1.0,1.4,0.49,0.91,0.15,0.95,0.95,0.0,57.43,55.0,34529.19,0.0,294.21,1.0,281.86,283.63,300.29,302.32,293.15,293.15,281.55,36475.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.65,4.65,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8373.29,0.0,2163.64,2274.52,0.0,863.02,0.96,1.0,0.0,3.0,1.0,0.0
17752500.0,297.11,297.15,293.15,0.0,0.0,283.5,0.74,0.16,0.15,297.12,297.15,293.15,0.0,0.0,283.49,0.84,0.24,0.23,297.11,297.15,293.15,0.0,0.0,283.5,0.81,0.21,0.15,297.13,297.15,293.15,0.0,0.0,283.5,0.81,0.21,0.2,297.1,297.15,293.15,0.0,0.0,283.52,0.61,0.09,0.42,283.5,284.95,300.22,297.28,298.19,297.1,283.47,1.0,0.28,0.53,0.53,1.0,1.0,1.37,0.47,0.9,0.14,0.9,0.9,0.0,51.84,31.0,35934.4,0.0,266.88,1.0,281.0,282.92,300.31,302.47,293.15,293.15,280.95,37602.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.51,4.51,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8005.27,0.0,2008.78,2274.52,0.0,923.37,0.93,1.0,0.0,3.0,1.0,0.0
17752800.0,297.12,297.15,293.15,0.0,0.0,283.89,0.79,0.16,0.14,297.12,297.15,293.15,0.0,0.0,283.89,0.9,0.24,0.22,297.11,297.15,293.15,0.0,0.0,283.89,0.86,0.21,0.15,297.13,297.15,293.15,0.0,0.0,283.89,0.87,0.21,0.2,297.1,297.15,293.15,0.0,0.0,283.89,0.65,0.09,0.4,283.89,284.95,300.22,297.28,298.18,297.1,283.9,1.0,0.27,0.53,0.53,1.0,1.0,1.35,0.46,0.89,0.14,0.86,0.86,0.0,38.01,25.0,33505.06,0.0,226.45,1.0,281.54,283.4,300.21,302.08,293.15,293.15,281.55,37833.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7766.12,0.0,1764.42,2274.52,0.0,712.52,0.89,1.0,0.0,3.0,1.0,0.0
17753100.0,297.16,297.15,293.15,0.0,0.0,284.61,0.85,0.16,0.15,297.16,297.15,293.15,0.0,0.0,284.61,0.97,0.24,0.23,297.16,297.15,293.15,0.0,0.0,284.61,0.93,0.21,0.15,297.17,297.15,293.15,0.0,0.0,284.61,0.93,0.22,0.2,297.13,297.15,293.15,0.0,0.0,284.59,0.7,0.09,0.41,284.61,284.95,300.22,297.28,298.19,297.13,284.64,1.0,0.26,0.52,0.52,1.0,1.0,1.36,0.47,0.9,0.14,0.85,0.85,0.0,29.96,25.0,31167.13,0.0,213.27,1.0,282.39,284.16,300.24,301.95,293.15,293.15,282.45,36979.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.15,4.15,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7652.54,0.0,1605.69,2274.52,0.0,618.04,0.86,1.0,0.0,3.0,1.0,0.0
17753400.0,297.19,297.15,293.15,0.0,0.0,285.24,0.86,0.17,0.15,297.21,297.15,293.15,0.0,0.0,285.25,0.98,0.25,0.23,297.2,297.15,293.15,0.0,0.0,285.24,0.94,0.22,0.15,297.21,297.15,293.15,0.0,0.0,285.24,0.95,0.22,0.21,297.15,297.15,293.15,0.0,0.0,285.24,0.71,0.09,0.41,285.24,284.95,300.21,297.28,298.21,297.17,285.25,1.0,0.26,0.52,0.52,1.0,1.0,1.39,0.47,0.92,0.14,0.86,0.86,0.0,30.07,43.0,29900.73,0.0,224.66,1.0,283.04,284.76,300.27,301.97,293.15,293.15,283.05,35832.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.13,4.13,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7749.97,0.0,1575.09,2274.52,0.0,575.43,0.86,1.0,0.0,3.0,1.0,0.0
17753700.0,297.21,297.15,293.15,0.0,0.0,285.4,0.76,0.17,0.16,297.23,297.15,293.15,0.0,0.0,285.4,0.86,0.25,0.24,297.22,297.15,293.15,0.0,0.0,285.4,0.83,0.22,0.16,297.22,297.15,293.15,0.0,0.0,285.4,0.83,0.23,0.21,297.16,297.15,293.15,0.0,0.0,285.4,0.62,0.09,0.43,285.4,284.95,300.2,297.28,298.22,297.19,285.4,1.0,0.29,0.52,0.52,1.0,1.0,1.43,0.48,0.94,0.14,0.87,0.87,0.0,51.64,67.0,30061.04,0.0,289.82,1.0,283.15,284.9,300.31,302.07,293.15,293.15,283.15,33688.04,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.09,4.09,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7800.26,0.0,1520.87,2274.52,0.0,628.74,0.85,1.0,0.0,3.0,1.0,0.0
17754000.0,297.21,297.15,293.15,0.0,0.0,285.43,0.76,0.17,0.16,297.23,297.15,293.15,0.0,0.0,285.43,0.86,0.25,0.24,297.22,297.15,293.15,0.0,0.0,285.43,0.83,0.22,0.16,297.23,297.15,293.15,0.0,0.0,285.43,0.84,0.23,0.22,297.16,297.15,293.15,0.0,0.0,285.43,0.63,0.09,0.43,285.43,284.95,300.19,297.27,298.2,297.2,285.43,1.0,0.29,0.51,0.51,1.0,1.0,1.44,0.48,0.96,0.14,0.89,0.89,0.0,50.36,43.0,30129.14,0.0,291.81,1.0,283.15,284.93,300.28,302.05,293.15,293.15,283.15,31394.35,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.04,4.04,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7800.35,0.0,1445.59,2274.52,0.0,641.56,0.84,1.0,0.0,3.0,1.0,0.0
17754300.0,297.21,297.15,293.15,0.0,0.0,285.45,0.83,0.17,0.16,297.23,297.15,293.15,0.0,0.0,285.45,0.95,0.25,0.24,297.22,297.15,293.15,0.0,0.0,285.45,0.9,0.23,0.16,297.23,297.15,293.15,0.0,0.0,285.45,0.91,0.23,0.22,297.16,297.15,293.15,0.0,0.0,285.45,0.68,0.09,0.43,285.45,284.95,300.17,297.27,298.19,297.2,285.45,1.0,0.28,0.51,0.51,1.0,1.0,1.44,0.48,0.96,0.13,0.91,0.91,0.0,36.54,25.0,30130.3,0.0,260.52,1.0,283.15,284.96,300.27,302.04,293.15,293.15,283.15,29463.5,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,3.99,3.99,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7800.65,0.0,1386.46,2274.52,0.0,639.33,0.82,1.0,0.0,3.0,1.0,0.0
17754600.0,297.2,297.15,293.15,0.0,0.0,285.41,0.88,0.18,0.16,297.23,297.15,293.15,0.0,0.0,285.41,1.0,0.26,0.24,297.21,297.15,293.15,0.0,0.0,285.41,0.96,0.23,0.16,297.22,297.15,293.15,0.0,0.0,285.41,0.97,0.23,0.22,297.16,297.15,293.15,0.0,0.0,285.41,0.72,0.09,0.43,285.41,284.95,300.16,297.27,298.18,297.19,285.41,1.0,0.27,0.5,0.5,1.0,1.0,1.45,0.48,0.97,0.13,0.92,0.92,0.0,30.4,46.0,30452.7,0.0,248.43,1.0,283.15,284.91,300.27,302.06,293.15,293.15,283.15,30776.22,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.15,4.15,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7823.81,0.0,1550.14,2274.52,0.0,647.26,0.86,1.0,0.0,3.0,1.0,0.0
17754900.0,297.19,297.15,293.15,0.0,0.0,285.36,0.78,0.18,0.16,297.22,297.15,293.15,0.0,0.0,285.36,0.89,0.26,0.25,297.21,297.15,293.15,0.0,0.0,285.36,0.85,0.23,0.16,297.22,297.15,293.15,0.0,0.0,285.36,0.86,0.23,0.22,297.16,297.15,293.15,0.0,0.0,285.36,0.64,0.09,0.43,285.36,284.95,300.15,297.27,298.16,297.19,285.36,1.0,0.29,0.5,0.5,1.0,1.0,1.46,0.48,0.98,0.13,0.94,0.94,0.0,47.49,82.0,30776.12,0.0,296.1,1.0,283.15,284.84,300.27,302.08,293.15,293.15,283.15,33118.21,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7844.42,0.0,1796.93,2274.52,0.0,659.77,0.9,1.0,0.0,3.0,1.0,0.0
17755200.0,297.17,297.15,293.15,0.0,0.0,285.0,0.75,0.18,0.16,297.2,297.15,293.15,0.0,0.0,285.0,0.84,0.26,0.25,297.19,297.15,293.15,0.0,0.0,285.0,0.81,0.23,0.16,297.2,297.15,293.15,0.0,0.0,285.0,0.82,0.23,0.22,297.15,297.15,293.15,0.0,0.0,285.01,0.61,0.09,0.43,285.0,284.95,300.15,297.27,298.14,297.17,284.99,1.0,0.3,0.49,0.49,1.0,1.0,1.46,0.48,0.99,0.13,0.94,0.94,0.0,58.71,58.0,32039.39,0.0,324.83,1.0,282.76,284.46,300.31,302.22,293.15,293.15,282.75,35104.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.52,4.52,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7888.44,0.0,1989.08,2274.52,0.0,745.24,0.93,1.0,0.0,3.0,1.0,0.0
17755500.0,297.13,297.15,293.15,0.0,0.0,284.29,0.77,0.17,0.16,297.15,297.15,293.15,0.0,0.0,284.29,0.88,0.25,0.24,297.14,297.15,293.15,0.0,0.0,284.29,0.84,0.22,0.16,297.15,297.15,293.15,0.0,0.0,284.29,0.85,0.23,0.22,297.12,297.15,293.15,0.0,0.0,284.31,0.63,0.09,0.41,284.29,284.95,300.15,297.26,298.1,297.13,284.26,1.0,0.29,0.49,0.49,1.0,1.0,1.43,0.46,0.97,0.12,0.92,0.92,0.0,47.52,25.0,33823.44,0.0,281.59,1.0,281.9,283.71,300.3,302.36,293.15,293.15,281.85,36369.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.52,4.52,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7966.44,0.0,2000.73,2274.52,0.0,841.27,0.93,1.0,0.0,3.0,1.0,0.0
17755800.0,297.1,297.15,293.15,0.0,0.0,283.68,0.82,0.17,0.15,297.11,297.15,293.15,0.0,0.0,283.68,0.93,0.25,0.24,297.1,297.15,293.15,0.0,0.0,283.68,0.89,0.22,0.16,297.12,297.15,293.15,0.0,0.0,283.68,0.9,0.23,0.22,297.1,297.15,293.15,0.0,0.0,283.68,0.66,0.09,0.4,283.68,284.95,300.14,297.26,298.07,297.1,283.67,1.0,0.27,0.49,0.49,1.0,1.0,1.39,0.44,0.95,0.11,0.88,0.88,0.0,36.74,25.0,34386.91,0.0,240.25,1.0,281.26,283.14,300.25,302.28,293.15,293.15,281.25,37600.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7830.52,0.0,1857.57,2274.52,0.0,866.47,0.91,1.0,0.0,3.0,1.0,0.0
17756100.0,297.12,297.15,293.15,0.0,0.0,284.32,0.85,0.17,0.15,297.12,297.15,293.15,0.0,0.0,284.32,0.98,0.25,0.24,297.12,297.15,293.15,0.0,0.0,284.32,0.94,0.22,0.15,297.13,297.15,293.15,0.0,0.0,284.32,0.95,0.23,0.21,297.11,297.15,293.15,0.0,0.0,284.3,0.69,0.09,0.39,284.32,284.95,300.13,297.24,298.07,297.11,284.35,1.0,0.26,0.49,0.49,1.0,1.0,1.38,0.44,0.94,0.11,0.86,0.86,0.0,30.76,25.0,31458.21,0.0,221.46,1.0,282.1,283.86,300.16,301.88,293.15,293.15,282.15,37321.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.21,4.21,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7617.31,0.0,1671.17,2274.52,0.0,638.59,0.88,1.0,0.0,3.0,1.0,0.0
17756400.0,297.16,297.15,293.15,0.0,0.0,284.95,0.85,0.17,0.15,297.16,297.15,293.15,0.0,0.0,284.96,0.97,0.25,0.24,297.16,297.15,293.15,0.0,0.0,284.95,0.93,0.22,0.16,297.17,297.15,293.15,0.0,0.0,284.95,0.94,0.23,0.22,297.13,297.15,293.15,0.0,0.0,284.95,0.68,0.09,0.4,284.95,284.95,300.11,297.23,298.08,297.14,284.96,1.0,0.27,0.49,0.49,1.0,1.0,1.4,0.44,0.96,0.11,0.85,0.85,0.0,32.52,46.0,29954.75,0.0,232.95,1.0,282.74,284.46,300.22,301.92,293.15,293.15,282.75,36317.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.14,4.14,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7699.87,0.0,1588.17,2274.52,0.0,582.01,0.86,1.0,0.0,3.0,1.0,0.0
17756700.0,297.18,297.15,293.15,0.0,0.0,285.35,0.75,0.17,0.16,297.2,297.15,293.15,0.0,0.0,285.35,0.86,0.26,0.25,297.19,297.15,293.15,0.0,0.0,285.35,0.82,0.23,0.16,297.2,297.15,293.15,0.0,0.0,285.35,0.83,0.23,0.22,297.15,297.15,293.15,0.0,0.0,285.34,0.6,0.09,0.41,285.35,284.95,300.1,297.22,298.1,297.17,285.35,1.0,0.3,0.48,0.48,1.0,1.0,1.43,0.45,0.98,0.11,0.87,0.87,0.0,54.55,70.0,29245.45,0.0,299.58,1.0,283.15,284.84,300.25,301.97,293.15,293.15,283.15,34634.68,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.12,4.12,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7738.06,0.0,1558.15,2274.52,0.0,590.39,0.86,1.0,0.0,3.0,1.0,0.0
17757000.0,297.19,297.15,293.15,0.0,0.0,285.37,0.76,0.18,0.16,297.21,297.15,293.15,0.0,0.0,285.37,0.86,0.26,0.25,297.2,297.15,293.15,0.0,0.0,285.37,0.83,0.23,0.16,297.2,297.15,293.15,0.0,0.0,285.37,0.84,0.24,0.22,297.15,297.15,293.15,0.0,0.0,285.37,0.61,0.09,0.41,285.37,284.95,300.09,297.21,298.09,297.18,285.37,1.0,0.3,0.48,0.48,1.0,1.0,1.44,0.45,0.99,0.1,0.88,0.88,0.0,53.39,34.0,29213.95,0.0,301.44,1.0,283.15,284.87,300.21,301.95,293.15,293.15,283.15,32270.62,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.06,4.06,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7730.56,0.0,1473.54,2274.52,0.0,620.43,0.84,1.0,0.0,3.0,1.0,0.0
17757300.0,297.19,297.15,293.15,0.0,0.0,285.4,0.82,0.18,0.16,297.21,297.15,293.15,0.0,0.0,285.4,0.94,0.26,0.25,297.2,297.15,293.15,0.0,0.0,285.4,0.9,0.23,0.16,297.2,297.15,293.15,0.0,0.0,285.4,0.91,0.24,0.23,297.15,297.15,293.15,0.0,0.0,285.4,0.66,0.09,0.41,285.4,284.95,300.08,297.2,298.08,297.18,285.4,1.0,0.28,0.48,0.48,1.0,1.0,1.44,0.45,1.0,0.1,0.9,0.9,0.0,38.49,25.0,29168.36,0.0,265.97,1.0,283.15,284.9,300.2,301.92,293.15,293.15,283.15,29787.48,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,3.97,3.97,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7725.22,0.0,1373.07,2274.52,0.0,614.88,0.82,1.0,0.0,3.0,1.0,0.0
17757600.0,297.19,297.15,293.15,0.0,0.0,285.39,0.87,0.18,0.16,297.21,297.15,293.15,0.0,0.0,285.39,1.0,0.26,0.25,297.2,297.15,293.15,0.0,0.0,285.39,0.96,0.23,0.16,297.2,297.15,293.15,0.0,0.0,285.39,0.97,0.24,0.23,297.15,297.15,293.15,0.0,0.0,285.39,0.7,0.09,0.41,285.39,284.95,300.08,297.2,298.07,297.18,285.39,1.0,0.27,0.47,0.47,1.0,1.0,1.45,0.45,1.0,0.1,0.91,0.91,0.0,31.37,28.0,29327.07,0.0,250.54,1.0,283.15,284.88,300.2,301.93,293.15,293.15,283.15,29929.96,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.05,4.05,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7737.79,0.0,1447.79,2274.52,0.0,616.6,0.84,1.0,0.0,3.0,1.0,0.0
17757900.0,297.18,297.15,293.15,0.0,0.0,285.34,0.78,0.18,0.16,297.2,297.15,293.15,0.0,0.0,285.34,0.89,0.27,0.25,297.19,297.15,293.15,0.0,0.0,285.34,0.85,0.23,0.16,297.2,297.15,293.15,0.0,0.0,285.34,0.86,0.24,0.23,297.15,297.15,293.15,0.0,0.0,285.34,0.62,0.09,0.41,285.34,284.95,300.08,297.2,298.07,297.17,285.34,1.0,0.29,0.47,0.47,1.0,1.0,1.46,0.45,1.01,0.1,0.93,0.93,0.0,48.04,82.0,29698.65,0.0,296.28,1.0,283.15,284.82,300.21,301.95,293.15,293.15,283.15,32156.96,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.26,4.26,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7763.34,0.0,1674.64,2274.52,0.0,626.34,0.88,1.0,0.0,3.0,1.0,0.0
17758200.0,297.17,297.15,293.15,0.0,0.0,285.21,0.75,0.18,0.16,297.19,297.15,293.15,0.0,0.0,285.21,0.85,0.27,0.25,297.18,297.15,293.15,0.0,0.0,285.21,0.82,0.23,0.17,297.19,297.15,293.15,0.0,0.0,285.21,0.83,0.24,0.23,297.15,297.15,293.15,0.0,0.0,285.22,0.6,0.09,0.41,285.21,284.95,300.09,297.21,298.06,297.16,285.21,1.0,0.3,0.47,0.47,1.0,1.0,1.46,0.44,1.02,0.09,0.94,0.94,0.0,58.8,58.0,30196.27,0.0,324.49,1.0,283.05,284.67,300.23,302.02,293.15,293.15,283.05,34492.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7789.05,0.0,1911.81,2274.52,0.0,653.82,0.92,1.0,0.0,3.0,1.0,0.0
17758500.0,297.14,297.15,293.15,0.0,0.0,284.53,0.78,0.18,0.16,297.16,297.15,293.15,0.0,0.0,284.52,0.89,0.26,0.25,297.15,297.15,293.15,0.0,0.0,284.52,0.86,0.23,0.16,297.16,297.15,293.15,0.0,0.0,284.52,0.86,0.24,0.23,297.13,297.15,293.15,0.0,0.0,284.55,0.62,0.09,0.4,284.52,284.95,300.11,297.23,298.04,297.14,284.5,1.0,0.29,0.47,0.47,1.0,1.0,1.44,0.43,1.01,0.09,0.92,0.92,0.0,46.76,25.0,32435.69,0.0,285.56,1.0,282.2,283.94,300.28,302.27,293.15,293.15,282.15,35962.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.51,4.51,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7906.68,0.0,1982.5,2274.52,0.0,778.13,0.93,1.0,0.0,3.0,1.0,0.0
17758800.0,297.11,297.15,293.15,0.0,0.0,283.91,0.83,0.17,0.16,297.12,297.15,293.15,0.0,0.0,283.91,0.95,0.26,0.25,297.11,297.15,293.15,0.0,0.0,283.91,0.91,0.23,0.16,297.12,297.15,293.15,0.0,0.0,283.91,0.92,0.23,0.22,297.12,297.15,293.15,0.0,0.0,283.92,0.66,0.09,0.39,283.91,284.95,300.15,297.27,298.03,297.12,283.91,1.0,0.27,0.47,0.47,1.0,1.0,1.41,0.42,0.99,0.08,0.89,0.89,0.0,36.12,25.0,33309.32,0.0,246.18,1.0,281.56,283.36,300.27,302.24,293.15,293.15,281.55,37164.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7794.77,0.0,1891.83,2274.52,0.0,811.41,0.91,1.0,0.0,3.0,1.0,0.0
17759100.0,297.14,297.15,293.15,0.0,0.0,284.57,0.87,0.17,0.16,297.14,297.15,293.15,0.0,0.0,284.58,0.99,0.26,0.25,297.14,297.15,293.15,0.0,0.0,284.58,0.96,0.23,0.16,297.15,297.15,293.15,0.0,0.0,284.58,0.97,0.24,0.22,297.14,297.15,293.15,0.0,0.0,284.55,0.69,0.09,0.39,284.58,284.95,300.2,297.3,298.06,297.14,284.61,1.0,0.27,0.46,0.46,1.0,1.0,1.42,0.42,1.0,0.08,0.88,0.88,0.0,30.93,43.0,30929.3,0.0,237.51,1.0,282.4,284.09,300.22,301.91,293.15,293.15,282.45,36839.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7637.77,0.0,1759.3,2274.52,0.0,602.48,0.89,1.0,0.0,3.0,1.0,0.0
17759400.0,297.18,297.15,293.15,0.0,0.0,285.21,0.78,0.18,0.16,297.19,297.15,293.15,0.0,0.0,285.22,0.88,0.27,0.25,297.19,297.15,293.15,0.0,0.0,285.22,0.85,0.23,0.16,297.19,297.15,293.15,0.0,0.0,285.22,0.86,0.24,0.23,297.16,297.15,293.15,0.0,0.0,285.21,0.62,0.09,0.41,285.22,284.95,300.26,297.33,298.09,297.17,285.22,1.0,0.29,0.46,0.46,1.0,1.0,1.46,0.43,1.02,0.09,0.88,0.88,0.0,49.72,79.0,29798.27,0.0,298.87,1.0,283.04,284.7,300.32,302.02,293.15,293.15,283.05,35880.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7753.15,0.0,1728.0,2274.52,0.0,561.91,0.89,1.0,0.0,3.0,1.0,0.0
17759700.0,297.2,297.15,293.15,0.0,0.0,285.36,0.75,0.18,0.16,297.21,297.15,293.15,0.0,0.0,285.36,0.85,0.27,0.26,297.21,297.15,293.15,0.0,0.0,285.36,0.82,0.24,0.17,297.21,297.15,293.15,0.0,0.0,285.36,0.82,0.25,0.23,297.17,297.15,293.15,0.0,0.0,285.36,0.59,0.09,0.42,285.36,284.95,300.33,297.35,298.12,297.19,285.37,1.0,0.31,0.46,0.46,1.0,1.0,1.48,0.44,1.05,0.09,0.9,0.9,0.0,61.14,58.0,29865.21,0.0,340.58,1.0,283.15,284.84,300.38,302.13,293.15,293.15,283.15,33813.88,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.23,4.23,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7798.67,0.0,1658.06,2274.52,0.0,615.32,0.87,1.0,0.0,3.0,1.0,0.0
17760000.0,297.2,297.15,293.15,0.0,0.0,285.38,0.79,0.18,0.17,297.21,297.15,293.15,0.0,0.0,285.38,0.9,0.27,0.26,297.21,297.15,293.15,0.0,0.0,285.38,0.86,0.24,0.17,297.21,297.15,293.15,0.0,0.0,285.38,0.87,0.25,0.24,297.17,297.15,293.15,0.0,0.0,285.38,0.63,0.09,0.42,285.38,284.95,300.41,297.36,298.14,297.19,285.38,1.0,0.3,0.46,0.46,1.0,1.0,1.49,0.44,1.06,0.08,0.91,0.91,0.0,49.01,25.0,30055.46,0.0,313.93,1.0,283.15,284.85,300.37,302.13,293.15,293.15,283.15,32818.81,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.24,4.24,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7811.59,0.0,1657.85,2274.52,0.0,625.57,0.87,1.0,0.0,3.0,1.0,0.0
17760300.0,297.19,297.15,293.15,0.0,0.0,285.29,0.86,0.18,0.17,297.21,297.15,293.15,0.0,0.0,285.29,0.99,0.27,0.26,297.21,297.15,293.15,0.0,0.0,285.29,0.95,0.24,0.17,297.21,297.15,293.15,0.0,0.0,285.29,0.96,0.25,0.24,297.17,297.15,293.15,0.0,0.0,285.3,0.69,0.09,0.42,285.29,284.95,300.5,297.37,298.16,297.19,285.28,1.0,0.28,0.45,0.45,1.0,1.0,1.5,0.44,1.06,0.08,0.92,0.92,0.0,34.79,25.0,30519.69,0.0,279.91,1.0,283.07,284.73,300.4,302.21,293.15,293.15,283.05,34382.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7863.18,0.0,1844.33,2274.52,0.0,644.13,0.91,1.0,0.0,3.0,1.0,0.0
17760600.0,297.17,297.15,293.15,0.0,0.0,284.76,0.81,0.18,0.17,297.18,297.15,293.15,0.0,0.0,284.76,0.93,0.27,0.26,297.18,297.15,293.15,0.0,0.0,284.76,0.89,0.24,0.17,297.18,297.15,293.15,0.0,0.0,284.76,0.9,0.25,0.24,297.16,297.15,293.15,0.0,0.0,284.76,0.65,0.09,0.42,284.76,284.95,300.59,297.38,298.16,297.17,284.75,1.0,0.29,0.45,0.45,1.0,1.0,1.5,0.43,1.06,0.08,0.92,0.92,0.0,43.2,61.0,32311.06,0.0,300.71,1.0,282.46,284.19,300.42,302.35,293.15,293.15,282.45,35740.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7876.97,0.0,1938.53,2274.52,0.0,755.27,0.92,1.0,0.0,3.0,1.0,0.0
17760900.0,297.13,297.15,293.15,0.0,0.0,284.09,0.75,0.18,0.16,297.14,297.15,293.15,0.0,0.0,284.09,0.85,0.27,0.26,297.14,297.15,293.15,0.0,0.0,284.09,0.82,0.24,0.17,297.14,297.15,293.15,0.0,0.0,284.09,0.83,0.24,0.23,297.14,297.15,293.15,0.0,0.0,284.11,0.6,0.09,0.41,284.09,284.95,300.68,297.39,298.16,297.14,284.06,1.0,0.31,0.45,0.45,1.0,1.0,1.48,0.42,1.05,0.07,0.89,0.89,0.0,59.34,55.0,34408.36,0.0,332.62,1.0,281.6,283.49,300.43,302.51,293.15,293.15,281.55,36856.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7985.64,0.0,1883.93,2274.52,0.0,841.01,0.91,1.0,0.0,3.0,1.0,0.0
17761200.0,297.13,297.15,293.15,0.0,0.0,284.46,0.78,0.18,0.16,297.13,297.15,293.15,0.0,0.0,284.47,0.89,0.27,0.25,297.14,297.15,293.15,0.0,0.0,284.47,0.86,0.24,0.17,297.14,297.15,293.15,0.0,0.0,284.47,0.87,0.24,0.23,297.13,297.15,293.15,0.0,0.0,284.46,0.62,0.09,0.4,284.47,284.95,300.78,297.4,298.17,297.13,284.47,1.0,0.29,0.45,0.45,1.0,1.0,1.46,0.41,1.04,0.07,0.87,0.87,0.0,47.95,31.0,32137.69,0.0,295.64,1.0,282.14,283.93,300.32,302.13,293.15,293.15,282.15,36898.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.29,4.29,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7772.36,0.0,1752.7,2274.52,0.0,655.13,0.89,1.0,0.0,3.0,1.0,0.0
17761500.0,297.17,297.15,293.15,0.0,0.0,285.14,0.86,0.18,0.16,297.18,297.15,293.15,0.0,0.0,285.15,0.99,0.27,0.26,297.18,297.15,293.15,0.0,0.0,285.15,0.95,0.24,0.17,297.18,297.15,293.15,0.0,0.0,285.15,0.96,0.25,0.23,297.15,297.15,293.15,0.0,0.0,285.12,0.69,0.09,0.41,285.15,284.95,300.88,297.4,298.22,297.16,285.17,1.0,0.28,0.45,0.45,1.0,1.0,1.48,0.42,1.06,0.07,0.88,0.88,0.0,33.66,25.0,29728.39,0.0,267.2,1.0,283.0,284.64,300.36,302.0,293.15,293.15,283.05,36028.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.26,4.26,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7673.82,0.0,1706.24,2274.52,0.0,563.59,0.88,1.0,0.0,3.0,1.0,0.0
17761800.0,297.2,297.15,293.15,0.0,0.0,285.38,0.83,0.19,0.17,297.21,297.15,293.15,0.0,0.0,285.38,0.95,0.28,0.26,297.21,297.15,293.15,0.0,0.0,285.38,0.91,0.24,0.17,297.21,297.15,293.15,0.0,0.0,285.38,0.92,0.25,0.24,297.17,297.15,293.15,0.0,0.0,285.38,0.66,0.09,0.42,285.38,284.95,300.97,297.41,298.27,297.19,285.38,1.0,0.29,0.44,0.44,1.0,1.0,1.51,0.43,1.08,0.07,0.89,0.89,0.0,40.52,61.0,29849.32,0.0,298.57,1.0,283.15,284.83,300.45,302.2,293.15,293.15,283.15,34372.85,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.24,4.24,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7808.83,0.0,1674.84,2274.52,0.0,600.09,0.88,1.0,0.0,3.0,1.0,0.0
17762100.0,297.2,297.15,293.15,0.0,0.0,285.42,0.74,0.19,0.17,297.21,297.15,293.15,0.0,0.0,285.42,0.84,0.28,0.27,297.22,297.15,293.15,0.0,0.0,285.42,0.81,0.25,0.17,297.21,297.15,293.15,0.0,0.0,285.42,0.82,0.25,0.24,297.17,297.15,293.15,0.0,0.0,285.42,0.58,0.09,0.42,285.42,284.95,301.06,297.43,298.29,297.19,285.42,1.0,0.32,0.44,0.44,1.0,1.0,1.53,0.43,1.1,0.07,0.91,0.91,0.0,68.37,85.0,30205.4,0.0,382.47,1.0,283.15,284.87,300.44,302.21,293.15,293.15,283.15,32613.27,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.21,4.21,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7831.56,0.0,1626.15,2274.52,0.0,624.33,0.87,1.0,0.0,3.0,1.0,0.0
17762400.0,297.19,297.15,293.15,0.0,0.0,285.39,0.74,0.19,0.17,297.22,297.15,293.15,0.0,0.0,285.39,0.85,0.28,0.27,297.22,297.15,293.15,0.0,0.0,285.39,0.82,0.25,0.18,297.21,297.15,293.15,0.0,0.0,285.39,0.82,0.26,0.24,297.16,297.15,293.15,0.0,0.0,285.39,0.59,0.09,0.42,285.39,284.95,301.15,297.45,298.31,297.19,285.39,1.0,0.32,0.44,0.44,1.0,1.0,1.54,0.43,1.11,0.07,0.92,0.92,0.0,67.91,49.0,30526.32,0.0,385.45,1.0,283.15,284.82,300.46,302.24,293.15,293.15,283.05,33967.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7978.87,0.0,1805.52,2274.52,0.0,632.27,0.9,1.0,0.0,3.0,1.0,0.0
17762700.0,297.18,297.15,293.15,0.0,0.0,284.88,0.79,0.19,0.17,297.2,297.15,293.15,0.0,0.0,284.88,0.9,0.28,0.27,297.21,297.15,293.15,0.0,0.0,284.88,0.87,0.25,0.18,297.19,297.15,293.15,0.0,0.0,284.88,0.88,0.26,0.24,297.15,297.15,293.15,0.0,0.0,284.9,0.63,0.09,0.42,284.88,284.95,301.23,297.48,298.31,297.18,284.85,1.0,0.3,0.44,0.44,1.0,1.0,1.53,0.43,1.11,0.07,0.92,0.92,0.0,50.62,25.0,32564.38,0.0,337.13,1.0,282.5,284.26,300.55,302.54,293.15,293.15,282.45,35448.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7998.48,0.0,1939.91,2274.52,0.0,744.12,0.92,1.0,0.0,3.0,1.0,0.0
17763000.0,297.14,297.15,293.15,0.0,0.0,284.28,0.85,0.19,0.17,297.16,297.15,293.15,0.0,0.0,284.27,0.98,0.28,0.26,297.18,297.15,293.15,0.0,0.0,284.27,0.95,0.25,0.17,297.16,297.15,293.15,0.0,0.0,284.27,0.95,0.25,0.24,297.14,297.15,293.15,0.0,0.0,284.28,0.67,0.09,0.41,284.27,284.95,301.32,297.5,298.3,297.15,284.27,1.0,0.28,0.43,0.43,1.0,1.0,1.51,0.41,1.1,0.06,0.9,0.9,0.0,36.81,25.0,33883.86,0.0,290.63,1.0,281.86,283.68,300.51,302.51,293.15,293.15,281.85,36584.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7910.99,0.0,1918.96,2274.52,0.0,805.19,0.92,1.0,0.0,3.0,1.0,0.0
17763300.0,297.13,297.15,293.15,0.0,0.0,284.41,0.82,0.18,0.17,297.15,297.15,293.15,0.0,0.0,284.41,0.95,0.28,0.26,297.17,297.15,293.15,0.0,0.0,284.41,0.91,0.25,0.17,297.14,297.15,293.15,0.0,0.0,284.41,0.91,0.25,0.24,297.13,297.15,293.15,0.0,0.0,284.39,0.65,0.09,0.4,284.41,284.95,301.4,297.53,298.31,297.13,284.44,1.0,0.29,0.43,0.43,1.0,1.0,1.5,0.41,1.09,0.06,0.88,0.88,0.0,41.39,64.0,32630.51,0.0,296.35,1.0,282.1,283.88,300.42,302.21,293.15,293.15,282.15,36951.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7734.52,0.0,1794.15,2274.52,0.0,673.69,0.9,1.0,0.0,3.0,1.0,0.0
17763600.0,297.17,297.15,293.15,0.0,0.0,285.04,0.74,0.19,0.17,297.19,297.15,293.15,0.0,0.0,285.04,0.85,0.28,0.27,297.21,297.15,293.15,0.0,0.0,285.04,0.82,0.25,0.18,297.18,297.15,293.15,0.0,0.0,285.04,0.82,0.26,0.24,297.14,297.15,293.15,0.0,0.0,285.03,0.58,0.09,0.41,285.04,284.95,301.48,297.55,298.36,297.17,285.05,1.0,0.32,0.43,0.43,1.0,1.0,1.53,0.42,1.11,0.06,0.88,0.88,0.0,67.9,100.0,31210.85,0.0,379.01,1.0,282.74,284.48,300.54,302.3,293.15,293.15,282.75,36133.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7831.02,0.0,1736.25,2274.52,0.0,590.57,0.89,1.0,0.0,3.0,1.0,0.0
17763900.0,297.2,297.15,293.15,0.0,0.0,285.42,0.74,0.19,0.17,297.23,297.15,293.15,0.0,0.0,285.42,0.84,0.29,0.27,297.25,297.15,293.15,0.0,0.0,285.42,0.82,0.26,0.18,297.22,297.15,293.15,0.0,0.0,285.42,0.82,0.26,0.25,297.16,297.15,293.15,0.0,0.0,285.42,0.57,0.09,0.42,285.42,284.95,301.57,297.58,298.41,297.22,285.42,1.0,0.33,0.43,0.43,1.0,1.0,1.56,0.43,1.13,0.06,0.9,0.9,0.0,72.07,64.0,30419.55,0.0,406.11,1.0,283.15,284.85,300.61,302.38,293.15,293.15,283.15,34577.51,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7870.25,0.0,1716.31,2274.52,0.0,598.23,0.88,1.0,0.0,3.0,1.0,0.0
17764200.0,297.21,297.15,293.15,0.0,0.0,285.34,0.78,0.19,0.18,297.24,297.15,293.15,0.0,0.0,285.34,0.89,0.29,0.28,297.26,297.15,293.15,0.0,0.0,285.34,0.87,0.27,0.19,297.22,297.15,293.15,0.0,0.0,285.34,0.86,0.26,0.25,297.16,297.15,293.15,0.0,0.0,285.34,0.61,0.09,0.42,285.34,284.95,301.65,297.6,298.43,297.23,285.34,1.0,0.31,0.43,0.43,1.0,1.0,1.57,0.42,1.15,0.06,0.91,0.91,0.0,56.32,40.0,31055.04,0.0,370.7,1.0,283.05,284.75,300.63,302.46,293.15,293.15,283.05,34997.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7906.7,0.0,1827.03,2274.52,0.0,648.4,0.9,1.0,0.0,3.0,1.0,0.0
17764500.0,297.18,297.15,293.15,0.0,0.0,284.68,0.86,0.19,0.17,297.21,297.15,293.15,0.0,0.0,284.68,0.99,0.29,0.28,297.24,297.15,293.15,0.0,0.0,284.68,0.96,0.27,0.19,297.2,297.15,293.15,0.0,0.0,284.68,0.96,0.26,0.25,297.15,297.15,293.15,0.0,0.0,284.7,0.67,0.09,0.41,284.68,284.95,301.73,297.63,298.42,297.2,284.65,1.0,0.29,0.43,0.43,1.0,1.0,1.56,0.42,1.14,0.06,0.91,0.91,0.0,38.88,25.0,33659.24,0.0,319.74,1.0,282.2,284.05,300.68,302.73,293.15,293.15,282.15,35979.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8050.69,0.0,1876.95,2274.52,0.0,777.94,0.91,1.0,0.0,3.0,1.0,0.0
17764800.0,297.15,297.15,293.15,0.0,0.0,284.56,0.82,0.19,0.17,297.18,297.15,293.15,0.0,0.0,284.56,0.94,0.29,0.27,297.21,297.15,293.15,0.0,0.0,284.56,0.91,0.27,0.19,297.17,297.15,293.15,0.0,0.0,284.56,0.91,0.26,0.25,297.14,297.15,293.15,0.0,0.0,284.55,0.64,0.09,0.41,284.56,284.95,301.82,297.65,298.41,297.16,284.56,1.0,0.3,0.42,0.42,1.0,1.0,1.55,0.41,1.14,0.05,0.89,0.89,0.0,45.59,61.0,33389.46,0.0,331.56,1.0,282.14,283.97,300.57,302.47,293.15,293.15,282.15,36555.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7895.28,0.0,1816.74,2274.52,0.0,710.43,0.9,1.0,0.0,3.0,1.0,0.0
17765100.0,297.18,297.15,293.15,0.0,0.0,285.24,0.74,0.19,0.18,297.21,297.15,293.15,0.0,0.0,285.24,0.85,0.29,0.28,297.25,297.15,293.15,0.0,0.0,285.24,0.83,0.27,0.19,297.19,297.15,293.15,0.0,0.0,285.24,0.83,0.27,0.25,297.15,297.15,293.15,0.0,0.0,285.22,0.58,0.09,0.41,285.24,284.95,301.9,297.67,298.46,297.2,285.27,1.0,0.33,0.42,0.42,1.0,1.0,1.58,0.42,1.16,0.06,0.9,0.9,0.0,70.53,85.0,31077.17,0.0,411.34,1.0,283.0,284.69,300.62,302.33,293.15,293.15,283.05,35849.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7802.4,0.0,1797.05,2274.52,0.0,582.72,0.9,1.0,0.0,3.0,1.0,0.0
