time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765400.0,297.2,297.15,293.15,0.0,0.0,285.37,0.76,0.2,0.18,297.23,297.15,293.15,0.0,0.0,285.37,0.87,0.3,0.28,297.27,297.15,293.15,0.0,0.0,285.37,0.85,0.28,0.19,297.22,297.15,293.15,0.0,0.0,285.37,0.84,0.27,0.26,297.16,297.15,293.15,0.0,0.0,285.37,0.59,0.09,0.42,285.37,284.95,301.98,297.7,298.5,297.23,285.37,1.0,0.33,0.42,0.42,1.0,1.0,1.6,0.42,1.18,0.06,0.91,0.91,0.0,67.77,49.0,31490.96,0.0,417.46,1.0,283.05,284.77,300.75,302.6,293.15,293.15,282.75,35297.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8340.4,0.0,1847.7,2274.52,0.0,641.36,0.91,1.0,0.0,3.0,1.0,0.0
17765700.0,297.18,297.15,293.15,0.0,0.0,284.72,0.81,0.2,0.18,297.21,297.15,293.15,0.0,0.0,284.71,0.93,0.3,0.28,297.24,297.15,293.15,0.0,0.0,284.71,0.91,0.28,0.2,297.19,297.15,293.15,0.0,0.0,284.71,0.9,0.27,0.26,297.15,297.15,293.15,0.0,0.0,284.73,0.63,0.09,0.41,284.71,284.95,302.07,297.72,298.48,297.2,284.69,1.0,0.31,0.42,0.42,1.0,1.0,1.59,0.42,1.17,0.05,0.91,0.91,0.0,50.5,25.0,34140.14,0.0,366.18,1.0,282.2,284.07,300.78,302.85,293.15,293.15,282.15,36020.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8098.57,0.0,1883.87,2274.52,0.0,787.95,0.91,1.0,0.0,3.0,1.0,0.0
17766000.0,297.15,297.15,293.15,0.0,0.0,284.58,0.85,0.19,0.18,297.17,297.15,293.15,0.0,0.0,284.59,0.98,0.3,0.28,297.22,297.15,293.15,0.0,0.0,284.59,0.96,0.28,0.19,297.17,297.15,293.15,0.0,0.0,284.59,0.95,0.27,0.25,297.14,297.15,293.15,0.0,0.0,284.58,0.66,0.09,0.41,284.59,284.95,302.15,297.74,298.47,297.16,284.59,1.0,0.3,0.42,0.42,1.0,1.0,1.57,0.41,1.16,0.05,0.89,0.89,0.0,41.31,43.0,33765.82,0.0,331.97,1.0,282.14,283.99,300.67,302.58,293.15,293.15,282.15,36527.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7934.23,0.0,1824.87,2274.52,0.0,716.71,0.9,1.0,0.0,3.0,1.0,0.0
17766300.0,297.18,297.15,293.15,0.0,0.0,285.26,0.77,0.2,0.18,297.2,297.15,293.15,0.0,0.0,285.27,0.89,0.3,0.28,297.25,297.15,293.15,0.0,0.0,285.27,0.87,0.28,0.2,297.19,297.15,293.15,0.0,0.0,285.27,0.86,0.27,0.26,297.15,297.15,293.15,0.0,0.0,285.24,0.6,0.09,0.41,285.27,284.95,302.24,297.77,298.52,297.2,285.29,1.0,0.32,0.42,0.42,1.0,1.0,1.6,0.42,1.18,0.05,0.9,0.9,0.0,61.13,97.0,31419.96,0.0,398.22,1.0,283.0,284.7,300.72,302.44,293.15,293.15,283.05,35817.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7838.86,0.0,1809.18,2274.52,0.0,585.49,0.9,1.0,0.0,3.0,1.0,0.0
17766600.0,297.18,297.15,293.15,0.0,0.0,284.92,0.73,0.2,0.18,297.2,297.15,293.15,0.0,0.0,284.92,0.84,0.3,0.29,297.24,297.15,293.15,0.0,0.0,284.92,0.83,0.29,0.2,297.19,297.15,293.15,0.0,0.0,284.92,0.81,0.27,0.26,297.15,297.15,293.15,0.0,0.0,284.92,0.56,0.09,0.42,284.92,284.95,302.34,297.81,298.54,297.2,284.91,1.0,0.35,0.41,0.41,1.0,1.0,1.62,0.42,1.2,0.05,0.9,0.9,0.0,80.88,88.0,33631.7,0.0,463.61,1.0,282.46,284.3,300.87,302.87,293.15,293.15,282.45,35926.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8033.26,0.0,1841.63,2274.52,0.0,744.31,0.91,1.0,0.0,3.0,1.0,0.0
17766900.0,297.16,297.15,293.15,0.0,0.0,285.03,0.75,0.2,0.18,297.18,297.15,293.15,0.0,0.0,285.04,0.86,0.3,0.29,297.23,297.15,293.15,0.0,0.0,285.03,0.85,0.29,0.2,297.18,297.15,293.15,0.0,0.0,285.03,0.83,0.27,0.26,297.14,297.15,293.15,0.0,0.0,285.01,0.57,0.09,0.41,285.03,284.95,302.45,297.85,298.54,297.18,285.06,1.0,0.33,0.41,0.41,1.0,1.0,1.61,0.41,1.19,0.04,0.9,0.9,0.0,71.68,52.0,32511.57,0.0,431.35,1.0,282.7,284.46,300.74,302.53,293.15,293.15,282.75,36017.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7867.52,0.0,1824.88,2274.52,0.0,646.44,0.9,1.0,0.0,3.0,1.0,0.0
17767200.0,297.18,297.15,293.15,0.0,0.0,285.16,0.82,0.2,0.18,297.2,297.15,293.15,0.0,0.0,285.16,0.95,0.3,0.29,297.25,297.15,293.15,0.0,0.0,285.16,0.94,0.29,0.21,297.2,297.15,293.15,0.0,0.0,285.16,0.91,0.27,0.26,297.15,297.15,293.15,0.0,0.0,285.16,0.63,0.09,0.41,285.16,284.95,302.56,297.9,298.58,297.2,285.15,1.0,0.31,0.41,0.41,1.0,1.0,1.62,0.41,1.2,0.04,0.91,0.91,0.0,48.73,28.0,32740.36,0.0,374.93,1.0,282.76,284.54,300.97,302.89,293.15,293.15,282.75,35682.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8031.06,0.0,1863.45,2274.52,0.0,663.75,0.91,1.0,0.0,3.0,1.0,0.0
17767500.0,297.15,297.15,293.15,0.0,0.0,284.5,0.84,0.2,0.18,297.17,297.15,293.15,0.0,0.0,284.5,0.97,0.3,0.29,297.22,297.15,293.15,0.0,0.0,284.5,0.96,0.29,0.2,297.17,297.15,293.15,0.0,0.0,284.5,0.94,0.27,0.26,297.15,297.15,293.15,0.0,0.0,284.52,0.65,0.09,0.41,284.5,284.95,302.67,297.94,298.57,297.17,284.48,1.0,0.31,0.41,0.41,1.0,1.0,1.61,0.41,1.2,0.04,0.9,0.9,0.0,44.64,61.0,35363.09,0.0,358.69,1.0,281.9,283.85,300.99,303.12,293.15,293.15,281.85,36378.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8171.67,0.0,1853.76,2274.52,0.0,803.68,0.91,1.0,0.0,3.0,1.0,0.0
17767800.0,297.15,297.15,293.15,0.0,0.0,284.89,0.75,0.2,0.18,297.16,297.15,293.15,0.0,0.0,284.89,0.86,0.3,0.29,297.21,297.15,293.15,0.0,0.0,284.89,0.86,0.29,0.21,297.16,297.15,293.15,0.0,0.0,284.89,0.84,0.27,0.26,297.14,297.15,293.15,0.0,0.0,284.88,0.58,0.09,0.41,284.89,284.95,302.77,297.98,298.59,297.16,284.89,1.0,0.33,0.41,0.41,1.0,1.0,1.61,0.41,1.2,0.04,0.89,0.89,0.0,69.66,97.0,33511.52,0.0,427.68,1.0,282.44,284.28,300.92,302.8,293.15,293.15,282.45,36236.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7995.65,0.0,1798.4,2274.52,0.0,644.39,0.9,1.0,0.0,3.0,1.0,0.0
17768100.0,297.18,297.15,293.15,0.0,0.0,285.27,0.74,0.2,0.18,297.19,297.15,293.15,0.0,0.0,285.26,0.84,0.31,0.29,297.24,297.15,293.15,0.0,0.0,285.26,0.84,0.3,0.21,297.19,297.15,293.15,0.0,0.0,285.27,0.82,0.28,0.26,297.15,297.15,293.15,0.0,0.0,285.29,0.56,0.09,0.42,285.27,284.95,302.88,298.02,298.64,297.19,285.24,1.0,0.35,0.41,0.41,1.0,1.0,1.63,0.41,1.22,0.04,0.9,0.9,0.0,80.55,76.0,32953.82,0.0,471.97,1.0,282.8,284.62,301.1,303.06,293.15,293.15,282.75,35583.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8146.62,0.0,1826.79,2274.52,0.0,633.1,0.9,1.0,0.0,3.0,1.0,0.0
17768400.0,297.15,297.15,293.15,0.0,0.0,284.69,0.76,0.2,0.18,297.16,297.15,293.15,0.0,0.0,284.69,0.87,0.3,0.29,297.21,297.15,293.15,0.0,0.0,284.69,0.87,0.3,0.21,297.17,297.15,293.15,0.0,0.0,284.69,0.84,0.27,0.26,297.14,297.15,293.15,0.0,0.0,284.7,0.58,0.09,0.41,284.69,284.95,302.96,298.04,298.62,297.16,284.68,1.0,0.33,0.4,0.4,1.0,1.0,1.62,0.41,1.22,0.03,0.9,0.9,0.0,68.02,52.0,34695.7,0.0,431.12,1.0,282.16,284.06,301.07,303.13,293.15,293.15,282.15,36182.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8088.19,0.0,1837.99,2274.52,0.0,777.7,0.9,1.0,0.0,3.0,1.0,0.0
17768700.0,297.16,297.15,293.15,0.0,0.0,285.0,0.84,0.2,0.18,297.17,297.15,293.15,0.0,0.0,285.0,0.97,0.3,0.29,297.21,297.15,293.15,0.0,0.0,285.0,0.96,0.3,0.21,297.17,297.15,293.15,0.0,0.0,285.0,0.93,0.28,0.26,297.15,297.15,293.15,0.0,0.0,285.02,0.64,0.09,0.41,285.0,284.95,303.04,298.06,298.64,297.17,284.98,1.0,0.31,0.4,0.4,1.0,1.0,1.62,0.4,1.21,0.03,0.9,0.9,0.0,45.62,25.0,33608.12,0.0,366.12,1.0,282.5,284.35,301.1,303.09,293.15,293.15,282.45,35891.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8144.33,0.0,1838.81,2274.52,0.0,662.34,0.91,1.0,0.0,3.0,1.0,0.0
17769000.0,297.16,297.15,293.15,0.0,0.0,284.93,0.83,0.2,0.18,297.16,297.15,293.15,0.0,0.0,284.93,0.96,0.3,0.29,297.21,297.15,293.15,0.0,0.0,284.93,0.95,0.3,0.21,297.17,297.15,293.15,0.0,0.0,284.93,0.92,0.28,0.26,297.15,297.15,293.15,0.0,0.0,284.93,0.64,0.09,0.41,284.93,284.95,303.1,298.05,298.65,297.17,284.92,1.0,0.31,0.4,0.4,1.0,1.0,1.62,0.4,1.22,0.03,0.9,0.9,0.0,47.37,61.0,33721.55,0.0,373.83,1.0,282.46,284.3,301.1,303.09,293.15,293.15,282.45,35964.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8068.22,0.0,1849.2,2274.52,0.0,705.72,0.91,1.0,0.0,3.0,1.0,0.0
17769300.0,297.15,297.15,293.15,0.0,0.0,285.05,0.74,0.2,0.18,297.15,297.15,293.15,0.0,0.0,285.06,0.85,0.3,0.29,297.19,297.15,293.15,0.0,0.0,285.06,0.85,0.3,0.21,297.15,297.15,293.15,0.0,0.0,285.06,0.83,0.28,0.26,297.14,297.15,293.15,0.0,0.0,285.03,0.57,0.09,0.41,285.06,284.95,303.14,298.03,298.64,297.15,285.08,1.0,0.34,0.4,0.4,1.0,1.0,1.62,0.4,1.22,0.02,0.9,0.9,0.0,74.97,100.0,32763.29,0.0,450.37,1.0,282.7,284.47,300.94,302.75,293.15,293.15,282.75,36000.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7911.33,0.0,1832.51,2274.52,0.0,648.59,0.9,1.0,0.0,3.0,1.0,0.0
17769600.0,297.15,297.15,293.15,0.0,0.0,285.14,0.73,0.2,0.18,297.15,297.15,293.15,0.0,0.0,285.14,0.84,0.3,0.29,297.18,297.15,293.15,0.0,0.0,285.14,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,285.14,0.82,0.28,0.26,297.14,297.15,293.15,0.0,0.0,285.13,0.56,0.09,0.41,285.14,284.95,303.15,297.99,298.64,297.15,285.14,1.0,0.35,0.4,0.4,1.0,1.0,1.63,0.4,1.23,0.02,0.9,0.9,0.0,80.35,76.0,32711.42,0.0,467.56,1.0,282.74,284.52,300.96,302.84,293.15,293.15,282.75,35816.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7996.49,0.0,1845.99,2274.52,0.0,662.03,0.91,1.0,0.0,3.0,1.0,0.0
17769900.0,297.13,297.15,293.15,0.0,0.0,284.79,0.76,0.2,0.18,297.13,297.15,293.15,0.0,0.0,284.8,0.88,0.3,0.29,297.15,297.15,293.15,0.0,0.0,284.8,0.88,0.3,0.21,297.14,297.15,293.15,0.0,0.0,284.8,0.85,0.27,0.26,297.14,297.15,293.15,0.0,0.0,284.78,0.59,0.09,0.41,284.8,284.95,303.14,297.93,298.62,297.14,284.82,1.0,0.33,0.4,0.4,1.0,1.0,1.61,0.39,1.22,0.02,0.9,0.9,0.0,64.58,40.0,33299.16,0.0,414.8,1.0,282.4,284.2,300.87,302.76,293.15,293.15,282.45,36228.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7894.92,0.0,1834.9,2274.52,0.0,730.93,0.9,1.0,0.0,3.0,1.0,0.0
17770200.0,297.16,297.15,293.15,0.0,0.0,285.35,0.85,0.2,0.18,297.15,297.15,293.15,0.0,0.0,285.35,0.98,0.3,0.29,297.17,297.15,293.15,0.0,0.0,285.35,0.98,0.3,0.21,297.16,297.15,293.15,0.0,0.0,285.35,0.95,0.28,0.26,297.15,297.15,293.15,0.0,0.0,285.34,0.65,0.09,0.4,285.35,284.95,303.1,297.86,298.62,297.15,285.35,1.0,0.3,0.4,0.4,1.0,1.0,1.61,0.39,1.22,0.02,0.91,0.91,0.0,42.14,25.0,31266.71,0.0,353.04,1.0,283.04,284.74,300.82,302.6,293.15,293.15,283.05,35613.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7927.67,0.0,1849.74,2274.52,0.0,596.09,0.91,1.0,0.0,3.0,1.0,0.0
17770500.0,297.14,297.15,293.15,0.0,0.0,284.73,0.8,0.2,0.18,297.13,297.15,293.15,0.0,0.0,284.72,0.93,0.3,0.29,297.15,297.15,293.15,0.0,0.0,284.72,0.93,0.3,0.21,297.14,297.15,293.15,0.0,0.0,284.72,0.9,0.27,0.26,297.15,297.15,293.15,0.0,0.0,284.75,0.62,0.09,0.41,284.73,284.95,303.04,297.78,298.59,297.15,284.7,1.0,0.32,0.4,0.4,1.0,1.0,1.61,0.39,1.22,0.01,0.9,0.9,0.0,52.24,79.0,34004.19,0.0,381.72,1.0,282.2,284.07,300.86,302.94,293.15,293.15,282.15,36085.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8099.3,0.0,1869.91,2274.52,0.0,789.21,0.91,1.0,0.0,3.0,1.0,0.0
17770800.0,297.11,297.15,293.15,0.0,0.0,284.59,0.73,0.19,0.18,297.1,297.15,293.15,0.0,0.0,284.59,0.83,0.3,0.28,297.1,297.15,293.15,0.0,0.0,284.59,0.83,0.29,0.21,297.11,297.15,293.15,0.0,0.0,284.59,0.81,0.27,0.26,297.13,297.15,293.15,0.0,0.0,284.59,0.55,0.09,0.4,284.59,284.95,302.96,297.7,298.55,297.13,284.6,1.0,0.34,0.4,0.4,1.0,1.0,1.59,0.39,1.21,0.01,0.89,0.89,0.0,80.87,88.0,33405.61,0.0,449.52,1.0,282.14,283.98,300.63,302.54,293.15,293.15,282.45,36540.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7528.57,0.0,1808.09,2274.52,0.0,732.31,0.9,1.0,0.0,3.0,1.0,0.0
17771100.0,297.13,297.15,293.15,0.0,0.0,285.24,0.73,0.19,0.18,297.12,297.15,293.15,0.0,0.0,285.24,0.84,0.3,0.28,297.13,297.15,293.15,0.0,0.0,285.24,0.84,0.3,0.21,297.13,297.15,293.15,0.0,0.0,285.24,0.81,0.27,0.26,297.14,297.15,293.15,0.0,0.0,285.22,0.55,0.09,0.4,285.24,284.95,302.88,297.62,298.54,297.14,285.26,1.0,0.34,0.4,0.4,1.0,1.0,1.6,0.39,1.21,0.01,0.89,0.89,0.0,78.42,64.0,30595.26,0.0,443.72,1.0,283.0,284.66,300.56,302.26,293.15,293.15,283.05,35844.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7762.58,0.0,1790.24,2274.52,0.0,595.08,0.9,1.0,0.0,3.0,1.0,0.0
17771400.0,297.15,297.15,293.15,0.0,0.0,285.34,0.78,0.2,0.18,297.14,297.15,293.15,0.0,0.0,285.34,0.89,0.3,0.28,297.15,297.15,293.15,0.0,0.0,285.34,0.89,0.3,0.21,297.15,297.15,293.15,0.0,0.0,285.34,0.87,0.27,0.26,297.15,297.15,293.15,0.0,0.0,285.34,0.6,0.09,0.4,285.34,284.95,302.77,297.53,298.52,297.15,285.34,1.0,0.32,0.4,0.4,1.0,1.0,1.6,0.39,1.22,0.01,0.91,0.91,0.0,58.81,40.0,30597.96,0.0,394.57,1.0,283.05,284.72,300.58,302.4,293.15,293.15,283.05,35326.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7868.61,0.0,1838.74,2274.52,0.0,647.44,0.91,1.0,0.0,3.0,1.0,0.0
17771700.0,297.12,297.15,293.15,0.0,0.0,284.67,0.85,0.19,0.17,297.11,297.15,293.15,0.0,0.0,284.66,0.98,0.3,0.28,297.11,297.15,293.15,0.0,0.0,284.66,0.98,0.29,0.21,297.12,297.15,293.15,0.0,0.0,284.66,0.95,0.27,0.26,297.15,297.15,293.15,0.0,0.0,284.69,0.65,0.09,0.4,284.66,284.95,302.67,297.45,298.48,297.15,284.64,1.0,0.3,0.39,0.39,1.0,1.0,1.58,0.38,1.2,0.01,0.9,0.9,0.0,40.81,28.0,32870.35,0.0,335.0,1.0,282.2,284.01,300.5,302.52,293.15,293.15,282.15,36087.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7970.17,0.0,1868.29,2274.52,0.0,795.06,0.91,1.0,0.0,3.0,1.0,0.0
17772000.0,297.12,297.15,293.15,0.0,0.0,285.01,0.81,0.19,0.17,297.1,297.15,293.15,0.0,0.0,285.01,0.93,0.29,0.28,297.1,297.15,293.15,0.0,0.0,285.01,0.93,0.29,0.2,297.11,297.15,293.15,0.0,0.0,285.01,0.9,0.27,0.25,297.14,297.15,293.15,0.0,0.0,285.01,0.62,0.09,0.4,285.01,284.95,302.56,297.36,298.45,297.14,285.02,1.0,0.31,0.39,0.39,1.0,1.0,1.57,0.38,1.19,0.01,0.9,0.9,0.0,48.24,64.0,30682.67,0.0,348.17,1.0,282.74,284.41,300.3,302.04,293.15,293.15,282.75,36013.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7762.5,0.0,1843.88,2274.52,0.0,625.76,0.91,1.0,0.0,3.0,1.0,0.0
17772300.0,297.12,297.15,293.15,0.0,0.0,285.17,0.73,0.19,0.17,297.1,297.15,293.15,0.0,0.0,285.18,0.84,0.29,0.28,297.1,297.15,293.15,0.0,0.0,285.18,0.84,0.29,0.2,297.12,297.15,293.15,0.0,0.0,285.18,0.82,0.27,0.26,297.14,297.15,293.15,0.0,0.0,285.15,0.56,0.09,0.4,285.17,284.95,302.45,297.29,298.42,297.14,285.2,1.0,0.34,0.39,0.39,1.0,1.0,1.57,0.38,1.2,0.01,0.9,0.9,0.0,75.0,88.0,29768.02,0.0,422.18,1.0,283.0,284.6,300.21,301.88,293.15,293.15,283.05,35866.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7657.8,0.0,1839.39,2274.52,0.0,615.05,0.91,1.0,0.0,3.0,1.0,0.0
17772600.0,297.11,297.15,293.15,0.0,0.0,284.79,0.73,0.19,0.17,297.1,297.15,293.15,0.0,0.0,284.79,0.84,0.29,0.28,297.09,297.15,293.15,0.0,0.0,284.79,0.84,0.29,0.2,297.11,297.15,293.15,0.0,0.0,284.79,0.82,0.27,0.25,297.14,297.15,293.15,0.0,0.0,284.79,0.56,0.09,0.4,284.79,284.95,302.34,297.21,298.39,297.14,284.78,1.0,0.33,0.39,0.39,1.0,1.0,1.57,0.37,1.19,0.01,0.9,0.9,0.0,73.26,64.0,31348.22,0.0,414.03,1.0,282.46,284.17,300.27,302.17,293.15,293.15,282.45,36085.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7791.39,0.0,1856.53,2274.52,0.0,745.76,0.91,1.0,0.0,3.0,1.0,0.0
17772900.0,297.1,297.15,293.15,0.0,0.0,284.88,0.77,0.19,0.17,297.08,297.15,293.15,0.0,0.0,284.88,0.89,0.29,0.27,297.07,297.15,293.15,0.0,0.0,284.88,0.89,0.28,0.2,297.09,297.15,293.15,0.0,0.0,284.88,0.86,0.26,0.25,297.13,297.15,293.15,0.0,0.0,284.86,0.6,0.09,0.39,284.88,284.95,302.24,297.15,298.35,297.13,284.9,1.0,0.31,0.39,0.39,1.0,1.0,1.54,0.36,1.17,0.0,0.89,0.89,0.0,55.48,28.0,29784.01,0.0,351.63,1.0,282.7,284.31,300.03,301.7,293.15,293.15,282.75,36241.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7584.93,0.0,1814.44,2274.52,0.0,634.7,0.9,1.0,0.0,3.0,1.0,0.0
17773200.0,297.13,297.15,293.15,0.0,0.0,285.31,0.85,0.19,0.17,297.11,297.15,293.15,0.0,0.0,285.31,0.99,0.29,0.27,297.1,297.15,293.15,0.0,0.0,285.31,0.98,0.28,0.2,297.12,297.15,293.15,0.0,0.0,285.31,0.96,0.26,0.25,297.15,297.15,293.15,0.0,0.0,285.3,0.66,0.09,0.39,285.31,284.95,302.15,297.09,298.35,297.15,285.31,1.0,0.29,0.39,0.39,1.0,1.0,1.54,0.37,1.17,0.0,0.9,0.9,0.0,38.06,46.0,28671.81,0.0,307.6,1.0,283.15,284.72,300.1,301.77,293.15,293.15,283.05,35381.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7791.26,0.0,1816.05,2274.52,0.0,572.65,0.9,1.0,0.0,3.0,1.0,0.0
17773500.0,297.12,297.15,293.15,0.0,0.0,284.83,0.78,0.19,0.17,297.1,297.15,293.15,0.0,0.0,284.82,0.9,0.28,0.27,297.09,297.15,293.15,0.0,0.0,284.82,0.9,0.28,0.2,297.11,297.15,293.15,0.0,0.0,284.83,0.88,0.26,0.25,297.15,297.15,293.15,0.0,0.0,284.85,0.61,0.09,0.4,284.83,284.95,302.07,297.04,298.32,297.15,284.8,1.0,0.31,0.39,0.39,1.0,1.0,1.54,0.37,1.17,0.0,0.9,0.9,0.0,52.23,82.0,30658.01,0.0,344.4,1.0,282.5,284.19,300.13,302.03,293.15,293.15,282.45,35891.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7805.64,0.0,1862.18,2274.52,0.0,729.91,0.91,1.0,0.0,3.0,1.0,0.0
17773800.0,297.08,297.15,293.15,0.0,0.0,284.68,0.71,0.18,0.16,297.06,297.15,293.15,0.0,0.0,284.68,0.82,0.28,0.27,297.05,297.15,293.15,0.0,0.0,284.68,0.82,0.27,0.19,297.08,297.15,293.15,0.0,0.0,284.68,0.8,0.26,0.25,297.13,297.15,293.15,0.0,0.0,284.67,0.54,0.08,0.39,284.68,284.95,301.98,297.0,298.28,297.13,284.68,1.0,0.33,0.39,0.39,1.0,1.0,1.51,0.36,1.16,0.0,0.89,0.89,0.0,78.15,88.0,30047.56,0.0,398.55,1.0,282.44,284.09,299.91,301.65,293.15,293.15,282.45,36381.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7619.92,0.0,1821.51,2274.52,0.0,673.04,0.9,1.0,0.0,3.0,1.0,0.0
17774100.0,297.1,297.15,293.15,0.0,0.0,285.22,0.73,0.18,0.16,297.08,297.15,293.15,0.0,0.0,285.23,0.83,0.28,0.27,297.08,297.15,293.15,0.0,0.0,285.23,0.83,0.27,0.19,297.09,297.15,293.15,0.0,0.0,285.23,0.81,0.26,0.24,297.13,297.15,293.15,0.0,0.0,285.22,0.56,0.08,0.39,285.22,284.95,301.9,296.95,298.27,297.13,285.23,1.0,0.32,0.4,0.4,1.0,1.0,1.5,0.36,1.15,0.0,0.9,0.9,0.0,70.65,52.0,27829.86,0.0,374.72,1.0,283.13,284.65,299.93,301.53,293.15,293.15,283.15,35507.38,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7566.04,0.0,1798.74,2274.52,0.0,548.59,0.9,1.0,0.0,3.0,1.0,0.0
17774400.0,297.1,297.15,293.15,0.0,0.0,284.93,0.78,0.18,0.16,297.08,297.15,293.15,0.0,0.0,284.93,0.9,0.28,0.26,297.07,297.15,293.15,0.0,0.0,284.93,0.89,0.27,0.19,297.09,297.15,293.15,0.0,0.0,284.93,0.87,0.25,0.24,297.13,297.15,293.15,0.0,0.0,284.93,0.6,0.08,0.38,284.93,284.95,301.82,296.91,298.25,297.13,284.92,1.0,0.3,0.4,0.4,1.0,1.0,1.49,0.35,1.14,0.0,0.9,0.9,0.0,50.55,28.0,28758.8,0.0,316.51,1.0,282.76,284.33,299.97,301.73,293.15,293.15,282.75,35826.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7620.23,0.0,1843.69,2274.52,0.0,664.49,0.91,1.0,0.0,3.0,1.0,0.0
17774700.0,297.09,297.15,293.15,0.0,0.0,285.01,0.83,0.18,0.16,297.07,297.15,293.15,0.0,0.0,285.01,0.97,0.27,0.26,297.06,297.15,293.15,0.0,0.0,285.01,0.96,0.27,0.19,297.08,297.15,293.15,0.0,0.0,285.01,0.94,0.25,0.24,297.12,297.15,293.15,0.0,0.0,284.99,0.64,0.08,0.37,285.01,284.95,301.73,296.87,298.22,297.12,285.04,1.0,0.28,0.4,0.4,1.0,1.0,1.46,0.34,1.12,0.0,0.9,0.9,0.0,37.43,25.0,27316.33,0.0,270.14,1.0,283.0,284.47,299.75,301.29,293.15,293.15,283.05,36017.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7433.0,0.0,1830.89,2274.52,0.0,566.28,0.9,1.0,0.0,3.0,1.0,0.0
17775000.0,297.1,297.15,293.15,0.0,0.0,285.09,0.79,0.18,0.16,297.07,297.15,293.15,0.0,0.0,285.09,0.91,0.27,0.26,297.06,297.15,293.15,0.0,0.0,285.09,0.91,0.26,0.19,297.08,297.15,293.15,0.0,0.0,285.09,0.89,0.25,0.24,297.13,297.15,293.15,0.0,0.0,285.08,0.62,0.08,0.37,285.09,284.95,301.65,296.84,298.2,297.13,285.09,1.0,0.29,0.4,0.4,1.0,1.0,1.45,0.34,1.11,0.0,0.9,0.9,0.0,44.56,61.0,27185.33,0.0,284.33,1.0,283.04,284.52,299.81,301.4,293.15,293.15,283.05,35878.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7509.5,0.0,1838.34,2274.52,0.0,561.39,0.91,1.0,0.0,3.0,1.0,0.0
17775300.0,297.09,297.15,293.15,0.0,0.0,284.95,0.73,0.17,0.16,297.07,297.15,293.15,0.0,0.0,284.95,0.84,0.27,0.26,297.06,297.15,293.15,0.0,0.0,284.95,0.83,0.26,0.18,297.08,297.15,293.15,0.0,0.0,284.95,0.81,0.25,0.24,297.12,297.15,293.15,0.0,0.0,284.97,0.56,0.08,0.37,284.95,284.95,301.57,296.82,298.18,297.12,284.92,1.0,0.31,0.4,0.4,1.0,1.0,1.44,0.34,1.1,0.01,0.9,0.9,0.0,65.37,70.0,27859.05,0.0,331.36,1.0,282.8,284.34,299.86,301.57,293.15,293.15,282.75,35931.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7618.0,0.0,1844.66,2274.52,0.0,592.9,0.91,1.0,0.0,3.0,1.0,0.0
17775600.0,297.09,297.15,293.15,0.0,0.0,284.84,0.74,0.17,0.16,297.06,297.15,293.15,0.0,0.0,284.84,0.85,0.26,0.25,297.05,297.15,293.15,0.0,0.0,284.84,0.84,0.26,0.18,297.07,297.15,293.15,0.0,0.0,284.84,0.83,0.24,0.23,297.12,297.15,293.15,0.0,0.0,284.84,0.56,0.08,0.36,284.84,284.95,301.48,296.8,298.16,297.12,284.83,1.0,0.3,0.4,0.4,1.0,1.0,1.42,0.34,1.08,0.0,0.9,0.9,0.0,59.57,46.0,27444.8,0.0,306.71,1.0,282.76,284.26,299.85,301.51,293.15,293.15,282.75,36075.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7515.98,0.0,1844.2,2274.52,0.0,600.65,0.91,1.0,0.0,3.0,1.0,0.0
17775900.0,297.08,297.15,293.15,0.0,0.0,284.93,0.79,0.17,0.15,297.06,297.15,293.15,0.0,0.0,284.94,0.91,0.26,0.25,297.05,297.15,293.15,0.0,0.0,284.94,0.9,0.25,0.18,297.07,297.15,293.15,0.0,0.0,284.93,0.88,0.24,0.23,297.11,297.15,293.15,0.0,0.0,284.91,0.61,0.08,0.35,284.93,284.95,301.4,296.8,298.14,297.11,284.96,1.0,0.28,0.4,0.4,1.0,1.0,1.39,0.33,1.06,0.0,0.9,0.9,0.0,42.74,25.0,26164.83,0.0,255.24,1.0,283.0,284.41,299.74,301.26,293.15,293.15,283.05,36076.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7367.66,0.0,1839.77,2274.52,0.0,553.39,0.91,1.0,0.0,3.0,1.0,0.0
17776200.0,297.08,297.15,293.15,0.0,0.0,285.0,0.83,0.17,0.15,297.06,297.15,293.15,0.0,0.0,285.0,0.96,0.26,0.24,297.05,297.15,293.15,0.0,0.0,285.0,0.95,0.25,0.18,297.07,297.15,293.15,0.0,0.0,285.0,0.93,0.24,0.23,297.11,297.15,293.15,0.0,0.0,284.99,0.64,0.08,0.35,285.0,284.95,301.32,296.8,298.12,297.11,285.0,1.0,0.26,0.4,0.4,1.0,1.0,1.37,0.33,1.05,0.01,0.9,0.9,0.0,34.05,28.0,25800.28,0.0,226.55,1.0,283.04,284.45,299.74,301.27,293.15,293.15,283.15,35871.38,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7306.67,0.0,1824.11,2274.52,0.0,520.43,0.9,1.0,0.0,3.0,1.0,0.0
17776500.0,297.09,297.15,293.15,0.0,0.0,284.86,0.83,0.16,0.15,297.06,297.15,293.15,0.0,0.0,284.86,0.97,0.26,0.24,297.05,297.15,293.15,0.0,0.0,284.86,0.96,0.25,0.17,297.07,297.15,293.15,0.0,0.0,284.86,0.94,0.24,0.22,297.12,297.15,293.15,0.0,0.0,284.89,0.64,0.08,0.34,284.86,284.95,301.23,296.81,298.11,297.12,284.83,1.0,0.26,0.41,0.41,1.0,1.0,1.36,0.32,1.03,0.01,0.9,0.9,0.0,32.93,34.0,26487.27,0.0,218.93,1.0,282.8,284.27,299.9,301.56,293.15,293.15,282.75,35888.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7539.92,0.0,1836.33,2274.52,0.0,557.36,0.9,1.0,0.0,3.0,1.0,0.0
17776800.0,297.09,297.15,293.15,0.0,0.0,285.06,0.8,0.16,0.15,297.06,297.15,293.15,0.0,0.0,285.06,0.93,0.25,0.24,297.05,297.15,293.15,0.0,0.0,285.06,0.92,0.24,0.17,297.06,297.15,293.15,0.0,0.0,285.06,0.9,0.23,0.22,297.11,297.15,293.15,0.0,0.0,285.06,0.62,0.07,0.34,285.06,284.95,301.15,296.83,298.08,297.11,285.06,1.0,0.26,0.41,0.41,1.0,1.0,1.34,0.32,1.02,0.01,0.9,0.9,0.0,36.8,40.0,25084.55,0.0,220.45,1.0,283.15,284.52,299.79,301.28,293.15,293.15,283.15,35503.76,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7403.93,0.0,1809.59,2274.52,0.0,482.0,0.9,1.0,0.0,3.0,1.0,0.0
17777100.0,297.08,297.15,293.15,0.0,0.0,284.85,0.77,0.16,0.14,297.05,297.15,293.15,0.0,0.0,284.85,0.89,0.25,0.24,297.04,297.15,293.15,0.0,0.0,284.85,0.88,0.24,0.17,297.05,297.15,293.15,0.0,0.0,284.85,0.86,0.23,0.22,297.11,297.15,293.15,0.0,0.0,284.83,0.59,0.07,0.33,284.85,284.95,301.07,296.86,298.07,297.11,284.88,1.0,0.27,0.41,0.41,1.0,1.0,1.32,0.32,1.0,0.01,0.9,0.9,0.0,42.87,49.0,25043.61,0.0,226.62,1.0,283.0,284.35,299.81,301.28,293.15,293.15,283.05,36094.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7312.09,0.0,1828.27,2274.52,0.0,519.14,0.9,1.0,0.0,3.0,1.0,0.0
17777400.0,297.08,297.15,293.15,0.0,0.0,285.04,0.74,0.16,0.14,297.05,297.15,293.15,0.0,0.0,285.04,0.85,0.25,0.23,297.05,297.15,293.15,0.0,0.0,285.04,0.85,0.24,0.17,297.06,297.15,293.15,0.0,0.0,285.04,0.83,0.23,0.22,297.11,297.15,293.15,0.0,0.0,285.04,0.56,0.07,0.33,285.04,284.95,300.98,296.9,298.05,297.11,285.04,1.0,0.28,0.41,0.41,1.0,1.0,1.3,0.31,0.99,0.01,0.9,0.9,0.0,49.34,55.0,24582.21,0.0,235.6,1.0,283.15,284.51,299.9,301.38,293.15,293.15,283.15,34810.29,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,4.31,4.31,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7395.99,0.0,1754.23,2274.52,0.0,468.16,0.89,1.0,0.0,3.0,1.0,0.0
17777700.0,297.08,297.15,293.15,0.0,0.0,284.79,0.76,0.16,0.14,297.05,297.15,293.15,0.0,0.0,284.78,0.88,0.24,0.23,297.04,297.15,293.15,0.0,0.0,284.78,0.87,0.23,0.16,297.06,297.15,293.15,0.0,0.0,284.78,0.86,0.22,0.21,297.11,297.15,293.15,0.0,0.0,284.81,0.58,0.07,0.32,284.79,284.95,300.9,296.93,298.03,297.11,284.75,1.0,0.26,0.41,0.41,1.0,1.0,1.28,0.31,0.97,0.01,0.9,0.9,0.0,42.02,25.0,25341.08,0.0,211.08,1.0,282.8,284.21,300.0,301.61,293.15,293.15,282.75,35765.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7485.45,0.0,1819.75,2274.52,0.0,521.37,0.9,1.0,0.0,3.0,1.0,0.0
17778000.0,297.08,297.15,293.15,0.0,0.0,284.97,0.79,0.15,0.14,297.04,297.15,293.15,0.0,0.0,284.97,0.92,0.24,0.23,297.04,297.15,293.15,0.0,0.0,284.97,0.91,0.23,0.16,297.05,297.15,293.15,0.0,0.0,284.97,0.89,0.22,0.21,297.11,297.15,293.15,0.0,0.0,284.97,0.61,0.07,0.31,284.97,284.95,300.82,296.96,298.01,297.11,284.98,1.0,0.25,0.41,0.41,1.0,1.0,1.25,0.31,0.95,0.01,0.9,0.9,0.0,34.07,25.0,23872.36,0.0,184.8,1.0,283.15,284.46,299.92,301.34,293.15,293.15,283.15,35571.95,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7352.96,0.0,1790.79,2274.52,0.0,437.44,0.9,1.0,0.0,3.0,1.0,0.0
17778300.0,297.08,297.15,293.15,0.0,0.0,284.99,0.81,0.15,0.14,297.05,297.15,293.15,0.0,0.0,284.99,0.94,0.24,0.22,297.05,297.15,293.15,0.0,0.0,284.99,0.93,0.23,0.16,297.06,297.15,293.15,0.0,0.0,284.99,0.92,0.22,0.21,297.11,297.15,293.15,0.0,0.0,284.99,0.62,0.07,0.3,284.99,284.95,300.73,297.0,298.0,297.11,284.99,1.0,0.24,0.42,0.42,1.0,1.0,1.24,0.3,0.93,0.01,0.9,0.9,0.0,30.25,25.0,23569.48,0.0,171.04,1.0,283.15,284.49,300.01,301.45,293.15,293.15,283.15,33387.29,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,4.21,4.21,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7353.53,0.0,1635.27,2274.52,0.0,445.1,0.87,1.0,0.0,3.0,1.0,0.0
17778600.0,297.08,297.15,293.15,0.0,0.0,285.0,0.82,0.15,0.13,297.05,297.15,293.15,0.0,0.0,285.0,0.95,0.23,0.22,297.05,297.15,293.15,0.0,0.0,285.0,0.94,0.22,0.16,297.06,297.15,293.15,0.0,0.0,285.0,0.92,0.21,0.2,297.11,297.15,293.15,0.0,0.0,285.0,0.62,0.07,0.3,285.0,284.95,300.65,297.04,297.99,297.11,285.0,1.0,0.24,0.42,0.42,1.0,1.0,1.22,0.3,0.92,0.01,0.9,0.9,0.0,28.55,25.0,23225.85,0.0,161.57,1.0,283.15,284.51,300.03,301.45,293.15,293.15,283.15,31046.49,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,4.07,4.07,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7337.39,0.0,1473.9,2274.52,0.0,435.48,0.84,1.0,0.0,3.0,1.0,0.0
17778900.0,297.08,297.15,293.15,0.0,0.0,284.99,0.82,0.15,0.13,297.05,297.15,293.15,0.0,0.0,284.99,0.95,0.23,0.22,297.05,297.15,293.15,0.0,0.0,284.99,0.94,0.22,0.16,297.05,297.15,293.15,0.0,0.0,284.99,0.92,0.21,0.2,297.11,297.15,293.15,0.0,0.0,284.99,0.62,0.06,0.29,284.99,284.95,300.57,297.08,297.97,297.11,284.99,1.0,0.23,0.42,0.42,1.0,1.0,1.2,0.3,0.9,0.01,0.9,0.9,0.0,27.78,25.0,22961.1,0.0,154.12,1.0,283.15,284.51,300.07,301.48,293.15,293.15,283.15,30375.3,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,4.03,4.03,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7329.68,0.0,1434.0,2274.52,0.0,424.76,0.83,1.0,0.0,3.0,1.0,0.0
17779200.0,297.08,297.15,293.15,0.0,0.0,284.95,0.81,0.14,0.13,297.04,297.15,293.15,0.0,0.0,284.95,0.95,0.22,0.21,297.05,297.15,293.15,0.0,0.0,284.95,0.94,0.22,0.15,297.05,297.15,293.15,0.0,0.0,284.95,0.92,0.21,0.2,297.11,297.15,293.15,0.0,0.0,284.95,0.62,0.06,0.29,284.95,284.95,300.48,297.12,297.95,297.11,284.94,1.0,0.23,0.43,0.43,1.0,1.0,1.18,0.29,0.88,0.01,0.9,0.9,0.0,27.48,25.0,22745.22,0.0,147.4,1.0,283.15,284.46,300.11,301.51,293.15,293.15,283.15,32101.23,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,4.15,4.15,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7323.47,0.0,1558.6,2274.52,0.0,418.1,0.86,1.0,0.0,3.0,1.0,0.0
17779500.0,297.07,297.15,293.15,0.0,0.0,284.85,0.81,0.14,0.13,297.04,297.15,293.15,0.0,0.0,284.84,0.94,0.22,0.21,297.04,297.15,293.15,0.0,0.0,284.84,0.93,0.21,0.15,297.05,297.15,293.15,0.0,0.0,284.84,0.91,0.2,0.19,297.1,297.15,293.15,0.0,0.0,284.86,0.61,0.06,0.28,284.85,284.95,300.4,297.15,297.94,297.1,284.83,1.0,0.23,0.43,0.43,1.0,1.0,1.15,0.29,0.86,0.01,0.9,0.9,0.0,27.4,25.0,22763.96,0.0,140.94,1.0,283.07,284.34,300.17,301.6,293.15,293.15,283.05,34718.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7345.99,0.0,1741.21,2274.52,0.0,419.48,0.89,1.0,0.0,3.0,1.0,0.0
17779800.0,297.07,297.15,293.15,0.0,0.0,284.86,0.78,0.14,0.13,297.04,297.15,293.15,0.0,0.0,284.85,0.9,0.22,0.21,297.04,297.15,293.15,0.0,0.0,284.85,0.89,0.21,0.15,297.04,297.15,293.15,0.0,0.0,284.85,0.88,0.2,0.19,297.1,297.15,293.15,0.0,0.0,284.86,0.56,0.05,0.24,284.86,284.95,300.32,297.19,297.92,297.1,284.84,1.0,0.22,0.43,0.43,1.0,1.0,1.09,0.28,0.82,0.01,0.9,0.9,0.0,29.73,25.0,21642.66,0.0,129.91,1.0,283.15,284.36,300.18,301.54,293.15,293.15,283.15,34693.93,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7275.5,0.0,1719.2,2274.52,0.0,395.25,0.88,1.0,0.0,3.0,1.0,0.0
17780100.0,297.07,297.15,293.15,0.0,0.0,284.82,0.78,0.14,0.12,297.04,297.15,293.15,0.0,0.0,284.82,0.91,0.21,0.2,297.04,297.15,293.15,0.0,0.0,284.82,0.9,0.21,0.15,297.05,297.15,293.15,0.0,0.0,284.82,0.88,0.2,0.19,297.13,297.15,293.15,0.0,0.0,284.82,0.55,0.05,0.23,284.82,284.95,300.23,297.23,297.93,297.13,284.82,1.0,0.22,0.44,0.44,1.0,1.0,1.07,0.27,0.79,0.01,0.89,0.89,0.0,28.54,25.0,21044.71,0.0,120.66,1.0,283.15,284.37,300.21,301.53,293.15,293.15,283.15,32570.42,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,4.12,4.12,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7239.96,0.0,1538.91,2274.52,0.0,366.81,0.85,1.0,0.0,3.0,1.0,0.0
17780400.0,297.08,303.15,285.15,0.0,0.0,284.84,0.78,0.0,0.12,297.04,303.15,285.15,0.0,0.0,284.84,0.91,0.0,0.2,297.05,303.15,285.15,0.0,0.0,284.84,0.9,0.0,0.14,297.05,303.15,285.15,0.0,0.0,284.84,0.88,0.0,0.18,297.14,303.15,285.15,0.0,0.0,284.84,0.56,0.0,0.23,284.84,294.15,300.15,297.27,297.92,297.14,284.85,0.0,0.0,0.44,0.44,1.0,1.0,1.05,0.27,0.78,0.01,0.0,0.0,0.0,27.41,60.0,1570.85,0.0,115.62,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700.0,297.71,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.75,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.78,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.7,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.42,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.9,294.15,300.07,297.3,298.2,298.14,284.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,79.01,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000.0,297.92,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.92,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.63,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.9,294.15,299.98,297.34,298.27,298.87,284.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,32.74,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300.0,298.02,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.77,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.9,294.15,299.9,297.39,298.35,299.29,284.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,30.62,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600.0,298.09,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.16,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.85,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.9,294.15,299.82,297.43,298.41,299.51,284.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,29.32,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900.0,298.14,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.9,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,284.9,294.15,299.73,297.47,298.47,299.61,284.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,28.37,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200.0,298.16,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.93,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,284.9,294.15,299.65,297.51,298.52,299.64,284.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,27.66,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500.0,298.18,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.94,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,284.9,294.15,299.57,297.55,298.57,299.63,285.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,27.1,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800.0,298.19,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,284.89,294.15,299.48,297.59,298.61,299.58,285.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,26.65,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100.0,298.2,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.21,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,284.89,294.15,299.4,297.62,298.65,299.53,285.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,26.29,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400.0,298.21,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,284.89,294.15,299.32,297.66,298.68,299.46,285.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.98,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700.0,298.21,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,284.89,294.15,299.23,297.69,298.71,299.39,285.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.71,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000.0,298.21,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,284.89,294.15,299.15,297.71,298.73,299.31,285.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.48,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300.0,298.22,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.9,294.15,299.04,297.7,298.74,299.22,285.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.28,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600.0,298.22,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.9,294.15,298.89,297.64,298.75,299.11,285.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,25.12,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900.0,298.22,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.9,294.15,298.7,297.55,298.75,298.94,285.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,24.92,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200.0,298.22,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.91,294.15,298.48,297.41,298.75,298.78,285.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,24.2,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500.0,298.22,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,284.91,294.15,298.26,297.26,298.73,298.66,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,23.35,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800.0,298.22,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,284.92,294.15,298.02,297.09,298.71,298.55,285.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,22.7,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100.0,298.22,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,284.92,294.15,297.8,296.93,298.67,298.44,285.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,22.15,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400.0,298.22,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,284.93,294.15,297.59,296.77,298.63,298.36,285.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,21.52,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700.0,298.22,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,284.94,294.15,297.42,296.62,298.59,298.33,285.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.2,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000.0,298.22,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,284.96,294.15,297.27,296.51,298.57,298.32,285.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.69,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300.0,298.22,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,284.96,294.15,297.18,296.43,298.57,298.32,285.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.38,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600.0,298.22,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,284.96,294.15,297.15,296.41,298.57,298.32,285.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.93,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900.0,298.21,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,284.96,294.15,297.15,296.41,298.57,298.32,285.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.5,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200.0,298.21,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,284.96,294.15,297.15,296.41,298.57,298.32,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.22,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500.0,298.21,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.22,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,284.96,294.15,297.15,296.41,298.57,298.32,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.01,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
