time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838300.0,298.87,303.15,285.15,0.0,0.0,287.32,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,287.32,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,287.32,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,287.32,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,287.32,0.0,0.0,0.0,287.55,294.15,302.18,297.1,300.03,302.09,288.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.11,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838600.0,298.89,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,287.57,294.15,302.19,297.1,300.13,302.12,288.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.03,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17838900.0,298.9,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,287.6,294.15,302.18,297.1,300.22,302.15,288.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.95,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17839200.0,298.91,303.15,285.15,0.0,0.0,287.39,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,287.39,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,287.39,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,287.39,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,287.39,0.0,0.0,0.0,287.62,294.15,302.16,297.09,300.3,302.15,288.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.88,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17839500.0,298.92,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,287.65,294.15,302.13,297.09,300.38,302.15,288.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.83,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17839800.0,298.92,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,287.67,294.15,302.09,297.08,300.45,302.13,288.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.83,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17840100.0,298.93,303.15,285.15,0.0,0.0,287.47,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,287.47,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,287.47,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.47,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,287.47,0.0,0.0,0.0,287.7,294.15,302.06,297.07,300.52,302.11,288.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.88,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17840400.0,298.93,303.15,285.15,0.0,0.0,287.49,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,287.49,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.49,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.49,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,287.49,0.0,0.0,0.0,287.72,294.15,302.04,297.07,300.59,302.08,288.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.95,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17840700.0,298.94,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,287.52,0.0,0.0,0.0,287.75,294.15,302.04,297.07,300.65,302.06,288.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.05,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17841000.0,298.95,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,287.77,294.15,302.05,297.07,300.72,302.05,289.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.13,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17841300.0,298.95,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.57,0.0,0.0,0.0,287.8,294.15,302.08,297.08,300.78,302.06,289.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.2,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17841600.0,298.96,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,287.82,294.15,302.15,297.09,300.84,302.1,289.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.24,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17841900.0,298.97,303.15,285.15,0.0,0.0,287.62,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,287.62,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,287.62,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.62,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,287.62,0.0,0.0,0.0,287.85,294.15,302.23,297.1,300.9,302.16,289.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.19,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17842200.0,298.98,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,287.64,0.0,0.0,0.0,287.88,294.15,302.32,297.1,300.96,302.24,289.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.05,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17842500.0,299.0,303.15,285.15,0.0,0.0,287.67,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,287.67,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,287.67,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.67,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,287.67,0.0,0.0,0.0,287.9,294.15,302.4,297.08,301.02,302.31,289.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.86,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17842800.0,299.01,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,287.69,0.0,0.0,0.0,287.93,294.15,302.48,297.04,301.09,302.38,289.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.64,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17843100.0,299.02,303.15,285.15,0.0,0.0,287.72,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,287.72,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,287.72,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,287.72,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.72,0.0,0.0,0.0,287.95,294.15,302.57,297.01,301.15,302.45,289.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.39,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17843400.0,299.04,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.74,0.0,0.0,0.0,287.98,294.15,302.65,296.96,301.21,302.52,289.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.14,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17843700.0,299.05,303.15,285.15,0.0,0.0,287.77,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,287.77,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.77,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.77,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.77,0.0,0.0,0.0,288.0,294.15,302.73,296.91,301.28,302.58,289.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.89,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17844000.0,299.06,303.15,285.15,0.0,0.0,287.79,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,287.79,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,287.79,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,287.79,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.79,0.0,0.0,0.0,288.03,294.15,302.82,296.87,301.34,302.64,289.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.66,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17844300.0,299.08,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.82,0.0,0.0,0.0,288.05,294.15,302.9,296.83,301.41,302.7,289.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.46,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17844600.0,299.09,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,288.08,294.15,302.98,296.8,301.47,302.75,289.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.28,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17844900.0,299.1,303.15,285.15,0.0,0.0,287.87,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,287.87,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,287.87,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,287.87,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,287.87,0.0,0.0,0.0,288.1,294.15,303.07,296.79,301.54,302.81,289.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.14,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17845200.0,299.11,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,288.12,294.15,303.15,296.78,301.6,302.86,289.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.05,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17845500.0,299.12,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,288.15,294.15,303.23,296.79,301.67,302.91,289.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.99,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17845800.0,299.14,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,288.17,294.15,303.32,296.8,301.74,302.97,289.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.94,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17846100.0,299.15,303.15,285.15,0.0,0.0,287.96,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,287.96,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,287.96,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,287.96,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.96,0.0,0.0,0.0,288.2,294.15,303.4,296.81,301.81,303.03,289.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.91,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17846400.0,299.15,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,288.22,294.15,303.48,296.81,301.88,303.09,289.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.88,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17846700.0,299.16,303.15,285.15,0.0,0.0,288.01,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,288.01,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,288.01,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,288.01,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,288.01,0.0,0.0,0.0,288.25,294.15,303.57,296.82,301.95,303.16,289.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.85,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17847000.0,299.17,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,288.27,294.15,303.65,296.83,302.02,303.24,289.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.84,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17847300.0,299.18,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,288.29,294.15,303.73,296.84,302.09,303.33,289.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.83,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17847600.0,299.19,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,288.32,294.15,303.82,296.85,302.16,303.42,289.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.82,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17847900.0,299.2,303.15,285.15,0.0,0.0,288.11,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,288.11,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,288.11,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,288.11,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,288.11,0.0,0.0,0.0,288.34,294.15,303.9,296.86,302.23,303.51,289.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.82,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17848200.0,299.21,303.15,285.15,0.0,0.0,288.13,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,288.13,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,288.13,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,288.13,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,288.13,0.0,0.0,0.0,288.37,294.15,303.98,296.88,302.31,303.61,289.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.82,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17848500.0,299.22,303.15,285.15,0.0,0.0,288.16,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,288.16,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,288.16,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,288.16,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,288.16,0.0,0.0,0.0,288.39,294.15,304.07,296.9,302.38,303.71,289.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.83,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17848800.0,299.23,303.15,285.15,0.0,0.0,288.18,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,288.18,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,288.18,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,288.18,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,288.18,0.0,0.0,0.0,288.42,294.15,304.15,296.92,302.45,303.8,289.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.83,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17849100.0,299.24,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,288.2,0.0,0.0,0.0,288.44,294.15,304.22,296.93,302.53,303.89,289.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.82,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17849400.0,299.25,303.15,285.15,0.0,0.0,288.23,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,288.23,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,288.23,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,288.23,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,288.23,0.0,0.0,0.0,288.47,294.15,304.26,296.92,302.6,303.96,289.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.73,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17849700.0,299.26,303.15,285.15,0.0,0.0,288.25,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,288.25,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,288.25,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,288.25,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,288.25,0.0,0.0,0.0,288.49,294.15,304.27,296.89,302.67,304.01,289.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.59,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17850000.0,299.27,303.15,285.15,0.0,0.0,288.28,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,288.28,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,288.28,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,288.28,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,288.28,0.0,0.0,0.0,288.51,294.15,304.27,296.84,302.74,304.05,289.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.41,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17850300.0,299.28,303.15,285.15,0.0,0.0,288.3,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,288.3,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,288.3,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,288.3,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,288.3,0.0,0.0,0.0,288.54,294.15,304.26,296.78,302.8,304.06,289.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.2,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17850600.0,299.29,303.15,285.15,0.0,0.0,288.32,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,288.32,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,288.32,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,288.32,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,288.32,0.0,0.0,0.0,288.56,294.15,304.23,296.71,302.86,304.07,289.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.33,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17850900.0,299.3,303.15,285.15,0.0,0.0,288.34,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,288.35,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,288.34,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,288.34,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,288.34,0.0,0.0,0.0,288.58,294.15,304.2,296.64,302.86,304.08,289.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.78,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17851200.0,299.31,303.15,285.15,0.0,0.0,288.35,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,288.35,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,288.35,0.0,0.0,0.0,288.59,294.15,304.17,296.57,302.84,304.06,289.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.3,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17851500.0,299.32,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,288.35,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,288.35,0.0,0.0,0.0,288.59,294.15,304.15,296.5,302.84,304.06,289.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.82,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17851800.0,299.33,303.15,285.15,0.0,0.0,288.35,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,288.35,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,288.35,0.0,0.0,0.0,288.59,294.15,304.13,296.44,302.84,304.06,289.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.23,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17852100.0,299.34,303.15,285.15,0.0,0.0,288.35,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,288.35,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,288.35,0.0,0.0,0.0,288.59,294.15,304.13,296.39,302.84,304.06,289.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.98,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17852400.0,299.36,303.15,285.15,0.0,0.0,288.35,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,288.35,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,288.35,0.0,0.0,0.0,288.59,294.15,304.15,296.36,302.84,304.06,289.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.81,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17852700.0,299.37,303.15,285.15,0.0,0.0,288.35,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,288.35,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,288.35,0.0,0.0,0.0,288.59,294.15,304.19,296.35,302.84,304.06,289.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.75,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17853000.0,299.38,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,288.35,0.0,0.0,0.0,288.59,294.15,304.27,296.36,302.84,304.06,289.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.02,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17853300.0,299.39,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,288.6,294.15,304.36,296.39,302.84,304.06,289.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.45,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17853600.0,299.41,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,288.37,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,288.36,0.0,0.0,0.0,288.6,294.15,304.47,296.44,302.83,304.06,289.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.25,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17853900.0,299.42,303.15,285.15,0.0,0.0,288.38,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,288.39,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,288.38,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,288.38,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,288.38,0.0,0.0,0.0,288.62,294.15,304.59,296.49,302.83,304.06,289.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.98,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17854200.0,299.43,303.15,285.15,0.0,0.0,288.41,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,288.41,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,288.41,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,288.41,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,288.4,0.0,0.0,0.0,288.64,294.15,304.71,296.54,302.86,304.08,289.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.06,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17854500.0,299.45,303.15,285.15,0.0,0.0,288.43,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,288.43,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,288.43,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,288.43,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,288.43,0.0,0.0,0.0,288.67,294.15,304.83,296.59,302.94,304.12,289.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.19,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17854800.0,299.46,303.15,285.15,0.0,0.0,288.45,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,288.46,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,288.46,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,288.45,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,288.45,0.0,0.0,0.0,288.69,294.15,304.94,296.63,303.02,304.17,289.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.55,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17855100.0,299.47,303.15,285.15,0.0,0.0,288.48,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,288.48,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,288.48,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,288.48,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,288.47,0.0,0.0,0.0,288.71,294.15,305.03,296.66,303.1,304.26,289.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.86,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17855400.0,299.47,303.15,285.15,0.0,0.0,288.5,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,288.5,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,288.5,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,288.5,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,288.5,0.0,0.0,0.0,288.74,294.15,305.1,296.67,303.19,304.38,289.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.0,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17855700.0,299.48,303.15,285.15,0.0,0.0,288.52,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,288.53,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,288.53,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,288.52,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,288.52,0.0,0.0,0.0,288.76,294.15,305.14,296.65,303.27,304.48,289.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.06,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17856000.0,299.48,303.15,285.15,0.0,0.0,288.55,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,288.55,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,288.55,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,288.55,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,288.55,0.0,0.0,0.0,288.78,294.15,305.15,296.6,303.35,304.59,289.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.07,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17856300.0,299.48,303.15,285.15,0.0,0.0,288.57,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,288.57,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,288.57,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,288.57,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,288.57,0.0,0.0,0.0,288.81,294.15,305.13,296.55,303.42,304.68,290.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.01,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17856600.0,299.48,303.15,285.15,0.0,0.0,288.6,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,288.6,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,288.6,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,288.6,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,288.59,0.0,0.0,0.0,288.83,294.15,305.09,296.5,303.5,304.77,290.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.95,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17856900.0,299.48,303.15,285.15,0.0,0.0,288.62,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,288.62,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,288.62,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,288.62,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,288.62,0.0,0.0,0.0,288.85,294.15,305.04,296.46,303.56,304.83,290.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.89,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17857200.0,299.48,303.15,285.15,0.0,0.0,288.64,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,288.64,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,288.64,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,288.64,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,288.64,0.0,0.0,0.0,288.88,294.15,304.98,296.42,303.62,304.88,290.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.85,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17857500.0,299.47,303.15,285.15,0.0,0.0,288.67,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,288.67,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,288.67,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,288.67,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,288.66,0.0,0.0,0.0,288.9,294.15,304.9,296.39,303.68,304.89,290.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.81,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17857800.0,299.47,303.15,285.15,0.0,0.0,288.69,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,288.69,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,288.69,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,288.69,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,288.69,0.0,0.0,0.0,288.93,294.15,304.82,296.37,303.73,304.88,290.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.78,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17858100.0,299.47,303.15,285.15,0.0,0.0,288.71,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,288.72,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,288.72,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,288.71,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,288.71,0.0,0.0,0.0,288.95,294.15,304.73,296.36,303.78,304.84,290.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.77,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17858400.0,299.46,303.15,285.15,0.0,0.0,288.74,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,288.74,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,288.74,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,288.74,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,288.74,0.0,0.0,0.0,288.97,294.15,304.62,296.35,303.81,304.78,290.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.78,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17858700.0,299.46,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,289.0,294.15,304.51,296.35,303.85,304.69,290.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.8,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17859000.0,299.46,303.15,285.15,0.0,0.0,288.79,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,288.79,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,288.79,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,288.79,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,288.78,0.0,0.0,0.0,289.02,294.15,304.4,296.35,303.87,304.58,290.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.83,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17859300.0,299.46,303.15,285.15,0.0,0.0,288.81,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,288.81,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,288.81,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,288.81,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,288.81,0.0,0.0,0.0,289.04,294.15,304.28,296.35,303.89,304.46,290.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.88,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17859600.0,299.46,303.15,285.15,0.0,0.0,288.83,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,288.84,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,288.84,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,288.83,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,288.83,0.0,0.0,0.0,289.07,294.15,304.15,296.36,303.91,304.32,290.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.93,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17859900.0,299.46,303.15,285.15,0.0,0.0,288.86,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,288.86,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,288.86,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,288.86,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,288.86,0.0,0.0,0.0,289.09,294.15,304.02,296.37,303.91,304.18,290.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.0,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17860200.0,299.46,303.15,285.15,0.0,0.0,288.88,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,288.88,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,288.88,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,288.88,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,288.88,0.0,0.0,0.0,289.12,294.15,303.89,296.4,303.92,304.04,290.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.09,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17860500.0,299.46,303.15,285.15,0.0,0.0,288.91,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,288.91,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,288.91,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,288.91,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,288.91,0.0,0.0,0.0,289.14,294.15,303.76,296.43,303.91,303.89,290.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.19,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17860800.0,299.46,303.15,285.15,0.0,0.0,288.93,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,288.93,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,288.93,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,288.93,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,288.93,0.0,0.0,0.0,289.17,294.15,303.62,296.48,303.9,303.75,290.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,13.31,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17861100.0,299.45,303.15,285.15,0.0,0.0,288.96,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,288.96,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,288.96,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,288.96,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,288.96,0.0,0.0,0.0,289.19,294.15,303.49,296.52,303.88,303.61,290.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,13.44,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17861400.0,299.45,303.15,285.15,0.0,0.0,288.98,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,288.98,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,288.98,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,288.98,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,288.98,0.0,0.0,0.0,289.21,294.15,303.35,296.58,303.86,303.46,290.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,13.58,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17861700.0,299.45,303.15,285.15,0.0,0.0,289.01,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,289.01,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,289.01,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,289.01,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,289.01,0.0,0.0,0.0,289.24,294.15,303.2,296.63,303.84,303.32,290.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,13.68,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17862000.0,299.45,303.15,285.15,0.0,0.0,289.03,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,289.03,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,289.03,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,289.03,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,289.03,0.0,0.0,0.0,289.26,294.15,303.06,296.68,303.8,303.18,290.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,13.75,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17862300.0,299.45,303.15,285.15,0.0,0.0,289.06,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,289.06,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,289.06,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,289.06,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,289.05,0.0,0.0,0.0,289.29,294.15,302.91,296.73,303.77,303.03,290.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,13.81,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17862600.0,299.44,303.15,285.15,0.0,0.0,289.08,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,289.08,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,289.08,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,289.08,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,289.08,0.0,0.0,0.0,289.31,294.15,302.76,296.78,303.72,302.89,290.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,13.85,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
