time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900.0,299.44,303.15,285.15,0.0,0.0,289.1,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,289.1,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,289.1,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,289.1,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,289.1,0.0,0.0,0.0,289.33,294.15,302.61,296.82,303.68,302.74,290.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.88,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17863200.0,299.43,303.15,285.15,0.0,0.0,289.13,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,289.13,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,289.13,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,289.13,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,289.13,0.0,0.0,0.0,289.36,294.15,302.45,296.86,303.62,302.6,290.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.88,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17863500.0,299.43,303.15,285.15,0.0,0.0,289.15,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,289.15,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,289.15,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,289.15,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,289.15,0.0,0.0,0.0,289.38,294.15,302.28,296.9,303.57,302.45,290.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.88,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17863800.0,299.42,303.15,285.15,0.0,0.0,289.17,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,289.18,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,289.18,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,289.17,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,289.17,0.0,0.0,0.0,289.4,294.15,302.1,296.94,303.51,302.29,290.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.87,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17864100.0,299.42,303.15,285.15,0.0,0.0,289.2,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,289.2,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,289.2,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,289.2,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,289.2,0.0,0.0,0.0,289.43,294.15,301.91,296.98,303.44,302.12,290.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.88,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17864400.0,299.41,303.15,285.15,0.0,0.0,289.22,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,289.22,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,289.22,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,289.22,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,289.22,0.0,0.0,0.0,289.45,294.15,301.7,297.03,303.37,301.94,290.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.89,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17864700.0,299.41,303.15,285.15,0.0,0.0,289.24,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,289.24,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,289.24,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,289.24,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,289.24,0.0,0.0,0.0,289.47,294.15,301.5,297.07,303.29,301.76,290.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.9,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17865000.0,299.4,303.15,285.15,0.0,0.0,289.27,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,289.27,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,289.27,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,289.27,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,289.27,0.0,0.0,0.0,289.49,294.15,301.29,297.11,303.2,301.58,290.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.91,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17865300.0,299.4,303.15,285.15,0.0,0.0,289.29,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,289.29,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,289.29,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,289.29,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,289.29,0.0,0.0,0.0,289.52,294.15,301.08,297.15,303.12,301.39,290.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.92,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17865600.0,299.39,303.15,285.15,0.0,0.0,289.31,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,289.31,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,289.31,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,289.31,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,289.31,0.0,0.0,0.0,289.54,294.15,300.87,297.18,303.02,301.2,290.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.93,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17865900.0,299.38,303.15,285.15,0.0,0.0,289.33,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,289.33,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.33,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,289.33,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,289.33,0.0,0.0,0.0,289.56,294.15,300.67,297.21,302.92,301.01,290.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.95,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866200.0,299.38,303.15,285.15,0.0,0.0,289.36,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,289.36,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,289.36,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.36,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,289.36,0.0,0.0,0.0,289.58,294.15,300.49,297.24,302.82,300.82,290.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.97,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866500.0,299.37,303.15,285.15,0.0,0.0,289.38,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,289.38,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,289.38,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,289.38,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,289.38,0.0,0.0,0.0,289.6,294.15,300.31,297.25,302.72,300.63,290.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.0,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800.0,299.37,303.15,285.15,0.0,0.0,289.4,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,289.4,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.4,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,289.4,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,289.4,0.0,0.0,0.0,289.63,294.15,300.15,297.27,302.61,300.44,290.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.03,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100.0,299.36,303.15,285.15,0.0,0.0,289.42,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,289.42,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,289.42,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,289.42,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,289.42,0.0,0.0,0.0,289.65,294.15,300.01,297.24,302.49,300.26,290.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.06,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400.0,299.36,303.15,285.15,0.0,0.0,289.45,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,289.45,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,289.45,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,289.45,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,289.45,0.0,0.0,0.0,289.67,294.15,299.9,297.16,302.38,300.07,290.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.08,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700.0,299.35,303.15,285.15,0.0,0.0,289.47,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,289.47,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,289.47,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,289.47,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,289.47,0.0,0.0,0.0,289.69,294.15,299.8,297.04,302.27,299.92,290.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.95,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000.0,299.35,303.15,285.15,0.0,0.0,289.49,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,289.49,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,289.49,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,289.49,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,289.49,0.0,0.0,0.0,289.71,294.15,299.73,296.88,302.16,299.84,290.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.23,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300.0,299.35,303.15,285.15,0.0,0.0,289.51,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,289.51,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.51,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,289.51,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,289.51,0.0,0.0,0.0,289.74,294.15,299.66,296.7,302.05,299.78,290.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.6,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600.0,299.34,303.15,285.15,0.0,0.0,289.53,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,289.54,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.54,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,289.53,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,289.53,0.0,0.0,0.0,289.76,294.15,299.6,296.5,301.95,299.74,290.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.11,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900.0,299.34,303.15,285.15,0.0,0.0,289.56,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,289.56,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,289.56,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,289.56,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,289.56,0.0,0.0,0.0,289.78,294.15,299.54,296.3,301.84,299.69,290.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.59,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200.0,299.33,303.15,285.15,0.0,0.0,289.58,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.58,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,289.58,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,289.58,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,289.58,0.0,0.0,0.0,289.8,294.15,299.48,296.1,301.75,299.67,290.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.01,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500.0,299.33,303.15,285.15,0.0,0.0,289.6,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.6,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,289.6,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,289.6,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,289.6,0.0,0.0,0.0,289.82,294.15,299.42,295.92,301.66,299.66,290.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.8,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800.0,299.33,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,289.83,294.15,299.34,295.78,301.62,299.65,290.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.41,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100.0,299.33,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,289.84,294.15,299.26,295.67,301.62,299.64,290.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.2,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400.0,299.32,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,289.84,294.15,299.15,295.61,301.62,299.64,290.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.31,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700.0,299.32,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,289.84,294.15,299.01,295.61,301.62,299.64,290.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.03,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000.0,299.32,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,289.84,294.15,298.84,295.65,301.62,299.64,290.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.84,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300.0,299.31,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,289.84,294.15,298.64,295.72,301.62,299.64,290.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.7,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600.0,299.31,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,289.84,294.15,298.42,295.81,301.62,299.64,290.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.58,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900.0,299.31,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,289.84,294.15,298.2,295.92,301.62,299.64,290.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.49,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200.0,299.31,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,289.84,294.15,297.98,296.03,301.62,299.64,290.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.41,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500.0,299.3,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,289.84,294.15,297.76,296.13,301.62,299.64,290.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.35,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800.0,299.3,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,289.84,294.15,297.57,296.23,301.62,299.64,290.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.3,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100.0,299.3,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,289.84,294.15,297.4,296.31,301.62,299.64,290.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.25,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400.0,299.29,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,289.84,294.15,297.27,296.36,301.62,299.64,290.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.21,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700.0,299.29,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,289.84,294.15,297.18,296.4,301.62,299.64,290.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.18,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000.0,299.29,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,289.84,294.15,297.15,296.41,301.62,299.64,290.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.15,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300.0,299.28,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,289.84,294.15,297.15,296.39,301.62,299.64,290.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.26,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600.0,299.28,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,289.62,0.0,0.0,0.0,289.84,294.15,297.15,296.35,301.61,299.64,291.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.16,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900.0,299.28,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,289.85,294.15,297.15,296.3,301.57,299.61,291.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.63,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200.0,299.27,303.15,285.15,0.0,0.0,289.65,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,289.66,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,289.66,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,289.65,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,289.65,0.0,0.0,0.0,289.87,294.15,297.15,296.24,301.42,299.52,291.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.03,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500.0,299.27,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,289.68,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,289.68,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,289.89,294.15,297.15,296.17,301.24,299.36,291.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.42,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800.0,299.27,303.15,285.15,0.0,0.0,289.7,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,289.7,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,289.7,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,289.7,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,289.91,294.15,297.15,296.09,301.07,299.1,291.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.57,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100.0,299.26,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,289.71,0.0,0.0,0.0,289.93,294.15,297.15,296.02,300.9,298.72,291.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.65,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400.0,299.25,303.15,285.15,0.0,0.0,289.74,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,289.74,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,289.74,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,289.74,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,289.74,0.0,0.0,0.0,289.95,294.15,297.15,295.95,300.74,298.23,291.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.72,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700.0,299.25,303.15,285.15,0.0,0.0,289.76,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.76,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,289.76,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,289.76,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,289.76,0.0,0.0,0.0,289.97,294.15,297.15,295.88,300.58,297.77,291.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.8,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000.0,299.24,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,290.0,294.15,297.15,295.83,300.43,297.44,291.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.86,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300.0,299.23,303.15,285.15,0.0,0.0,289.8,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,289.8,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,289.8,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,289.8,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,289.8,0.0,0.0,0.0,290.02,294.15,297.15,295.79,300.29,297.26,291.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.92,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600.0,299.23,303.15,285.15,0.0,0.0,289.83,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,289.83,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,289.83,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.83,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,289.82,0.0,0.0,0.0,290.04,294.15,297.15,295.77,300.14,297.19,291.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.94,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900.0,299.23,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,289.85,0.0,0.0,0.0,290.06,294.15,297.15,295.76,300.01,297.17,291.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.91,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200.0,299.23,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,289.87,0.0,0.0,0.0,290.08,294.15,297.15,295.75,299.88,297.16,291.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.81,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500.0,299.23,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,289.89,0.0,0.0,0.0,290.1,294.15,297.15,295.74,299.76,297.15,291.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.66,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800.0,299.23,303.15,285.15,0.0,0.0,289.91,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,289.91,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,289.91,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,289.91,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,289.91,0.0,0.0,0.0,290.12,294.15,297.15,295.73,299.65,297.15,291.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.5,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100.0,299.23,303.15,285.15,0.0,0.0,289.93,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,289.93,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,289.93,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,289.93,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,289.93,0.0,0.0,0.0,290.14,294.15,297.15,295.72,299.54,297.15,291.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.35,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400.0,299.24,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,290.16,294.15,297.15,295.72,299.44,297.15,291.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.24,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700.0,299.24,303.15,285.15,0.0,0.0,289.97,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,289.97,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,289.97,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,289.97,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,289.97,0.0,0.0,0.0,290.18,294.15,297.15,295.72,299.34,297.15,291.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.18,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000.0,299.24,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.2,294.15,297.15,295.72,299.25,297.15,291.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.56,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300.0,299.24,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.22,294.15,297.15,295.72,299.2,297.15,291.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.38,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600.0,299.24,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.23,294.15,297.15,295.73,299.2,297.15,291.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.1,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900.0,299.24,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.23,294.15,297.15,295.75,299.19,297.15,291.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.17,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200.0,299.24,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.23,294.15,297.15,295.77,299.19,297.15,291.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.86,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500.0,299.23,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.23,294.15,297.13,295.79,299.19,297.15,291.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.7,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800.0,299.23,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.23,294.15,297.08,295.78,299.19,297.15,291.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.57,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100.0,299.23,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.23,294.15,296.99,295.77,299.19,297.15,291.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.48,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400.0,299.23,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.23,294.15,296.89,295.73,299.19,297.15,291.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.4,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700.0,299.23,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.23,294.15,296.77,295.69,299.19,297.15,291.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.34,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000.0,299.22,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.23,294.15,296.65,295.64,299.19,297.15,291.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.28,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300.0,299.22,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.23,294.15,296.53,295.59,299.19,297.15,291.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.24,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600.0,299.22,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.23,294.15,296.41,295.54,299.19,297.15,291.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.2,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900.0,299.22,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.23,294.15,296.31,295.5,299.19,297.15,291.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.17,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200.0,299.21,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.23,294.15,296.22,295.46,299.19,297.15,291.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.15,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500.0,299.21,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.23,294.15,296.17,295.43,299.19,297.15,291.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.12,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800.0,299.21,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.23,294.15,296.15,295.42,299.19,297.15,291.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.1,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100.0,299.21,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.23,294.15,296.15,295.42,299.19,297.15,291.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.09,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400.0,299.2,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.23,294.15,296.15,295.42,299.19,297.15,291.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700.0,299.2,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.23,294.15,296.15,295.42,299.19,297.15,291.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000.0,299.2,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.23,294.15,296.15,295.42,299.19,297.15,291.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300.0,299.2,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.23,294.15,296.15,295.42,299.19,297.15,291.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600.0,299.2,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.23,294.15,296.15,295.42,299.19,297.15,291.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900.0,299.19,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.23,294.15,296.15,295.42,299.19,297.15,291.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200.0,299.19,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.23,294.15,296.15,295.42,299.19,297.15,291.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500.0,299.19,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,290.02,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.23,294.15,296.15,295.42,299.19,297.15,291.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
