time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912700.0,299.21,303.15,285.15,0.0,0.0,290.27,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,290.27,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,290.27,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,290.27,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,290.27,0.0,0.0,0.0,290.47,294.15,297.81,296.6,298.46,297.41,291.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.54,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17913000.0,299.21,303.15,285.15,0.0,0.0,290.29,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,290.29,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,290.29,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,290.29,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,290.29,0.0,0.0,0.0,290.49,294.15,297.92,296.65,298.43,297.49,291.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.66,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17913300.0,299.22,303.15,285.15,0.0,0.0,290.31,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,290.31,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,290.31,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,290.31,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,290.31,0.0,0.0,0.0,290.5,294.15,298.03,296.69,298.41,297.58,291.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.77,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17913600.0,299.23,303.15,285.15,0.0,0.0,290.33,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,290.33,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,290.33,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,290.33,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.52,294.15,298.15,296.74,298.4,297.68,291.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.87,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17913900.0,299.24,303.15,285.15,0.0,0.0,290.35,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,290.35,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,290.35,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,290.35,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,290.34,0.0,0.0,0.0,290.54,294.15,298.28,296.79,298.39,297.78,291.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.96,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17914200.0,299.25,303.15,285.15,0.0,0.0,290.36,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,290.37,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,290.36,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,290.36,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,290.36,0.0,0.0,0.0,290.56,294.15,298.43,296.83,298.39,297.89,291.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.07,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17914500.0,299.26,303.15,285.15,0.0,0.0,290.38,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,290.38,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,290.38,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,290.38,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,290.38,0.0,0.0,0.0,290.58,294.15,298.59,296.88,298.4,298.03,291.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.17,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17914800.0,299.27,303.15,285.15,0.0,0.0,290.4,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,290.4,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,290.4,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,290.4,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,290.4,0.0,0.0,0.0,290.59,294.15,298.76,296.92,298.41,298.2,291.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.29,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17915100.0,299.28,303.15,285.15,0.0,0.0,290.42,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,290.42,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,290.42,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,290.42,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,290.42,0.0,0.0,0.0,290.61,294.15,298.95,296.96,298.43,298.4,291.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.42,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17915400.0,299.29,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,290.44,0.0,0.0,0.0,290.63,294.15,299.13,297.0,298.46,298.63,291.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.55,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17915700.0,299.3,303.15,285.15,0.0,0.0,290.46,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,290.46,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,290.46,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,290.46,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,290.45,0.0,0.0,0.0,290.65,294.15,299.32,297.04,298.49,298.87,291.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.69,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17916000.0,299.31,303.15,285.15,0.0,0.0,290.47,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,290.48,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,290.48,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,290.47,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,290.47,0.0,0.0,0.0,290.67,294.15,299.51,297.09,298.53,299.13,291.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.85,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17916300.0,299.32,303.15,285.15,0.0,0.0,290.49,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,290.49,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,290.49,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,290.49,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,290.49,0.0,0.0,0.0,290.68,294.15,299.69,297.13,298.58,299.38,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.03,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17916600.0,299.33,303.15,285.15,0.0,0.0,290.51,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,290.51,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,290.51,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,290.51,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,290.51,0.0,0.0,0.0,290.7,294.15,299.85,297.17,298.63,299.63,291.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.25,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17916900.0,299.34,303.15,285.15,0.0,0.0,290.53,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,290.53,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,290.53,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,290.53,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,290.53,0.0,0.0,0.0,290.72,294.15,300.01,297.22,298.69,299.85,291.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.5,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17917200.0,299.36,303.15,285.15,0.0,0.0,290.55,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,290.55,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,290.55,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,290.55,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,290.55,0.0,0.0,0.0,290.74,294.15,300.15,297.27,298.76,300.04,291.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.79,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17917500.0,299.37,303.15,285.15,0.0,0.0,290.57,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,290.57,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,290.57,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,290.57,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,290.57,0.0,0.0,0.0,290.76,294.15,300.27,297.31,298.82,300.18,291.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.9,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17917800.0,299.38,303.15,285.15,0.0,0.0,290.59,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,290.59,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,290.59,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,290.59,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,290.59,0.0,0.0,0.0,290.78,294.15,300.39,297.35,298.89,300.31,291.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.92,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17918100.0,299.39,303.15,285.15,0.0,0.0,290.61,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,290.61,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,290.61,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,290.61,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,290.61,0.0,0.0,0.0,290.8,294.15,300.49,297.38,298.96,300.41,291.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.94,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17918400.0,299.4,303.15,285.15,0.0,0.0,290.63,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,290.63,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,290.63,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,290.63,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,290.63,0.0,0.0,0.0,290.81,294.15,300.59,297.41,299.04,300.52,291.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.96,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17918700.0,299.41,303.15,285.15,0.0,0.0,290.65,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,290.65,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,290.65,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,290.65,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,290.65,0.0,0.0,0.0,290.83,294.15,300.68,297.43,299.11,300.61,291.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.97,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17919000.0,299.42,303.15,285.15,0.0,0.0,290.67,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,290.67,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,290.67,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,290.67,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,290.66,0.0,0.0,0.0,290.85,294.15,300.76,297.44,299.18,300.7,291.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.97,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17919300.0,299.43,303.15,285.15,0.0,0.0,290.68,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,290.68,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,290.68,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,290.68,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,290.68,0.0,0.0,0.0,290.87,294.15,300.84,297.45,299.26,300.77,291.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.9,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17919600.0,299.45,303.15,285.15,0.0,0.0,290.7,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,290.7,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,290.7,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,290.7,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,290.7,0.0,0.0,0.0,290.89,294.15,300.91,297.45,299.33,300.84,291.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.77,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17919900.0,299.46,303.15,285.15,0.0,0.0,290.72,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,290.72,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,290.72,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,290.72,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,290.72,0.0,0.0,0.0,290.9,294.15,300.97,297.45,299.4,300.91,291.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.65,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17920200.0,299.47,303.15,285.15,0.0,0.0,290.74,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.74,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,290.74,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,290.74,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,290.74,0.0,0.0,0.0,290.92,294.15,301.03,297.45,299.47,300.97,291.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.56,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17920500.0,299.48,303.15,285.15,0.0,0.0,290.76,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,290.76,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,290.76,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,290.76,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,290.76,0.0,0.0,0.0,290.94,294.15,301.09,297.45,299.55,301.02,291.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.49,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17920800.0,299.49,303.15,285.15,0.0,0.0,290.77,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,290.78,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,290.78,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,290.77,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,290.77,0.0,0.0,0.0,290.96,294.15,301.15,297.45,299.62,301.08,291.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.46,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17921100.0,299.5,303.15,285.15,0.0,0.0,290.79,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,290.79,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,290.79,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,290.79,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,290.79,0.0,0.0,0.0,290.97,294.15,301.19,297.44,299.69,301.14,291.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.45,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17921400.0,299.51,303.15,285.15,0.0,0.0,290.81,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,290.81,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,290.81,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,290.81,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,290.81,0.0,0.0,0.0,290.99,294.15,301.21,297.41,299.75,301.18,291.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.42,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17921700.0,299.52,303.15,285.15,0.0,0.0,290.83,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,290.83,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,290.83,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,290.83,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,290.83,0.0,0.0,0.0,291.01,294.15,301.21,297.36,299.82,301.2,291.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.38,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17922000.0,299.53,303.15,285.15,0.0,0.0,290.85,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.85,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,290.85,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,290.85,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,290.85,0.0,0.0,0.0,291.03,294.15,301.2,297.29,299.88,301.2,291.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,12.35,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17922300.0,299.54,303.15,285.15,0.0,0.0,290.87,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.87,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,290.87,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,290.87,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,290.87,0.0,0.0,0.0,291.05,294.15,301.18,297.22,299.94,301.19,291.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,12.31,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17922600.0,299.55,303.15,285.15,0.0,0.0,290.89,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.89,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,290.89,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,290.89,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,290.88,0.0,0.0,0.0,291.06,294.15,301.15,297.15,300.0,301.17,291.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,12.23,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17922900.0,299.56,303.15,285.15,0.0,0.0,290.9,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,290.91,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,290.91,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,290.9,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,290.9,0.0,0.0,0.0,291.08,294.15,301.12,297.07,300.05,301.14,291.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,12.09,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17923200.0,299.57,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,290.92,0.0,0.0,0.0,291.1,294.15,301.1,297.0,300.11,301.11,291.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.91,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17923500.0,299.58,303.15,285.15,0.0,0.0,290.94,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,290.94,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,290.94,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,290.94,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,290.94,0.0,0.0,0.0,291.12,294.15,301.09,296.93,300.15,301.09,291.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.76,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17923800.0,299.58,303.15,285.15,0.0,0.0,290.96,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,290.96,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,290.96,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,290.96,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,290.96,0.0,0.0,0.0,291.14,294.15,301.09,296.88,300.2,301.09,291.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,11.63,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17924100.0,299.59,303.15,285.15,0.0,0.0,290.98,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,290.98,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,290.98,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,290.98,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,290.98,0.0,0.0,0.0,291.16,294.15,301.11,296.85,300.24,301.1,292.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,11.52,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17924400.0,299.6,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,291.0,0.0,0.0,0.0,291.18,294.15,301.15,296.83,300.28,301.13,292.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,11.44,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17924700.0,299.61,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,291.02,0.0,0.0,0.0,291.2,294.15,301.24,296.86,300.33,301.19,292.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,11.43,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17925000.0,299.62,303.15,285.15,0.0,0.0,291.04,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,291.04,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,291.04,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,291.04,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,291.04,0.0,0.0,0.0,291.21,294.15,301.38,296.93,300.37,301.31,292.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,11.51,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17925300.0,299.63,303.15,285.15,0.0,0.0,291.06,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,291.06,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,291.06,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,291.06,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,291.06,0.0,0.0,0.0,291.23,294.15,301.56,297.03,300.43,301.47,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,11.69,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17925600.0,299.64,303.15,285.15,0.0,0.0,291.08,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,291.08,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,291.08,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,291.08,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,291.08,0.0,0.0,0.0,291.25,294.15,301.77,297.16,300.49,301.67,292.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,11.92,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17925900.0,299.65,303.15,285.15,0.0,0.0,291.1,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,291.1,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,291.1,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,291.1,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,291.1,0.0,0.0,0.0,291.27,294.15,302.0,297.3,300.56,301.89,292.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,12.21,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17926200.0,299.66,303.15,285.15,0.0,0.0,291.12,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,291.12,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.12,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,291.12,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,291.12,0.0,0.0,0.0,291.29,294.15,302.23,297.45,300.63,302.12,292.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,12.52,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17926500.0,299.68,303.15,285.15,0.0,0.0,291.14,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,291.14,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,291.14,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,291.14,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,291.14,0.0,0.0,0.0,291.31,294.15,302.47,297.6,300.71,302.35,292.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,12.84,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17926800.0,299.69,303.15,285.15,0.0,0.0,291.15,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,291.16,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,291.16,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,291.15,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,291.15,0.0,0.0,0.0,291.33,294.15,302.68,297.74,300.8,302.58,292.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.15,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17927100.0,299.7,303.15,285.15,0.0,0.0,291.17,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,291.17,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,291.17,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,291.17,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,291.17,0.0,0.0,0.0,291.35,294.15,302.87,297.86,300.9,302.78,292.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.42,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17927400.0,299.71,303.15,285.15,0.0,0.0,291.19,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,291.19,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,291.19,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,291.19,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,291.19,0.0,0.0,0.0,291.37,294.15,303.02,297.94,301.0,302.95,292.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.63,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17927700.0,299.73,303.15,285.15,0.0,0.0,291.21,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,291.21,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,291.21,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,291.21,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,291.21,0.0,0.0,0.0,291.38,294.15,303.11,297.99,301.1,303.07,292.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.76,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928000.0,299.74,303.15,285.15,0.0,0.0,291.23,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,291.23,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,291.23,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,291.23,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,291.23,0.0,0.0,0.0,291.4,294.15,303.15,297.99,301.2,303.13,292.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.79,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928300.0,299.75,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,291.25,0.0,0.0,0.0,291.42,294.15,303.15,297.96,301.29,303.15,292.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.74,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928600.0,299.76,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,291.27,0.0,0.0,0.0,291.44,294.15,303.15,297.95,301.38,303.15,292.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.7,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928900.0,299.77,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,291.29,0.0,0.0,0.0,291.46,294.15,303.15,297.94,301.47,303.15,292.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.67,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17929200.0,299.78,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,291.31,0.0,0.0,0.0,291.48,294.15,303.15,297.94,301.55,303.15,292.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.65,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17929500.0,299.79,303.15,285.15,0.0,0.0,291.33,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,291.33,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,291.33,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,291.33,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,291.33,0.0,0.0,0.0,291.5,294.15,303.15,297.94,301.63,303.15,292.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.64,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17929800.0,299.8,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,291.35,0.0,0.0,0.0,291.52,294.15,303.15,297.95,301.7,303.15,292.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.63,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17930100.0,299.82,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,291.37,0.0,0.0,0.0,291.54,294.15,303.15,297.95,301.77,303.15,292.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.62,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17930400.0,299.83,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,291.55,294.15,303.15,297.96,301.84,303.15,292.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.61,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17930700.0,299.84,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,291.4,0.0,0.0,0.0,291.57,294.15,303.15,297.97,301.9,303.15,292.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.59,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17931000.0,299.85,303.15,285.15,0.0,0.0,291.42,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,291.42,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,291.42,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,291.42,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,291.42,0.0,0.0,0.0,291.59,294.15,303.15,297.98,301.96,303.15,292.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.56,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17931300.0,299.86,303.15,285.15,0.0,0.0,291.44,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,291.44,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,291.44,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,291.44,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,291.44,0.0,0.0,0.0,291.61,294.15,303.15,297.99,302.02,303.15,292.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.52,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17931600.0,299.87,303.15,285.15,0.0,0.0,291.46,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,291.46,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,291.46,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,291.46,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,291.46,0.0,0.0,0.0,291.63,294.15,303.15,297.99,302.08,303.15,292.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.48,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17931900.0,299.87,303.15,285.15,0.0,0.0,291.48,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,291.48,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,291.48,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,291.48,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,291.48,0.0,0.0,0.0,291.65,294.15,303.15,297.99,302.13,303.15,292.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.42,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17932200.0,299.88,303.15,285.15,0.0,0.0,291.5,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,291.5,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,291.5,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,291.5,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,291.5,0.0,0.0,0.0,291.67,294.15,303.15,297.99,302.18,303.15,292.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.37,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17932500.0,299.88,303.15,285.15,0.0,0.0,291.52,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,291.52,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,291.52,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,291.52,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,291.52,0.0,0.0,0.0,291.69,294.15,303.15,297.99,302.22,303.15,292.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.32,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17932800.0,299.89,303.15,285.15,0.0,0.0,291.54,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,291.54,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,291.54,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,291.54,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,291.54,0.0,0.0,0.0,291.71,294.15,303.15,297.99,302.27,303.15,292.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.26,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17933100.0,299.89,303.15,285.15,0.0,0.0,291.56,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,291.56,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,291.56,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,291.56,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,291.56,0.0,0.0,0.0,291.72,294.15,303.15,297.99,302.31,303.15,292.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.21,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17933400.0,299.89,303.15,285.15,0.0,0.0,291.58,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,291.58,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,291.58,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,291.58,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,291.58,0.0,0.0,0.0,291.74,294.15,303.15,297.99,302.35,303.15,292.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.16,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17933700.0,299.9,303.15,285.15,0.0,0.0,291.6,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,291.6,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,291.6,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,291.6,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,291.6,0.0,0.0,0.0,291.76,294.15,303.15,297.99,302.39,303.15,292.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.12,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17934000.0,299.9,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,291.78,294.15,303.15,297.99,302.43,303.15,292.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.07,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17934300.0,299.91,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,291.8,294.15,303.15,297.99,302.46,303.15,292.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,13.03,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17934600.0,299.91,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,291.82,294.15,303.15,297.99,302.5,303.15,292.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,12.99,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17934900.0,299.92,303.15,285.15,0.0,0.0,291.67,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,291.67,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,291.67,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,291.67,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,291.67,0.0,0.0,0.0,291.84,294.15,303.15,297.99,302.53,303.15,292.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,12.95,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17935200.0,299.93,303.15,285.15,0.0,0.0,291.69,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,291.69,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,291.69,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,291.69,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,291.69,0.0,0.0,0.0,291.86,294.15,303.15,297.99,302.56,303.15,292.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,12.92,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17935500.0,299.94,303.15,285.15,0.0,0.0,291.71,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,291.71,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,291.71,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,291.71,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,291.71,0.0,0.0,0.0,291.88,294.15,303.15,297.99,302.59,303.15,292.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,12.9,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17935800.0,299.96,303.15,285.15,0.0,0.0,291.73,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,291.73,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,291.73,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,291.73,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,291.73,0.0,0.0,0.0,291.9,294.15,303.15,297.99,302.61,303.15,292.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,12.92,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17936100.0,299.97,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,291.92,294.15,303.15,297.99,302.64,303.15,292.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,12.98,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17936400.0,299.99,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,291.94,294.15,303.15,297.99,302.67,303.15,292.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,13.06,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17936700.0,300.0,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,291.96,294.15,303.15,297.99,302.69,303.15,292.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,13.15,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17937000.0,300.02,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,291.81,0.0,0.0,0.0,291.98,294.15,303.15,297.99,302.71,303.15,292.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,13.23,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
