time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937300.0,300.03,303.15,285.15,0.0,0.0,291.83,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,291.83,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,291.83,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,291.83,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,291.83,0.0,0.0,0.0,292.0,294.15,303.15,297.99,302.74,303.15,292.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,13.3,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17937600.0,300.04,303.15,285.15,0.0,0.0,291.85,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,291.85,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,291.85,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,291.85,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,291.85,0.0,0.0,0.0,292.02,294.15,303.15,297.99,302.76,303.15,292.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,13.35,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17937900.0,300.06,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,292.04,294.15,303.15,297.99,302.78,303.15,292.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,13.39,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17938200.0,300.07,303.15,285.15,0.0,0.0,291.89,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,291.89,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,291.89,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,291.89,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,291.89,0.0,0.0,0.0,292.06,294.15,303.15,297.99,302.8,303.15,292.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,13.41,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17938500.0,300.07,303.15,285.15,0.0,0.0,291.91,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,291.91,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,291.91,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,291.91,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,291.91,0.0,0.0,0.0,292.08,294.15,303.15,297.99,302.82,303.15,292.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,13.42,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17938800.0,300.08,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,292.1,294.15,303.15,297.99,302.83,303.15,292.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,13.4,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17939100.0,300.09,303.15,285.15,0.0,0.0,291.96,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,291.96,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,291.96,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,291.96,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,291.96,0.0,0.0,0.0,292.12,294.15,303.06,297.98,302.85,303.1,292.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,13.3,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17939400.0,300.09,303.15,285.15,0.0,0.0,291.98,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,291.98,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,291.98,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,291.98,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,291.98,0.0,0.0,0.0,292.14,294.15,302.81,297.95,302.85,302.9,292.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,13.03,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17939700.0,300.09,303.15,285.15,0.0,0.0,292.0,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,292.0,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,292.0,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,292.0,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,292.0,0.0,0.0,0.0,292.16,294.15,302.44,297.89,302.84,302.59,293.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,12.31,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17940000.0,300.08,303.15,285.15,0.0,0.0,292.01,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,292.01,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,292.01,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,292.01,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,292.01,0.0,0.0,0.0,292.18,294.15,301.96,297.81,302.81,302.26,293.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.37,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17940300.0,300.08,303.15,285.15,0.0,0.0,292.03,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,292.03,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,292.03,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,292.03,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,292.03,0.0,0.0,0.0,292.2,294.15,301.41,297.71,302.76,301.88,293.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.81,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17940600.0,300.07,303.15,285.15,0.0,0.0,292.05,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,292.05,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,292.05,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,292.05,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,292.05,0.0,0.0,0.0,292.22,294.15,300.83,297.58,302.69,301.39,293.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.47,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17940900.0,300.06,303.15,285.15,0.0,0.0,292.07,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,292.07,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,292.07,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,292.07,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,292.07,0.0,0.0,0.0,292.23,294.15,300.23,297.42,302.59,300.68,293.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,10.41,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17941200.0,300.05,303.15,285.15,0.0,0.0,292.09,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,292.09,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,292.09,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,292.09,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,292.09,0.0,0.0,0.0,292.25,294.15,299.66,297.26,302.46,299.91,293.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,10.51,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17941500.0,300.04,303.15,285.15,0.0,0.0,292.11,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,292.11,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,292.11,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,292.11,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,292.11,0.0,0.0,0.0,292.27,294.15,299.13,297.1,302.3,299.3,293.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,10.39,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17941800.0,300.03,303.15,285.15,0.0,0.0,292.13,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,292.13,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,292.13,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,292.13,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,292.13,0.0,0.0,0.0,292.29,294.15,298.69,296.94,302.12,298.82,293.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,9.96,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17942100.0,300.03,303.15,285.15,0.0,0.0,292.15,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,292.15,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,292.15,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,292.15,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,292.15,0.0,0.0,0.0,292.31,294.15,298.35,296.82,301.94,298.46,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,9.41,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17942400.0,300.02,303.15,285.15,0.0,0.0,292.17,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,292.17,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.17,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,292.17,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,292.17,0.0,0.0,0.0,292.33,294.15,298.15,296.74,301.76,298.22,293.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,9.02,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17942700.0,300.02,303.15,285.15,0.0,0.0,292.19,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,292.19,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,292.19,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,292.19,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,292.19,0.0,0.0,0.0,292.35,294.15,298.06,296.67,301.57,298.09,293.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,8.78,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17943000.0,300.02,303.15,285.15,0.0,0.0,292.21,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,292.21,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,292.21,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,292.21,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,292.21,0.0,0.0,0.0,292.37,294.15,298.02,296.57,301.4,298.03,293.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,8.5,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17943300.0,300.01,303.15,285.15,0.0,0.0,292.23,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,292.23,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,292.23,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,292.23,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,292.23,0.0,0.0,0.0,292.39,294.15,298.02,296.45,301.23,298.02,293.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,8.17,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17943600.0,300.01,303.15,285.15,0.0,0.0,292.25,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,292.25,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,292.25,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,292.25,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,292.25,0.0,0.0,0.0,292.41,294.15,298.04,296.32,301.07,298.03,293.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,7.81,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17943900.0,300.01,303.15,285.15,0.0,0.0,292.27,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,292.27,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,292.27,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,292.27,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,292.27,0.0,0.0,0.0,292.43,294.15,298.09,296.17,300.92,298.07,293.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,7.41,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17944200.0,300.01,303.15,285.15,0.0,0.0,292.29,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,292.29,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,292.29,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,292.29,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,292.29,0.0,0.0,0.0,292.45,294.15,298.15,296.01,300.78,298.13,293.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,6.99,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17944500.0,300.01,303.15,285.15,0.0,0.0,292.3,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.3,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,292.3,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,292.3,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,292.3,0.0,0.0,0.0,292.47,294.15,298.21,295.85,300.65,298.19,293.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,6.57,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17944800.0,300.01,303.15,285.15,0.0,0.0,292.32,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.32,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,292.32,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,292.32,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,292.32,0.0,0.0,0.0,292.49,294.15,298.26,295.69,300.53,298.24,293.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,6.14,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17945100.0,300.01,303.15,285.15,0.0,0.0,292.34,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.34,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,292.34,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,292.34,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,292.34,0.0,0.0,0.0,292.51,294.15,298.28,295.54,300.42,298.27,293.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,5.74,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17945400.0,300.01,303.15,285.15,0.0,0.0,292.36,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.36,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,292.36,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,292.36,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,292.36,0.0,0.0,0.0,292.53,294.15,298.28,295.42,300.32,298.28,293.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,5.38,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17945700.0,300.01,303.15,285.15,0.0,0.0,292.38,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.38,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.38,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,292.38,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,292.38,0.0,0.0,0.0,292.55,294.15,298.24,295.32,300.21,298.26,293.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,5.07,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17946000.0,300.02,303.15,285.15,0.0,0.0,292.4,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.4,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,292.4,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,292.4,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,292.4,0.0,0.0,0.0,292.57,294.15,298.15,295.25,300.11,298.19,293.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,4.84,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17946300.0,300.02,303.15,285.15,0.0,0.0,292.42,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.42,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,292.42,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,292.42,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,292.42,0.0,0.0,0.0,292.58,294.15,298.01,295.21,300.01,298.07,293.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,4.67,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17946600.0,300.02,303.15,285.15,0.0,0.0,292.44,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.44,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,292.44,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,292.44,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,292.44,0.0,0.0,0.0,292.6,294.15,297.85,295.17,299.91,297.92,293.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,4.51,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17946900.0,300.02,303.15,285.15,0.0,0.0,292.46,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.46,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,292.46,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,292.46,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,292.46,0.0,0.0,0.0,292.62,294.15,297.66,295.12,299.8,297.74,293.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,4.37,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17947200.0,300.02,303.15,285.15,0.0,0.0,292.48,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.48,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,292.48,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,292.48,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,292.48,0.0,0.0,0.0,292.64,294.15,297.46,295.09,299.69,297.54,293.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,4.23,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17947500.0,300.02,303.15,285.15,0.0,0.0,292.5,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.5,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,292.5,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,292.5,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,292.5,0.0,0.0,0.0,292.66,294.15,297.25,295.05,299.57,297.34,293.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,4.1,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17947800.0,300.02,303.15,285.15,0.0,0.0,292.51,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.51,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,292.51,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,292.51,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,292.51,0.0,0.0,0.0,292.68,294.15,297.04,295.01,299.45,297.13,293.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,3.97,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17948100.0,300.02,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,292.69,294.15,296.84,294.97,299.33,296.92,293.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,3.85,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17948400.0,300.02,303.15,285.15,0.0,0.0,292.55,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.55,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,292.55,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,292.55,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,292.55,0.0,0.0,0.0,292.71,294.15,296.65,294.93,299.2,296.72,293.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,3.73,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17948700.0,300.02,303.15,285.15,0.0,0.0,292.57,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,292.57,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,292.57,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,292.57,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,292.57,0.0,0.0,0.0,292.73,294.15,296.48,294.89,299.07,296.54,293.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,3.61,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17949000.0,300.02,303.15,285.15,0.0,0.0,292.59,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,292.59,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,292.59,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,292.59,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,292.59,0.0,0.0,0.0,292.75,294.15,296.33,294.86,298.94,296.39,293.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,3.5,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17949300.0,300.01,303.15,285.15,0.0,0.0,292.6,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,292.6,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,292.6,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,292.6,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,292.6,0.0,0.0,0.0,292.77,294.15,296.22,294.83,298.8,296.26,293.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,3.41,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17949600.0,300.01,303.15,285.15,0.0,0.0,292.62,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,292.62,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,292.62,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,292.62,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,292.62,0.0,0.0,0.0,292.78,294.15,296.15,294.8,298.67,296.18,293.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,3.32,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17949900.0,300.01,303.15,285.15,0.0,0.0,292.64,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,292.64,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,292.64,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,292.64,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,292.64,0.0,0.0,0.0,292.8,294.15,296.11,294.78,298.55,296.13,293.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,3.25,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17950200.0,300.0,303.15,285.15,0.0,0.0,292.66,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,292.66,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,292.66,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,292.66,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,292.66,0.0,0.0,0.0,292.82,294.15,296.1,294.77,298.42,296.1,293.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,3.2,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17950500.0,300.0,303.15,285.15,0.0,0.0,292.68,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,292.68,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,292.68,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,292.68,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,292.68,0.0,0.0,0.0,292.83,294.15,296.1,294.76,298.31,296.1,293.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,3.15,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17950800.0,299.99,303.15,285.15,0.0,0.0,292.69,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,292.69,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,292.69,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,292.69,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,292.69,0.0,0.0,0.0,292.85,294.15,296.11,294.76,298.2,296.11,293.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,3.1,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17951100.0,299.99,303.15,285.15,0.0,0.0,292.71,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,292.71,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,292.71,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,292.71,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,292.71,0.0,0.0,0.0,292.87,294.15,296.13,294.76,298.1,296.12,293.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,3.02,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17951400.0,299.98,303.15,285.15,0.0,0.0,292.72,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,292.72,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,292.72,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,292.72,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,292.72,0.0,0.0,0.0,292.88,294.15,296.16,294.76,298.01,296.14,293.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,2.94,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17951700.0,299.98,303.15,285.15,0.0,0.0,292.74,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,292.74,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,292.74,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,292.74,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,292.74,0.0,0.0,0.0,292.9,294.15,296.18,294.76,297.92,296.16,293.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,2.87,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17952000.0,299.98,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,292.91,294.15,296.2,294.77,297.84,296.18,293.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.81,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17952300.0,299.97,303.15,285.15,0.0,0.0,292.77,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,292.77,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,292.77,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,292.77,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,292.77,0.0,0.0,0.0,292.92,294.15,296.21,294.78,297.77,296.2,293.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.76,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17952600.0,299.97,303.15,285.15,0.0,0.0,292.78,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,292.78,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,292.78,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,292.78,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,292.78,0.0,0.0,0.0,292.94,294.15,296.21,294.79,297.7,296.2,293.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.73,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17952900.0,299.96,303.15,285.15,0.0,0.0,292.8,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,292.8,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,292.8,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,292.8,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,292.8,0.0,0.0,0.0,292.95,294.15,296.19,294.79,297.64,296.2,293.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.72,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200.0,299.96,303.15,285.15,0.0,0.0,292.81,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,292.81,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,292.81,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,292.81,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,292.81,0.0,0.0,0.0,292.96,294.15,296.15,294.8,297.57,296.19,293.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.71,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500.0,299.95,303.15,285.15,0.0,0.0,292.83,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,292.83,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,292.83,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,292.83,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,292.83,0.0,0.0,0.0,292.98,294.15,296.09,294.81,297.51,296.16,293.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.7,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800.0,299.95,303.15,285.15,0.0,0.0,292.84,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,292.84,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,292.84,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,292.84,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,292.84,0.0,0.0,0.0,292.99,294.15,296.03,294.8,297.45,296.12,293.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.68,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100.0,299.94,303.15,285.15,0.0,0.0,292.85,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,292.85,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,292.85,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,292.85,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,292.85,0.0,0.0,0.0,293.0,294.15,295.95,294.79,297.38,296.07,293.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.66,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400.0,299.93,303.15,285.15,0.0,0.0,292.87,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,292.87,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,292.87,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,292.87,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,292.87,0.0,0.0,0.0,293.01,294.15,295.88,294.78,297.32,296.01,293.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.62,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700.0,299.93,303.15,285.15,0.0,0.0,292.88,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,292.88,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,292.88,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,292.88,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,292.88,0.0,0.0,0.0,293.02,294.15,295.79,294.76,297.26,295.94,293.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.58,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000.0,299.92,303.15,285.15,0.0,0.0,292.89,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,292.89,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,292.89,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,292.89,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,292.89,0.0,0.0,0.0,293.04,294.15,295.71,294.75,297.19,295.86,293.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.54,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300.0,299.92,303.15,285.15,0.0,0.0,292.9,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,292.9,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,292.9,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,292.9,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,292.9,0.0,0.0,0.0,293.05,294.15,295.63,294.73,297.12,295.79,293.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.5,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600.0,299.91,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,293.06,294.15,295.56,294.72,297.06,295.71,293.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.47,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900.0,299.9,303.15,285.15,0.0,0.0,292.93,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,292.93,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,292.93,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,292.93,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,292.93,0.0,0.0,0.0,293.07,294.15,295.49,294.72,296.99,295.64,293.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.45,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200.0,299.9,303.15,285.15,0.0,0.0,292.94,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,292.94,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,292.94,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,292.94,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,292.94,0.0,0.0,0.0,293.08,294.15,295.43,294.72,296.93,295.57,293.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.44,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500.0,299.89,303.15,285.15,0.0,0.0,292.95,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,292.95,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,292.95,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,292.95,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,292.95,0.0,0.0,0.0,293.09,294.15,295.38,294.73,296.86,295.5,293.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.44,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800.0,299.89,303.15,285.15,0.0,0.0,292.97,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,292.97,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,292.97,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,292.97,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,292.97,0.0,0.0,0.0,293.1,294.15,295.35,294.76,296.79,295.44,293.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.47,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100.0,299.88,303.15,285.15,0.0,0.0,292.98,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,292.98,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,292.98,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,292.98,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,292.98,0.0,0.0,0.0,293.12,294.15,295.32,294.79,296.73,295.4,293.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.52,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400.0,299.88,303.15,285.15,0.0,0.0,292.99,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,292.99,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,292.99,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,292.99,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,292.99,0.0,0.0,0.0,293.13,294.15,295.3,294.82,296.67,295.36,293.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,2.58,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700.0,299.87,303.15,285.15,0.0,0.0,293.0,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,293.0,0.0,0.0,0.0,300.29,303.15,285.15,0.0,0.0,293.0,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,293.0,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,293.0,0.0,0.0,0.0,293.14,294.15,295.27,294.85,296.61,295.32,293.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.64,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000.0,299.87,303.15,285.15,0.0,0.0,293.01,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,293.01,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,293.01,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,293.01,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,293.01,0.0,0.0,0.0,293.15,294.15,295.25,294.88,296.55,295.29,293.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.7,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300.0,299.86,303.15,285.15,0.0,0.0,293.02,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,293.02,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,293.02,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,293.02,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,293.02,0.0,0.0,0.0,293.16,294.15,295.23,294.92,296.49,295.26,293.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.77,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600.0,299.86,303.15,285.15,0.0,0.0,293.04,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,293.04,0.0,0.0,0.0,300.27,303.15,285.15,0.0,0.0,293.04,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,293.04,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,293.04,0.0,0.0,0.0,293.17,294.15,295.21,294.95,296.44,295.24,293.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.84,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900.0,299.86,303.15,285.15,0.0,0.0,293.05,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,293.05,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,293.05,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,293.05,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,293.05,0.0,0.0,0.0,293.18,294.15,295.19,294.98,296.38,295.22,293.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.91,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200.0,299.85,303.15,285.15,0.0,0.0,293.06,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,293.06,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,293.06,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,293.06,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,293.06,0.0,0.0,0.0,293.19,294.15,295.18,295.02,296.33,295.2,293.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,2.98,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500.0,299.85,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,300.25,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,293.2,294.15,295.17,295.05,296.28,295.18,293.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.06,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800.0,299.84,303.15,285.15,0.0,0.0,293.08,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,293.08,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,293.08,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,293.08,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,293.08,0.0,0.0,0.0,293.21,294.15,295.16,295.08,296.23,295.17,293.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.13,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100.0,299.84,303.15,285.15,0.0,0.0,293.09,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,293.09,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,293.09,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,293.09,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,293.09,0.0,0.0,0.0,293.22,294.15,295.15,295.12,296.18,295.16,293.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.2,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400.0,299.84,303.15,285.15,0.0,0.0,293.1,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,293.1,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,293.1,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,293.1,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,293.1,0.0,0.0,0.0,293.23,294.15,295.15,295.15,296.13,295.15,293.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.26,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700.0,299.83,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.24,294.15,295.15,295.15,296.09,295.15,293.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.28,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000.0,299.83,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.25,294.15,295.15,295.15,296.05,295.15,293.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.28,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300.0,299.83,303.15,285.15,0.0,0.0,293.13,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,293.13,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,293.13,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,293.13,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,293.13,0.0,0.0,0.0,293.25,294.15,295.15,295.11,296.01,295.15,293.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.23,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600.0,299.82,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,293.26,294.15,295.15,295.05,295.97,295.15,293.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,3.11,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
