time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986800.0,299.57,303.15,285.15,0.0,0.0,293.62,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,293.62,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,293.62,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,293.62,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,293.62,0.0,0.0,0.0,293.67,294.15,294.04,294.04,294.99,295.03,293.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.22,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100.0,299.56,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,293.67,294.15,294.03,294.03,294.97,295.0,293.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.34,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400.0,299.55,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,293.67,294.15,294.02,294.02,294.93,294.93,293.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.42,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700.0,299.54,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,293.63,0.0,0.0,0.0,293.68,294.15,294.03,294.03,294.89,294.78,293.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.43,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000.0,299.53,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,293.68,294.15,294.04,294.04,294.85,294.6,293.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.46,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300.0,299.52,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,293.68,294.15,294.06,294.06,294.82,294.45,293.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.49,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600.0,299.51,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,293.68,294.15,294.08,294.08,294.79,294.35,293.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.53,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900.0,299.51,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,293.64,0.0,0.0,0.0,293.68,294.15,294.11,294.11,294.76,294.28,293.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.58,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200.0,299.52,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,293.69,294.15,294.15,294.15,294.73,294.24,293.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.65,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500.0,299.52,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,293.69,294.15,294.2,294.17,294.71,294.22,293.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.69,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800.0,299.53,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,293.65,0.0,0.0,0.0,293.69,294.15,294.28,294.19,294.69,294.23,293.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.74,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100.0,299.53,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,293.69,294.15,294.38,294.22,294.67,294.26,293.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.79,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400.0,299.53,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,293.7,294.15,294.48,294.25,294.66,294.33,293.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,0.86,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700.0,299.54,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,293.7,294.15,294.6,294.29,294.66,294.42,293.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,0.93,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000.0,299.54,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,293.66,0.0,0.0,0.0,293.7,294.15,294.71,294.32,294.66,294.54,293.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,1.0,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300.0,299.56,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,293.7,294.15,294.82,294.35,294.66,294.67,293.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,1.07,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600.0,299.58,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,293.71,294.15,294.93,294.38,294.67,294.78,293.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,1.13,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900.0,299.6,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,293.71,294.15,295.02,294.4,294.68,294.87,293.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.17,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200.0,299.63,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,293.67,0.0,0.0,0.0,293.71,294.15,295.09,294.42,294.7,294.94,293.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.21,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500.0,299.66,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,293.71,294.15,295.13,294.44,294.72,295.01,293.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.24,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800.0,299.68,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,293.71,294.15,295.15,294.44,294.74,295.06,293.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.25,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993100.0,299.71,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,293.72,294.15,295.15,294.44,294.76,295.1,293.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,1.27,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993400.0,299.74,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,293.68,0.0,0.0,0.0,293.72,294.15,295.15,294.44,294.77,295.13,293.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,1.29,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993700.0,299.77,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,293.72,294.15,295.15,294.44,294.79,295.14,293.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,1.28,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994000.0,299.82,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,293.72,294.15,295.15,294.44,294.81,295.14,293.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.26,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994300.0,299.88,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,293.72,294.15,295.15,294.44,294.82,295.15,293.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,1.27,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994600.0,299.92,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,293.69,0.0,0.0,0.0,293.73,294.15,295.15,294.44,294.83,295.15,293.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.27,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994900.0,299.96,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,293.73,294.15,295.15,294.44,294.85,295.15,293.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.26,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995200.0,300.0,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,293.73,294.15,295.15,294.44,294.86,295.15,293.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,1.28,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995500.0,300.04,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,293.73,294.15,295.15,294.44,294.87,295.15,293.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,1.28,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995800.0,300.07,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,293.7,0.0,0.0,0.0,293.73,294.15,295.15,294.44,294.89,295.15,293.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.25,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996100.0,300.11,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,293.73,294.15,295.15,294.44,294.9,295.15,293.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.25,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996400.0,300.15,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,293.71,0.0,0.0,0.0,293.74,294.15,295.15,294.44,294.91,295.15,293.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,1.24,0.0,0.0,0.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996700.0,300.08,297.15,293.15,0.0,0.0,295.27,0.55,0.05,0.05,299.74,297.15,293.15,0.0,0.0,295.27,0.55,0.05,0.05,299.83,297.15,293.15,0.0,0.0,295.27,0.55,0.05,0.04,299.65,297.15,293.15,0.0,0.0,295.27,0.55,0.05,0.05,299.54,297.15,293.15,0.0,0.0,295.27,0.55,0.05,0.23,295.3,284.95,295.15,294.44,298.48,299.87,295.45,1.0,0.15,0.48,0.48,1.0,1.0,0.49,0.13,0.35,-0.01,0.0,0.0,0.0,23.72,60.0,1144.57,0.0,26.34,1.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997000.0,300.1,297.15,293.15,0.0,0.0,296.06,0.5,0.05,0.05,299.72,297.15,293.15,0.0,0.0,296.06,0.5,0.05,0.05,299.81,297.15,293.15,0.0,0.0,296.06,0.5,0.05,0.04,299.64,297.15,293.15,0.0,0.0,296.06,0.5,0.05,0.05,299.52,297.15,293.15,0.0,0.0,296.06,0.5,0.05,0.23,296.05,284.95,295.15,294.44,295.18,299.87,296.01,1.0,0.18,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.35,0.0,0.0,0.0,39.04,60.0,0.0,0.0,39.74,1.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997300.0,300.05,297.15,293.15,0.0,0.0,295.6,0.9,0.32,0.11,299.68,297.15,293.15,0.0,0.0,295.6,0.9,0.28,0.11,299.76,297.15,293.15,0.0,0.0,295.6,0.9,0.29,0.08,299.61,297.15,293.15,0.0,0.0,295.6,0.9,0.28,0.11,299.47,297.15,293.15,0.0,0.0,295.6,0.9,0.26,0.54,295.6,284.95,295.15,294.44,295.15,299.83,295.58,1.0,0.21,1.0,1.0,0.0,1.0,1.16,1.16,0.0,0.88,0.0,0.0,0.0,16.48,68.0,0.0,0.0,121.78,1.0,283.15,284.41,300.26,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997600.0,299.92,297.15,293.15,0.0,0.0,292.51,0.96,0.4,0.16,299.54,297.15,293.15,0.0,0.0,292.51,0.96,0.35,0.16,299.61,297.15,293.15,0.0,0.0,292.51,0.96,0.36,0.12,299.46,297.15,293.15,0.0,0.0,292.51,0.96,0.34,0.16,299.3,297.15,293.15,0.0,0.0,292.51,0.96,0.32,0.77,292.37,284.95,295.15,294.44,295.15,299.68,291.75,1.0,0.3,1.0,1.0,0.0,1.0,1.65,1.65,0.0,1.27,1.0,1.0,0.0,28.07,108.0,24373.21,0.0,336.62,1.0,283.15,292.63,300.98,302.75,293.15,293.15,283.15,1728.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,1.04,1.04,0.0,5.1,5.1,0.0,0.0,0.0,0.0,8752.6,0.0,24.45,2271.59,0.0,181.17,0.21,1.0,0.0,3.0,1.0,0.0
17997900.0,299.25,297.15,293.15,0.0,0.0,288.1,0.99,0.41,0.22,298.96,297.15,293.15,0.0,0.0,288.1,0.99,0.36,0.23,298.98,297.15,293.15,0.0,0.0,288.1,0.99,0.37,0.17,298.88,297.15,293.15,0.0,0.0,288.1,0.99,0.35,0.23,298.63,297.15,293.15,0.0,0.0,288.1,0.99,0.31,1.1,288.1,284.95,295.15,294.44,295.15,299.05,288.1,1.0,0.42,1.0,1.0,0.0,1.0,2.35,2.35,0.0,1.82,1.0,1.0,0.0,51.8,168.0,46284.87,0.0,952.83,1.0,283.15,287.66,297.62,300.21,293.15,293.15,283.15,9514.96,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.47,2.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8394.36,0.0,318.59,2274.52,0.0,1854.92,0.51,1.0,0.0,3.0,1.0,0.0
17998200.0,298.72,297.15,293.15,0.0,0.0,288.16,1.0,0.42,0.33,298.46,297.15,293.15,0.0,0.0,288.16,1.0,0.36,0.34,298.45,297.15,293.15,0.0,0.0,288.16,1.0,0.36,0.25,298.38,297.15,293.15,0.0,0.0,288.16,0.99,0.35,0.33,298.1,297.15,293.15,0.0,0.0,288.16,0.94,0.3,1.35,288.16,284.95,295.15,294.44,295.15,298.53,288.16,1.0,0.56,1.0,1.0,0.0,1.0,3.12,3.12,0.0,2.41,1.0,1.0,0.0,96.14,228.0,60651.34,0.0,2252.01,1.0,283.15,287.52,297.59,300.79,293.15,293.15,283.15,17251.66,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.32,3.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9523.54,0.0,777.8,2274.52,0.0,2417.79,0.68,1.0,0.0,3.0,1.0,0.0
17998500.0,298.32,297.15,293.15,0.0,0.0,287.91,0.83,0.42,0.38,298.15,297.15,293.15,0.0,0.0,287.91,0.79,0.37,0.35,298.14,297.15,293.15,0.0,0.0,287.91,0.8,0.37,0.26,298.09,297.15,293.15,0.0,0.0,287.91,0.79,0.36,0.34,297.83,297.15,293.15,0.0,0.0,287.91,0.74,0.3,1.36,287.91,284.95,295.15,294.44,295.15,298.19,287.9,1.0,0.63,1.0,1.0,0.0,1.0,3.24,3.24,0.0,2.5,1.0,1.0,0.0,201.1,234.0,65118.57,0.0,3047.45,1.0,283.15,287.24,297.5,301.0,293.15,293.15,283.15,22681.77,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.81,3.81,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9901.7,0.0,1172.56,2274.52,0.0,2833.12,0.78,1.0,0.0,3.0,1.0,0.0
17998800.0,298.19,297.15,293.15,0.0,0.0,287.79,0.84,0.44,0.4,298.01,297.15,293.15,0.0,0.0,287.79,0.81,0.38,0.37,297.99,297.15,293.15,0.0,0.0,287.79,0.81,0.39,0.27,297.95,297.15,293.15,0.0,0.0,287.79,0.8,0.37,0.35,297.69,297.15,293.15,0.0,0.0,287.79,0.75,0.3,1.39,287.79,284.95,295.15,294.44,295.15,298.05,287.78,1.0,0.64,1.0,1.0,0.0,1.0,3.34,3.34,0.0,2.58,1.0,1.0,0.0,204.27,210.0,68107.25,0.0,3286.71,1.0,283.15,287.11,297.47,301.11,293.15,293.15,283.15,26475.77,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.11,4.11,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10161.62,0.0,1478.75,2274.52,0.0,2982.73,0.84,1.0,0.0,3.0,1.0,0.0
17999100.0,298.09,297.15,293.15,0.0,0.0,287.72,0.89,0.47,0.42,297.91,297.15,293.15,0.0,0.0,287.72,0.85,0.4,0.38,297.89,297.15,293.15,0.0,0.0,287.72,0.85,0.4,0.28,297.86,297.15,293.15,0.0,0.0,287.72,0.84,0.39,0.37,297.61,297.15,293.15,0.0,0.0,287.72,0.78,0.31,1.42,287.72,284.95,295.15,294.44,295.15,297.96,287.72,1.0,0.64,1.0,1.0,0.0,1.0,3.44,3.44,0.0,2.66,1.0,1.0,0.0,180.61,174.0,70773.45,0.0,3386.57,1.0,283.15,287.03,297.46,301.24,293.15,293.15,283.15,29827.16,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10411.05,0.0,1768.23,2274.52,0.0,3098.63,0.89,1.0,0.0,3.0,1.0,0.0
17999400.0,298.02,297.15,293.15,0.0,0.0,287.69,0.97,0.49,0.44,297.84,297.15,293.15,0.0,0.0,287.69,0.92,0.42,0.39,297.81,297.15,293.15,0.0,0.0,287.69,0.92,0.42,0.29,297.78,297.15,293.15,0.0,0.0,287.69,0.9,0.4,0.38,297.54,297.15,293.15,0.0,0.0,287.69,0.84,0.32,1.44,287.69,284.95,295.15,294.44,295.15,297.88,287.69,1.0,0.64,1.0,1.0,0.0,1.0,3.53,3.53,0.0,2.73,1.0,1.0,0.0,152.28,138.0,73181.87,0.0,3441.83,1.0,283.15,286.97,297.46,301.36,293.15,293.15,283.15,32797.71,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.58,4.58,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10643.51,0.0,2038.85,2274.52,0.0,3195.31,0.94,1.0,0.0,3.0,1.0,0.0
17999700.0,297.96,297.15,293.15,0.0,0.0,287.45,1.0,0.51,0.45,297.76,297.15,293.15,0.0,0.0,287.45,0.95,0.43,0.41,297.73,297.15,293.15,0.0,0.0,287.45,0.95,0.43,0.3,297.71,297.15,293.15,0.0,0.0,287.45,0.94,0.41,0.39,297.48,297.15,293.15,0.0,0.0,287.46,0.86,0.32,1.47,287.45,284.95,295.15,294.44,295.15,297.81,287.45,1.0,0.65,1.0,1.0,0.0,1.0,3.62,3.62,0.0,2.8,1.0,1.0,0.0,147.28,174.0,77083.87,0.0,3615.77,1.0,282.79,286.71,297.49,301.68,293.15,293.15,282.75,34995.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.73,4.73,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11186.06,0.0,2247.2,2274.52,0.0,3349.47,0.97,1.0,0.0,3.0,1.0,0.0
18000000.0,297.83,297.15,293.15,0.0,0.0,287.05,0.94,0.52,0.47,297.66,297.15,293.15,0.0,0.0,287.05,0.88,0.44,0.42,297.63,297.15,293.15,0.0,0.0,287.05,0.88,0.43,0.3,297.61,297.15,293.15,0.0,0.0,287.05,0.87,0.42,0.4,297.39,297.15,293.15,0.0,0.0,287.05,0.8,0.33,1.48,287.05,284.95,295.15,294.44,295.15,297.7,287.05,1.0,0.68,1.0,1.0,0.0,1.0,3.68,3.68,0.0,2.85,1.0,1.0,0.0,186.51,210.0,82031.61,0.0,4028.96,1.0,282.16,286.26,297.47,301.88,293.15,293.15,282.15,35714.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11665.23,0.0,2316.84,2274.52,0.0,3549.93,0.98,1.0,0.0,3.0,1.0,0.0
18000300.0,297.73,297.15,293.15,0.0,0.0,286.53,0.89,0.53,0.48,297.56,297.15,293.15,0.0,0.0,286.53,0.84,0.44,0.42,297.52,297.15,293.15,0.0,0.0,286.53,0.84,0.44,0.31,297.52,297.15,293.15,0.0,0.0,286.53,0.83,0.42,0.4,297.3,297.15,293.15,0.0,0.0,286.53,0.76,0.32,1.48,286.53,284.95,295.17,294.45,295.17,297.6,286.52,1.0,0.7,1.0,1.0,0.0,1.0,3.71,3.71,0.0,2.87,1.0,1.0,0.0,227.64,234.0,87797.99,0.0,4372.92,1.0,281.29,285.69,297.49,302.25,293.15,293.15,281.25,35919.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12588.5,0.0,2336.78,2274.52,0.0,3725.95,0.98,1.0,0.0,3.0,1.0,0.0
18000600.0,297.63,297.15,293.15,0.0,0.0,286.09,0.9,0.54,0.49,297.47,297.15,293.15,0.0,0.0,286.09,0.85,0.45,0.43,297.43,297.15,293.15,0.0,0.0,286.09,0.85,0.44,0.31,297.43,297.15,293.15,0.0,0.0,286.09,0.84,0.42,0.4,297.23,297.15,293.15,0.0,0.0,286.09,0.76,0.32,1.46,286.09,284.95,295.21,294.46,295.21,297.51,286.09,1.0,0.7,1.0,1.0,0.0,1.0,3.71,3.71,0.0,2.87,1.0,1.0,0.0,218.43,210.0,91623.49,0.0,4299.0,1.0,280.66,285.23,297.48,302.4,293.15,293.15,280.65,35977.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13068.28,0.0,2342.42,2274.52,0.0,3839.22,0.98,1.0,0.0,3.0,1.0,0.0
18000900.0,297.54,297.15,293.15,0.0,0.0,285.52,0.94,0.54,0.49,297.39,297.15,293.15,0.0,0.0,285.52,0.88,0.45,0.43,297.35,297.15,293.15,0.0,0.0,285.52,0.87,0.44,0.31,297.35,297.15,293.15,0.0,0.0,285.52,0.86,0.42,0.4,297.17,297.15,293.15,0.0,0.0,285.52,0.79,0.32,1.44,285.52,284.95,295.27,294.48,295.27,297.43,285.51,1.0,0.68,1.0,1.0,0.0,1.0,3.68,3.68,0.0,2.85,1.0,1.0,0.0,193.85,174.0,96509.84,0.0,4077.0,1.0,279.79,284.62,297.51,302.76,293.15,293.15,279.75,35993.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14109.21,0.0,2344.01,2274.52,0.0,3956.39,0.98,1.0,0.0,3.0,1.0,0.0
18001200.0,297.46,297.15,293.15,0.0,0.0,285.05,0.99,0.55,0.49,297.32,297.15,293.15,0.0,0.0,285.05,0.92,0.45,0.42,297.27,297.15,293.15,0.0,0.0,285.05,0.92,0.44,0.31,297.28,297.15,293.15,0.0,0.0,285.05,0.91,0.42,0.4,297.11,297.15,293.15,0.0,0.0,285.05,0.82,0.31,1.41,285.05,284.95,295.36,294.51,295.36,297.35,285.04,1.0,0.66,1.0,1.0,0.0,1.0,3.64,3.64,0.0,2.82,1.0,1.0,0.0,166.43,150.0,99708.83,0.0,3800.62,1.0,279.16,284.13,297.52,302.9,293.15,293.15,279.15,35998.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14643.3,0.0,2344.46,2274.52,0.0,4029.33,0.98,1.0,0.0,3.0,1.0,0.0
18001500.0,297.46,297.15,293.15,0.0,0.0,284.4,1.0,0.56,0.46,297.25,297.15,293.15,0.0,0.0,284.4,0.96,0.45,0.42,297.2,297.15,293.15,0.0,0.0,284.4,0.95,0.43,0.3,297.21,297.15,293.15,0.0,0.0,284.4,0.94,0.42,0.4,297.06,297.15,293.15,0.0,0.0,284.4,0.84,0.3,1.37,284.4,284.95,295.46,294.55,295.46,297.31,284.39,1.0,0.64,1.0,1.0,0.0,1.0,3.55,3.55,0.0,2.75,0.98,0.98,0.0,145.46,129.0,103004.81,0.0,3435.98,1.0,278.29,283.47,297.56,303.2,293.15,293.15,278.25,36350.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,4.77,4.77,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15688.51,0.0,2319.42,2274.52,0.0,4102.54,0.98,1.0,0.0,3.0,1.0,0.0
18001800.0,297.41,297.15,293.15,0.0,0.0,284.34,1.0,0.56,0.49,297.22,297.15,293.15,0.0,0.0,284.34,0.94,0.44,0.42,297.16,297.15,293.15,0.0,0.0,284.34,0.93,0.43,0.3,297.18,297.15,293.15,0.0,0.0,284.34,0.92,0.42,0.4,297.03,297.15,293.15,0.0,0.0,284.34,0.82,0.3,1.35,284.34,284.95,295.57,294.59,295.57,297.27,284.34,1.0,0.64,1.0,1.0,0.0,1.0,3.55,3.55,0.0,2.74,0.96,0.96,0.0,153.7,167.0,103575.71,0.0,3482.64,1.0,278.15,283.4,297.58,303.13,293.15,293.15,278.15,36616.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.71,4.71,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15644.18,0.0,2239.46,2274.52,0.0,4078.99,0.97,1.0,0.0,3.0,1.0,0.0
18002100.0,297.33,297.15,293.15,0.0,0.0,284.45,0.95,0.56,0.51,297.22,297.15,293.15,0.0,0.0,284.45,0.87,0.45,0.42,297.15,297.15,293.15,0.0,0.0,284.45,0.86,0.43,0.3,297.17,297.15,293.15,0.0,0.0,284.45,0.85,0.42,0.4,297.03,297.15,293.15,0.0,0.0,284.45,0.76,0.29,1.34,284.45,284.95,295.68,294.63,295.68,297.24,284.45,1.0,0.67,1.0,1.0,0.0,1.0,3.56,3.56,0.0,2.76,0.95,0.95,0.0,193.25,221.0,103798.29,0.0,3768.26,1.0,278.15,283.49,297.62,303.2,293.15,293.15,278.15,36615.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.64,4.64,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15703.92,0.0,2153.07,2274.52,0.0,4071.25,0.95,1.0,0.0,3.0,1.0,0.0
18002400.0,297.33,297.15,293.15,0.0,0.0,284.53,0.91,0.57,0.51,297.22,297.15,293.15,0.0,0.0,284.53,0.84,0.45,0.43,297.15,297.15,293.15,0.0,0.0,284.53,0.83,0.43,0.3,297.17,297.15,293.15,0.0,0.0,284.53,0.82,0.42,0.4,297.04,297.15,293.15,0.0,0.0,284.53,0.73,0.29,1.33,284.53,284.95,295.79,294.66,295.79,297.24,284.53,1.0,0.68,1.0,1.0,0.0,1.0,3.57,3.57,0.0,2.76,0.93,0.93,0.0,223.67,215.0,103743.18,0.0,3962.56,1.0,278.15,283.57,297.66,303.23,293.15,293.15,278.15,36570.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.58,4.58,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15713.33,0.0,2072.7,2274.52,0.0,4057.56,0.94,1.0,0.0,3.0,1.0,0.0
18002700.0,297.34,297.15,293.15,0.0,0.0,284.6,0.93,0.57,0.52,297.22,297.15,293.15,0.0,0.0,284.6,0.86,0.45,0.43,297.15,297.15,293.15,0.0,0.0,284.6,0.84,0.43,0.3,297.17,297.15,293.15,0.0,0.0,284.6,0.84,0.42,0.4,297.05,297.15,293.15,0.0,0.0,284.6,0.74,0.29,1.32,284.6,284.95,295.9,294.7,295.9,297.24,284.6,1.0,0.67,1.0,1.0,0.0,1.0,3.56,3.56,0.0,2.75,0.92,0.92,0.0,207.24,191.0,103481.73,0.0,3840.28,1.0,278.15,283.62,297.7,303.26,293.15,293.15,278.15,36516.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.52,4.52,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15687.45,0.0,2001.22,2274.52,0.0,4040.34,0.93,1.0,0.0,3.0,1.0,0.0
18003000.0,297.34,297.15,293.15,0.0,0.0,284.66,0.98,0.58,0.52,297.23,297.15,293.15,0.0,0.0,284.66,0.9,0.45,0.43,297.16,297.15,293.15,0.0,0.0,284.66,0.88,0.43,0.3,297.18,297.15,293.15,0.0,0.0,284.66,0.87,0.42,0.4,297.06,297.15,293.15,0.0,0.0,284.66,0.77,0.29,1.3,284.66,284.95,296.0,294.74,296.0,297.25,284.66,1.0,0.66,1.0,1.0,0.0,1.0,3.55,3.55,0.0,2.75,0.91,0.91,0.0,179.77,167.0,103260.09,0.0,3654.44,1.0,278.15,283.68,297.74,303.29,293.15,293.15,278.15,36455.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15667.33,0.0,1938.92,2274.52,0.0,4023.26,0.92,1.0,0.0,3.0,1.0,0.0
18003300.0,297.39,297.15,293.15,0.0,0.0,284.67,1.0,0.59,0.5,297.24,297.15,293.15,0.0,0.0,284.67,0.94,0.46,0.43,297.16,297.15,293.15,0.0,0.0,284.67,0.92,0.43,0.3,297.18,297.15,293.15,0.0,0.0,284.67,0.92,0.42,0.4,297.08,297.15,293.15,0.0,0.0,284.67,0.81,0.29,1.29,284.67,284.95,296.08,294.77,296.08,297.27,284.67,1.0,0.64,1.0,1.0,0.0,1.0,3.51,3.51,0.0,2.72,0.9,0.9,0.0,154.76,131.0,102472.52,0.0,3405.45,1.0,278.15,283.7,297.77,303.29,293.15,293.15,278.15,36423.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15558.4,0.0,1884.76,2274.52,0.0,4004.31,0.91,1.0,0.0,3.0,1.0,0.0
18003600.0,297.56,297.15,293.15,0.0,0.0,285.07,1.0,0.62,0.47,297.26,297.15,293.15,0.0,0.0,285.07,0.97,0.46,0.44,297.18,297.15,293.15,0.0,0.0,285.07,0.95,0.43,0.3,297.2,297.15,293.15,0.0,0.0,285.07,0.94,0.42,0.4,297.11,297.15,293.15,0.0,0.0,285.07,0.82,0.29,1.29,285.07,284.95,296.15,294.8,296.15,297.37,285.07,1.0,0.63,1.0,1.0,0.0,1.0,3.49,3.49,0.0,2.7,0.9,0.9,0.0,145.93,152.0,98927.02,0.0,3300.15,1.0,278.74,284.12,297.78,303.04,293.15,293.15,278.75,36004.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14715.44,0.0,1855.75,2274.52,0.0,3889.32,0.91,1.0,0.0,3.0,1.0,0.0
18003900.0,297.43,297.15,293.15,0.0,0.0,284.96,1.0,0.62,0.53,297.26,297.15,293.15,0.0,0.0,284.96,0.92,0.47,0.44,297.17,297.15,293.15,0.0,0.0,284.96,0.9,0.43,0.3,297.19,297.15,293.15,0.0,0.0,284.96,0.89,0.43,0.4,297.11,297.15,293.15,0.0,0.0,284.96,0.79,0.28,1.29,284.96,284.95,296.19,294.84,296.19,297.31,284.97,1.0,0.66,1.0,1.0,0.0,1.0,3.58,3.58,0.0,2.77,0.9,0.9,0.0,169.66,191.0,102464.45,0.0,3656.14,1.0,278.4,283.97,297.82,303.24,293.15,293.15,278.45,36085.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15260.29,0.0,1843.33,2274.52,0.0,3960.59,0.91,1.0,0.0,3.0,1.0,0.0
18004200.0,297.33,297.15,293.15,0.0,0.0,285.06,0.98,0.61,0.55,297.26,297.15,293.15,0.0,0.0,285.06,0.89,0.47,0.45,297.17,297.15,293.15,0.0,0.0,285.06,0.87,0.43,0.31,297.19,297.15,293.15,0.0,0.0,285.06,0.87,0.43,0.41,297.1,297.15,293.15,0.0,0.0,285.06,0.76,0.28,1.29,285.06,284.95,296.21,294.88,296.21,297.26,285.06,1.0,0.67,1.0,1.0,0.0,1.0,3.6,3.6,0.0,2.79,0.9,0.9,0.0,189.54,197.0,103061.37,0.0,3838.49,1.0,278.44,284.06,297.87,303.37,293.15,293.15,278.45,35917.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15529.34,0.0,1843.7,2274.52,0.0,3958.28,0.91,1.0,0.0,3.0,1.0,0.0
18004500.0,297.32,297.15,293.15,0.0,0.0,284.95,0.97,0.62,0.56,297.26,297.15,293.15,0.0,0.0,284.95,0.88,0.47,0.45,297.16,297.15,293.15,0.0,0.0,284.95,0.86,0.43,0.31,297.18,297.15,293.15,0.0,0.0,284.95,0.85,0.43,0.41,297.1,297.15,293.15,0.0,0.0,284.95,0.75,0.28,1.28,284.95,284.95,296.21,294.93,296.21,297.25,284.94,1.0,0.68,1.0,1.0,0.0,1.0,3.61,3.61,0.0,2.79,0.9,0.9,0.0,200.12,206.0,104954.05,0.0,3913.72,1.0,278.2,283.93,297.95,303.66,293.15,293.15,278.15,35944.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16228.99,0.0,1848.84,2274.52,0.0,3982.62,0.91,1.0,0.0,3.0,1.0,0.0
18004800.0,297.29,297.15,293.15,0.0,0.0,284.91,0.96,0.62,0.56,297.24,297.15,293.15,0.0,0.0,284.91,0.87,0.47,0.45,297.15,297.15,293.15,0.0,0.0,284.91,0.85,0.43,0.3,297.17,297.15,293.15,0.0,0.0,284.91,0.84,0.43,0.41,297.09,297.15,293.15,0.0,0.0,284.91,0.73,0.28,1.27,284.91,284.95,296.2,294.99,296.2,297.22,284.91,1.0,0.68,1.0,1.0,0.0,1.0,3.6,3.6,0.0,2.78,0.9,0.9,0.0,209.34,215.0,105475.74,0.0,3949.03,1.0,278.15,283.9,297.99,303.66,293.15,293.15,278.45,36046.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15237.35,0.0,1843.95,2274.52,0.0,3977.74,0.91,1.0,0.0,3.0,1.0,0.0
18005100.0,297.28,297.15,293.15,0.0,0.0,284.94,0.95,0.62,0.56,297.25,297.15,293.15,0.0,0.0,284.94,0.87,0.48,0.46,297.14,297.15,293.15,0.0,0.0,284.94,0.84,0.43,0.3,297.17,297.15,293.15,0.0,0.0,284.94,0.84,0.43,0.41,297.09,297.15,293.15,0.0,0.0,284.94,0.73,0.28,1.27,284.94,284.95,296.18,295.05,296.18,297.22,284.94,1.0,0.68,1.0,1.0,0.0,1.0,3.6,3.6,0.0,2.79,0.9,0.9,0.0,216.55,221.0,106088.77,0.0,4000.95,1.0,278.15,283.93,298.05,303.77,293.15,293.15,278.15,35992.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16292.79,0.0,1851.76,2274.52,0.0,3969.33,0.91,1.0,0.0,3.0,1.0,0.0
18005400.0,297.27,297.15,293.15,0.0,0.0,284.95,0.94,0.63,0.57,297.24,297.15,293.15,0.0,0.0,284.95,0.86,0.48,0.46,297.14,297.15,293.15,0.0,0.0,284.95,0.83,0.43,0.3,297.16,297.15,293.15,0.0,0.0,284.95,0.83,0.43,0.41,297.09,297.15,293.15,0.0,0.0,284.95,0.72,0.27,1.26,284.95,284.95,296.15,295.12,296.15,297.21,284.95,1.0,0.69,1.0,1.0,0.0,1.0,3.59,3.59,0.0,2.78,0.9,0.9,0.0,224.43,230.0,106496.19,0.0,4032.73,1.0,278.15,283.95,298.11,303.84,293.15,293.15,278.15,36000.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16384.48,0.0,1851.51,2274.52,0.0,3953.1,0.91,1.0,0.0,3.0,1.0,0.0
18005700.0,297.26,297.15,293.15,0.0,0.0,284.97,0.93,0.63,0.57,297.24,297.15,293.15,0.0,0.0,284.97,0.85,0.48,0.46,297.13,297.15,293.15,0.0,0.0,284.97,0.82,0.43,0.3,297.15,297.15,293.15,0.0,0.0,284.97,0.82,0.43,0.41,297.09,297.15,293.15,0.0,0.0,284.97,0.71,0.27,1.25,284.97,284.95,296.12,295.18,296.12,297.2,284.97,1.0,0.69,1.0,1.0,0.0,1.0,3.59,3.59,0.0,2.78,0.9,0.9,0.0,231.82,236.0,106964.19,0.0,4069.12,1.0,278.15,283.97,298.18,303.93,293.15,293.15,278.15,35980.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16495.46,0.0,1852.95,2274.52,0.0,3940.15,0.91,1.0,0.0,3.0,1.0,0.0
18006000.0,297.25,297.15,293.15,0.0,0.0,284.98,0.93,0.63,0.57,297.24,297.15,293.15,0.0,0.0,284.98,0.85,0.49,0.46,297.13,297.15,293.15,0.0,0.0,284.98,0.82,0.43,0.3,297.15,297.15,293.15,0.0,0.0,284.98,0.82,0.43,0.41,297.09,297.15,293.15,0.0,0.0,284.98,0.71,0.27,1.24,284.98,284.95,296.1,295.24,296.1,297.2,284.98,1.0,0.69,1.0,1.0,0.0,1.0,3.58,3.58,0.0,2.77,0.9,0.9,0.0,232.32,227.0,107385.8,0.0,4056.18,1.0,278.15,283.99,298.24,304.02,293.15,293.15,278.15,35959.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16598.87,0.0,1857.18,2274.52,0.0,3928.42,0.91,1.0,0.0,3.0,1.0,0.0
18006300.0,297.24,297.15,293.15,0.0,0.0,284.98,0.96,0.63,0.57,297.24,297.15,293.15,0.0,0.0,284.98,0.88,0.49,0.47,297.13,297.15,293.15,0.0,0.0,284.98,0.84,0.43,0.3,297.15,297.15,293.15,0.0,0.0,284.98,0.84,0.42,0.41,297.09,297.15,293.15,0.0,0.0,284.98,0.73,0.27,1.23,284.98,284.95,296.09,295.3,296.09,297.19,284.98,1.0,0.67,1.0,1.0,0.0,1.0,3.57,3.57,0.0,2.76,0.9,0.9,0.0,209.32,191.0,107625.41,0.0,3878.51,1.0,278.15,284.0,298.29,304.09,293.15,293.15,278.15,35955.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16668.26,0.0,1862.66,2274.52,0.0,3915.16,0.91,1.0,0.0,3.0,1.0,0.0
18006600.0,297.23,297.15,293.15,0.0,0.0,284.98,1.0,0.64,0.57,297.24,297.15,293.15,0.0,0.0,284.98,0.92,0.49,0.47,297.12,297.15,293.15,0.0,0.0,284.98,0.88,0.43,0.3,297.14,297.15,293.15,0.0,0.0,284.98,0.87,0.42,0.4,297.09,297.15,293.15,0.0,0.0,284.98,0.75,0.27,1.22,284.98,284.95,296.09,295.35,296.09,297.19,284.97,1.0,0.66,1.0,1.0,0.0,1.0,3.55,3.55,0.0,2.75,0.91,0.91,0.0,181.02,167.0,107782.96,0.0,3665.82,1.0,278.15,284.0,298.34,304.15,293.15,293.15,278.15,35959.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16721.71,0.0,1867.93,2274.52,0.0,3902.14,0.91,1.0,0.0,3.0,1.0,0.0
18006900.0,297.34,297.15,293.15,0.0,0.0,284.89,1.0,0.65,0.52,297.24,297.15,293.15,0.0,0.0,284.89,0.96,0.49,0.47,297.12,297.15,293.15,0.0,0.0,284.89,0.9,0.43,0.3,297.14,297.15,293.15,0.0,0.0,284.89,0.9,0.42,0.4,297.09,297.15,293.15,0.0,0.0,284.89,0.78,0.27,1.2,284.89,284.95,296.11,295.39,296.11,297.24,284.89,1.0,0.64,1.0,1.0,0.0,1.0,3.47,3.47,0.0,2.69,0.9,0.9,0.0,159.85,146.0,106636.53,0.0,3348.52,1.0,278.15,283.94,298.38,304.14,293.15,293.15,278.15,36054.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16542.54,0.0,1866.63,2274.52,0.0,3876.0,0.91,1.0,0.0,3.0,1.0,0.0
18007200.0,297.36,297.15,293.15,0.0,0.0,284.93,1.0,0.66,0.54,297.24,297.15,293.15,0.0,0.0,284.93,0.95,0.5,0.47,297.12,297.15,293.15,0.0,0.0,284.93,0.89,0.42,0.3,297.14,297.15,293.15,0.0,0.0,284.93,0.89,0.42,0.4,297.09,297.15,293.15,0.0,0.0,284.93,0.76,0.26,1.2,284.93,284.95,296.15,295.42,296.15,297.25,284.93,1.0,0.64,1.0,1.0,0.0,1.0,3.49,3.49,0.0,2.7,0.9,0.9,0.0,167.11,182.0,107187.23,0.0,3438.42,1.0,278.15,283.98,298.42,304.19,293.15,293.15,278.15,36050.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16645.41,0.0,1857.54,2274.52,0.0,3859.8,0.91,1.0,0.0,3.0,1.0,0.0
18007500.0,297.24,297.15,293.15,0.0,0.0,285.01,1.0,0.65,0.57,297.25,297.15,293.15,0.0,0.0,285.01,0.93,0.5,0.48,297.12,297.15,293.15,0.0,0.0,285.01,0.87,0.42,0.3,297.14,297.15,293.15,0.0,0.0,285.01,0.87,0.42,0.4,297.1,297.15,293.15,0.0,0.0,285.01,0.75,0.26,1.19,285.01,284.95,296.23,295.46,296.23,297.2,285.01,1.0,0.66,1.0,1.0,0.0,1.0,3.54,3.54,0.0,2.74,0.9,0.9,0.0,180.67,191.0,108280.14,0.0,3621.7,1.0,278.15,284.03,298.46,304.29,293.15,293.15,278.15,35943.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16859.45,0.0,1859.78,2274.52,0.0,3869.05,0.91,1.0,0.0,3.0,1.0,0.0
18007800.0,297.18,297.15,293.15,0.0,0.0,285.04,0.99,0.65,0.58,297.26,297.15,293.15,0.0,0.0,285.04,0.91,0.51,0.48,297.12,297.15,293.15,0.0,0.0,285.04,0.86,0.42,0.3,297.14,297.15,293.15,0.0,0.0,285.04,0.86,0.42,0.4,297.1,297.15,293.15,0.0,0.0,285.04,0.73,0.26,1.19,285.04,284.95,296.36,295.5,296.36,297.17,285.05,1.0,0.66,1.0,1.0,0.0,1.0,3.55,3.55,0.0,2.74,0.91,0.91,0.0,192.48,200.0,108894.98,0.0,3717.01,1.0,278.15,284.05,298.5,304.37,293.15,293.15,278.15,35875.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16991.26,0.0,1873.06,2274.52,0.0,3870.17,0.91,1.0,0.0,3.0,1.0,0.0
18008100.0,297.16,297.15,293.15,0.0,0.0,285.06,0.98,0.65,0.58,297.26,297.15,293.15,0.0,0.0,285.06,0.9,0.51,0.48,297.12,297.15,293.15,0.0,0.0,285.06,0.84,0.42,0.3,297.14,297.15,293.15,0.0,0.0,285.06,0.85,0.42,0.4,297.1,297.15,293.15,0.0,0.0,285.06,0.72,0.26,1.18,285.06,284.95,296.53,295.54,296.53,297.17,285.06,1.0,0.67,1.0,1.0,0.0,1.0,3.54,3.54,0.0,2.74,0.91,0.91,0.0,201.45,206.0,109314.41,0.0,3761.15,1.0,278.15,284.05,298.54,304.43,293.15,293.15,278.15,35849.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17088.41,0.0,1890.95,2274.52,0.0,3861.98,0.91,1.0,0.0,3.0,1.0,0.0
18008400.0,297.15,297.15,293.15,0.0,0.0,285.07,0.97,0.65,0.58,297.26,297.15,293.15,0.0,0.0,285.07,0.89,0.51,0.49,297.12,297.15,293.15,0.0,0.0,285.07,0.84,0.42,0.3,297.14,297.15,293.15,0.0,0.0,285.07,0.84,0.42,0.4,297.1,297.15,293.15,0.0,0.0,285.07,0.71,0.26,1.18,285.07,284.95,296.73,295.59,296.73,297.17,285.07,1.0,0.67,1.0,1.0,0.0,1.0,3.54,3.54,0.0,2.74,0.91,0.91,0.0,209.24,212.0,109775.02,0.0,3797.79,1.0,278.15,284.05,298.59,304.51,293.15,293.15,278.15,35828.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17195.73,0.0,1911.79,2274.52,0.0,3853.14,0.92,1.0,0.0,3.0,1.0,0.0
18008700.0,297.14,297.15,293.15,0.0,0.0,285.09,0.96,0.65,0.58,297.26,297.15,293.15,0.0,0.0,285.09,0.88,0.52,0.49,297.12,297.15,293.15,0.0,0.0,285.09,0.83,0.42,0.3,297.13,297.15,293.15,0.0,0.0,285.09,0.83,0.42,0.4,297.1,297.15,293.15,0.0,0.0,285.09,0.71,0.26,1.17,285.09,284.95,296.95,295.64,296.95,297.16,285.09,1.0,0.67,1.0,1.0,0.0,1.0,3.53,3.53,0.0,2.73,0.92,0.92,0.0,216.81,221.0,110258.21,0.0,3832.8,1.0,278.15,284.05,298.64,304.59,293.15,293.15,278.15,35810.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17308.47,0.0,1935.22,2274.52,0.0,3844.59,0.92,1.0,0.0,3.0,1.0,0.0
18009000.0,297.13,297.15,293.15,0.0,0.0,285.1,0.95,0.64,0.58,297.27,297.15,293.15,0.0,0.0,285.1,0.88,0.52,0.5,297.12,297.15,293.15,0.0,0.0,285.1,0.82,0.42,0.3,297.13,297.15,293.15,0.0,0.0,285.1,0.82,0.42,0.4,297.1,297.15,293.15,0.0,0.0,285.1,0.7,0.25,1.16,285.1,284.95,297.18,295.69,297.17,297.16,285.1,1.0,0.68,1.0,1.0,0.0,1.0,3.53,3.53,0.0,2.73,0.92,0.92,0.0,224.35,227.0,110746.02,0.0,3867.13,1.0,278.15,284.05,298.69,304.66,293.15,293.15,278.15,35795.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.49,4.49,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17422.52,0.0,1960.95,2274.52,0.0,3836.54,0.93,1.0,0.0,3.0,1.0,0.0
18009300.0,296.92,297.15,293.15,0.0,0.0,283.54,0.91,0.62,0.56,297.15,297.15,293.15,0.0,0.0,283.54,0.85,0.51,0.49,297.0,297.15,293.15,0.0,0.0,283.54,0.79,0.4,0.29,297.03,297.15,293.15,0.0,0.0,283.54,0.8,0.41,0.39,297.02,297.15,293.15,0.0,0.0,283.53,0.67,0.24,1.13,283.54,284.95,297.4,295.74,297.13,297.05,283.54,1.0,0.67,0.0,0.0,1.0,1.0,3.44,0.0,3.44,-0.77,0.88,0.88,0.0,240.91,236.0,73632.41,0.0,3744.99,1.0,278.4,282.4,298.49,302.44,293.15,293.15,278.45,37695.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11310.97,0.0,1856.4,2274.52,0.0,3160.96,0.91,1.0,0.0,3.0,1.0,0.0
18009600.0,296.95,297.15,293.15,0.0,0.0,284.03,0.91,0.62,0.56,297.16,297.15,293.15,0.0,0.0,284.03,0.85,0.51,0.49,297.0,297.15,293.15,0.0,0.0,284.03,0.79,0.4,0.28,297.02,297.15,293.15,0.0,0.0,284.03,0.79,0.4,0.39,297.01,297.15,293.15,0.0,0.0,284.03,0.67,0.24,1.1,284.03,284.95,297.61,295.78,297.18,297.05,284.03,1.0,0.67,0.09,0.09,1.0,1.0,3.38,0.03,3.35,-0.73,0.85,0.85,0.0,236.87,227.0,67923.28,0.0,3582.26,1.0,279.04,282.92,298.71,302.34,293.15,293.15,279.05,37708.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10694.81,0.0,1638.78,2274.52,0.0,2617.41,0.87,1.0,0.0,3.0,1.0,0.0
18009900.0,297.03,297.15,293.15,0.0,0.0,284.65,0.94,0.62,0.56,297.22,297.15,293.15,0.0,0.0,284.65,0.89,0.52,0.49,297.07,297.15,293.15,0.0,0.0,284.65,0.82,0.4,0.28,297.08,297.15,293.15,0.0,0.0,284.65,0.82,0.41,0.39,297.06,297.15,293.15,0.0,0.0,284.65,0.69,0.24,1.1,284.65,284.95,297.8,295.82,297.26,297.1,284.66,1.0,0.65,0.1,0.1,1.0,1.0,3.39,0.05,3.34,-0.71,0.83,0.83,0.0,208.72,191.0,62609.86,0.0,3427.25,1.0,279.89,283.57,298.77,302.06,293.15,293.15,279.95,36891.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.04,4.04,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9925.79,0.0,1499.72,2274.52,0.0,2359.55,0.84,1.0,0.0,3.0,1.0,0.0
