time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010200.0,297.1,297.15,293.15,0.0,0.0,285.14,0.99,0.62,0.56,297.28,297.15,293.15,0.0,0.0,285.14,0.94,0.53,0.5,297.13,297.15,293.15,0.0,0.0,285.14,0.85,0.41,0.29,297.14,297.15,293.15,0.0,0.0,285.14,0.86,0.41,0.39,297.1,297.15,293.15,0.0,0.0,285.14,0.72,0.24,1.1,285.14,284.95,297.96,295.86,297.34,297.16,285.14,1.0,0.64,0.11,0.11,1.0,1.0,3.41,0.08,3.33,-0.69,0.84,0.84,0.0,177.76,155.0,59371.46,0.0,3298.77,1.0,280.54,284.06,298.83,302.01,293.15,293.15,280.85,35923.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.02,4.02,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9213.8,0.0,1468.41,2274.52,0.0,2179.08,0.84,1.0,0.0,3.0,1.0,0.0
18010500.0,297.23,297.15,293.15,0.0,0.0,285.65,1.0,0.64,0.54,297.34,297.15,293.15,0.0,0.0,285.65,0.97,0.54,0.51,297.18,297.15,293.15,0.0,0.0,285.65,0.88,0.41,0.29,297.19,297.15,293.15,0.0,0.0,285.65,0.89,0.42,0.39,297.14,297.15,293.15,0.0,0.0,285.64,0.75,0.24,1.11,285.65,284.95,298.08,295.9,297.43,297.24,285.66,1.0,0.63,0.11,0.11,1.0,1.0,3.41,0.1,3.31,-0.66,0.86,0.86,0.0,161.61,161.0,55431.08,0.0,3211.88,1.0,281.39,284.6,298.85,301.78,293.15,293.15,281.45,35052.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.1,4.1,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9237.14,0.0,1537.1,2274.52,0.0,1987.74,0.85,1.0,0.0,3.0,1.0,0.0
18010800.0,297.34,297.15,293.15,0.0,0.0,286.07,1.0,0.65,0.53,297.39,297.15,293.15,0.0,0.0,286.07,0.98,0.55,0.52,297.22,297.15,293.15,0.0,0.0,286.07,0.89,0.42,0.29,297.23,297.15,293.15,0.0,0.0,286.07,0.89,0.42,0.4,297.18,297.15,293.15,0.0,0.0,286.07,0.75,0.25,1.12,286.07,284.95,298.15,295.94,297.51,297.32,286.08,1.0,0.63,0.12,0.12,1.0,1.0,3.45,0.13,3.31,-0.64,0.9,0.9,0.0,161.36,167.0,53534.76,0.0,3290.79,1.0,282.04,285.04,298.92,301.79,293.15,293.15,282.05,34386.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.26,4.26,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9203.01,0.0,1694.27,2274.52,0.0,1856.97,0.88,1.0,0.0,3.0,1.0,0.0
18011100.0,297.34,297.15,293.15,0.0,0.0,285.92,1.0,0.66,0.54,297.4,297.15,293.15,0.0,0.0,285.92,0.98,0.56,0.53,297.23,297.15,293.15,0.0,0.0,285.92,0.89,0.42,0.3,297.24,297.15,293.15,0.0,0.0,285.92,0.89,0.43,0.4,297.19,297.15,293.15,0.0,0.0,285.92,0.75,0.25,1.14,285.92,284.95,298.18,295.97,297.52,297.33,285.91,1.0,0.64,0.12,0.12,1.0,1.0,3.49,0.16,3.33,-0.62,0.93,0.93,0.0,166.79,176.0,56614.62,0.0,3436.18,1.0,281.8,284.86,299.05,302.22,293.15,293.15,281.75,34468.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9643.47,0.0,1902.23,2274.52,0.0,2035.79,0.92,1.0,0.0,3.0,1.0,0.0
18011400.0,297.16,297.15,293.15,0.0,0.0,285.41,1.0,0.64,0.57,297.34,297.15,293.15,0.0,0.0,285.41,0.97,0.56,0.53,297.18,297.15,293.15,0.0,0.0,285.41,0.87,0.42,0.29,297.19,297.15,293.15,0.0,0.0,285.41,0.87,0.42,0.4,297.15,297.15,293.15,0.0,0.0,285.42,0.74,0.25,1.13,285.41,284.95,298.19,295.98,297.44,297.22,285.41,1.0,0.65,0.13,0.13,1.0,1.0,3.51,0.18,3.33,-0.61,0.95,0.95,0.0,176.63,182.0,60636.83,0.0,3538.99,1.0,281.16,284.34,299.01,302.35,293.15,293.15,281.15,35152.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.57,4.57,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9914.88,0.0,2047.26,2274.52,0.0,2270.99,0.94,1.0,0.0,3.0,1.0,0.0
18011700.0,296.99,297.15,293.15,0.0,0.0,284.78,0.98,0.62,0.56,297.28,297.15,293.15,0.0,0.0,284.78,0.94,0.56,0.53,297.11,297.15,293.15,0.0,0.0,284.78,0.85,0.41,0.29,297.13,297.15,293.15,0.0,0.0,284.78,0.85,0.42,0.4,297.1,297.15,293.15,0.0,0.0,284.79,0.71,0.24,1.11,284.78,284.95,298.19,295.98,297.39,297.16,284.77,1.0,0.65,0.13,0.13,1.0,1.0,3.47,0.2,3.27,-0.58,0.95,0.95,0.0,190.2,191.0,64724.08,0.0,3520.23,1.0,280.3,283.67,299.02,302.62,293.15,293.15,280.25,35879.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.61,4.61,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10479.48,0.0,2101.52,2274.52,0.0,2461.4,0.95,1.0,0.0,3.0,1.0,0.0
18012000.0,296.89,297.15,293.15,0.0,0.0,284.26,0.95,0.61,0.55,297.21,297.15,293.15,0.0,0.0,284.26,0.92,0.56,0.53,297.05,297.15,293.15,0.0,0.0,284.26,0.83,0.4,0.28,297.07,297.15,293.15,0.0,0.0,284.26,0.83,0.41,0.39,297.05,297.15,293.15,0.0,0.0,284.26,0.7,0.23,1.08,284.26,284.95,298.18,295.97,297.35,297.11,284.26,1.0,0.65,0.14,0.14,1.0,1.0,3.41,0.21,3.19,-0.55,0.93,0.93,0.0,200.24,197.0,66623.18,0.0,3424.66,1.0,279.66,283.15,298.98,302.63,293.15,293.15,279.65,36635.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.56,4.56,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10604.26,0.0,2055.8,2274.52,0.0,2564.01,0.94,1.0,0.0,3.0,1.0,0.0
18012300.0,296.83,297.15,293.15,0.0,0.0,283.96,0.93,0.59,0.54,297.16,297.15,293.15,0.0,0.0,283.96,0.9,0.55,0.53,297.0,297.15,293.15,0.0,0.0,283.96,0.81,0.39,0.28,297.02,297.15,293.15,0.0,0.0,283.96,0.82,0.4,0.39,297.02,297.15,293.15,0.0,0.0,283.96,0.68,0.23,1.05,283.96,284.95,298.16,295.95,297.31,297.06,283.97,1.0,0.64,0.14,0.14,1.0,1.0,3.34,0.22,3.11,-0.52,0.89,0.89,0.0,208.43,206.0,66332.8,0.0,3308.02,1.0,279.3,282.87,298.9,302.44,293.15,293.15,279.35,37392.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.42,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10414.52,0.0,1902.98,2274.52,0.0,2559.29,0.92,1.0,0.0,3.0,1.0,0.0
18012600.0,296.88,297.15,293.15,0.0,0.0,284.46,0.92,0.59,0.53,297.21,297.15,293.15,0.0,0.0,284.46,0.9,0.56,0.53,297.04,297.15,293.15,0.0,0.0,284.46,0.81,0.39,0.28,297.06,297.15,293.15,0.0,0.0,284.46,0.81,0.4,0.38,297.04,297.15,293.15,0.0,0.0,284.46,0.67,0.23,1.04,284.46,284.95,298.14,295.93,297.33,297.1,284.47,1.0,0.64,0.14,0.14,1.0,1.0,3.32,0.24,3.08,-0.5,0.87,0.87,0.0,210.63,212.0,62042.33,0.0,3289.41,1.0,279.94,283.39,298.89,302.22,293.15,293.15,279.95,36974.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10011.79,0.0,1755.59,2274.52,0.0,2314.26,0.89,1.0,0.0,3.0,1.0,0.0
18012900.0,296.96,297.15,293.15,0.0,0.0,285.06,0.92,0.59,0.53,297.27,297.15,293.15,0.0,0.0,285.06,0.9,0.57,0.54,297.1,297.15,293.15,0.0,0.0,285.06,0.81,0.4,0.28,297.11,297.15,293.15,0.0,0.0,285.06,0.81,0.4,0.39,297.08,297.15,293.15,0.0,0.0,285.06,0.67,0.23,1.05,285.06,284.95,298.12,295.91,297.37,297.15,285.07,1.0,0.65,0.14,0.14,1.0,1.0,3.34,0.25,3.09,-0.49,0.87,0.87,0.0,214.74,221.0,57622.81,0.0,3358.77,1.0,280.8,284.02,298.86,301.91,293.15,293.15,280.85,36138.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.25,4.25,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9434.92,0.0,1699.1,2274.52,0.0,2108.58,0.88,1.0,0.0,3.0,1.0,0.0
18013200.0,297.02,297.15,293.15,0.0,0.0,285.53,0.91,0.59,0.53,297.33,297.15,293.15,0.0,0.0,285.53,0.9,0.58,0.55,297.15,297.15,293.15,0.0,0.0,285.53,0.8,0.4,0.28,297.16,297.15,293.15,0.0,0.0,285.53,0.81,0.41,0.39,297.12,297.15,293.15,0.0,0.0,285.53,0.67,0.23,1.06,285.53,284.95,298.1,295.89,297.4,297.2,285.54,1.0,0.66,0.15,0.15,1.0,1.0,3.38,0.27,3.11,-0.49,0.89,0.89,0.0,220.48,227.0,55022.43,0.0,3471.52,1.0,281.44,284.5,298.87,301.83,293.15,293.15,281.45,35320.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9307.71,0.0,1744.04,2274.52,0.0,1966.82,0.89,1.0,0.0,3.0,1.0,0.0
18013500.0,297.03,297.15,293.15,0.0,0.0,285.39,0.9,0.59,0.53,297.34,297.15,293.15,0.0,0.0,285.39,0.9,0.59,0.56,297.16,297.15,293.15,0.0,0.0,285.39,0.8,0.4,0.29,297.17,297.15,293.15,0.0,0.0,285.39,0.8,0.41,0.39,297.14,297.15,293.15,0.0,0.0,285.4,0.67,0.23,1.07,285.39,284.95,298.09,295.89,297.41,297.22,285.38,1.0,0.66,0.15,0.15,1.0,1.0,3.4,0.28,3.12,-0.48,0.91,0.91,0.0,229.29,236.0,57258.1,0.0,3582.12,1.0,281.2,284.33,298.96,302.17,293.15,293.15,281.15,35219.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9679.06,0.0,1853.06,2274.52,0.0,2110.43,0.91,1.0,0.0,3.0,1.0,0.0
18013800.0,296.95,297.15,293.15,0.0,0.0,284.88,0.88,0.57,0.52,297.29,297.15,293.15,0.0,0.0,284.88,0.89,0.59,0.56,297.11,297.15,293.15,0.0,0.0,284.88,0.78,0.4,0.28,297.12,297.15,293.15,0.0,0.0,284.88,0.79,0.41,0.39,297.11,297.15,293.15,0.0,0.0,284.88,0.65,0.23,1.05,284.88,284.95,298.1,295.89,297.38,297.17,284.88,1.0,0.67,0.15,0.15,1.0,1.0,3.37,0.28,3.09,-0.47,0.91,0.91,0.0,241.75,245.0,60317.03,0.0,3569.92,1.0,280.56,283.81,298.92,302.24,293.15,293.15,280.25,35864.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10455.7,0.0,1903.41,2274.52,0.0,2298.42,0.92,1.0,0.0,3.0,1.0,0.0
18014100.0,296.89,297.15,293.15,0.0,0.0,284.56,0.87,0.56,0.51,297.23,297.15,293.15,0.0,0.0,284.56,0.88,0.58,0.56,297.06,297.15,293.15,0.0,0.0,284.56,0.77,0.39,0.28,297.08,297.15,293.15,0.0,0.0,284.56,0.78,0.4,0.38,297.07,297.15,293.15,0.0,0.0,284.56,0.64,0.22,1.03,284.56,284.95,298.11,295.91,297.35,297.13,284.57,1.0,0.66,0.15,0.15,1.0,1.0,3.31,0.28,3.03,-0.46,0.9,0.9,0.0,251.4,251.0,61049.45,0.0,3494.63,1.0,280.2,283.5,298.86,302.12,293.15,293.15,280.25,36504.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9791.06,0.0,1861.51,2274.52,0.0,2327.46,0.91,1.0,0.0,3.0,1.0,0.0
18014400.0,296.94,297.15,293.15,0.0,0.0,285.03,0.86,0.56,0.51,297.27,297.15,293.15,0.0,0.0,285.03,0.88,0.59,0.56,297.09,297.15,293.15,0.0,0.0,285.03,0.77,0.39,0.28,297.1,297.15,293.15,0.0,0.0,285.03,0.77,0.4,0.38,297.09,297.15,293.15,0.0,0.0,285.03,0.64,0.22,1.02,285.03,284.95,298.15,295.94,297.38,297.16,285.03,1.0,0.67,0.15,0.15,1.0,1.0,3.31,0.29,3.01,-0.45,0.9,0.9,0.0,254.44,257.0,57658.72,0.0,3503.62,1.0,280.84,283.99,298.9,301.99,293.15,293.15,280.85,36039.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9554.67,0.0,1829.31,2274.52,0.0,2082.5,0.9,1.0,0.0,3.0,1.0,0.0
18014700.0,296.95,297.15,293.15,0.0,0.0,284.9,0.85,0.55,0.5,297.28,297.15,293.15,0.0,0.0,284.9,0.87,0.6,0.57,297.1,297.15,293.15,0.0,0.0,284.9,0.76,0.39,0.28,297.11,297.15,293.15,0.0,0.0,284.9,0.77,0.4,0.39,297.09,297.15,293.15,0.0,0.0,284.91,0.63,0.22,1.02,284.9,284.95,298.2,295.98,297.4,297.17,284.89,1.0,0.67,0.16,0.16,1.0,1.0,3.31,0.3,3.01,-0.44,0.9,0.9,0.0,261.78,266.0,59182.12,0.0,3551.34,1.0,280.6,283.84,299.05,302.35,293.15,293.15,280.55,35951.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9890.14,0.0,1848.92,2274.52,0.0,2175.27,0.91,1.0,0.0,3.0,1.0,0.0
18015000.0,296.92,297.15,293.15,0.0,0.0,284.8,0.85,0.54,0.49,297.25,297.15,293.15,0.0,0.0,284.8,0.87,0.6,0.57,297.08,297.15,293.15,0.0,0.0,284.8,0.76,0.39,0.27,297.09,297.15,293.15,0.0,0.0,284.8,0.76,0.4,0.38,297.08,297.15,293.15,0.0,0.0,284.8,0.63,0.22,1.01,284.8,284.95,298.24,296.03,297.39,297.14,284.8,1.0,0.67,0.16,0.16,1.0,1.0,3.27,0.3,2.97,-0.43,0.89,0.89,0.0,264.86,257.0,58796.93,0.0,3474.35,1.0,280.54,283.76,298.99,302.16,293.15,293.15,280.55,36227.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9687.48,0.0,1821.48,2274.52,0.0,2153.41,0.9,1.0,0.0,3.0,1.0,0.0
18015300.0,296.97,297.15,293.15,0.0,0.0,285.08,0.86,0.54,0.49,297.29,297.15,293.15,0.0,0.0,285.08,0.9,0.6,0.57,297.12,297.15,293.15,0.0,0.0,285.08,0.78,0.39,0.28,297.12,297.15,293.15,0.0,0.0,285.08,0.78,0.4,0.38,297.1,297.15,293.15,0.0,0.0,285.09,0.64,0.22,1.0,285.08,284.95,298.29,296.08,297.43,297.17,285.07,1.0,0.65,0.16,0.16,1.0,1.0,3.27,0.31,2.96,-0.43,0.9,0.9,0.0,238.72,221.0,57218.67,0.0,3326.25,1.0,280.9,284.04,299.11,302.28,293.15,293.15,280.85,35809.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9697.68,0.0,1832.38,2274.52,0.0,2022.76,0.9,1.0,0.0,3.0,1.0,0.0
18015600.0,296.95,297.15,293.15,0.0,0.0,284.99,0.88,0.53,0.48,297.27,297.15,293.15,0.0,0.0,284.99,0.92,0.6,0.57,297.11,297.15,293.15,0.0,0.0,284.99,0.8,0.39,0.27,297.11,297.15,293.15,0.0,0.0,284.99,0.8,0.39,0.38,297.1,297.15,293.15,0.0,0.0,284.99,0.66,0.21,0.99,284.99,284.95,298.35,296.13,297.43,297.16,284.99,1.0,0.63,0.16,0.16,1.0,1.0,3.24,0.3,2.93,-0.42,0.9,0.9,0.0,212.35,197.0,57182.65,0.0,3114.98,1.0,280.84,283.96,299.09,302.17,293.15,293.15,280.85,35969.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9549.18,0.0,1833.25,2274.52,0.0,2046.76,0.9,1.0,0.0,3.0,1.0,0.0
18015900.0,296.97,297.15,293.15,0.0,0.0,284.85,0.92,0.53,0.48,297.28,297.15,293.15,0.0,0.0,284.85,0.97,0.61,0.58,297.13,297.15,293.15,0.0,0.0,284.85,0.83,0.39,0.27,297.12,297.15,293.15,0.0,0.0,284.85,0.83,0.39,0.38,297.11,297.15,293.15,0.0,0.0,284.85,0.68,0.21,0.98,284.85,284.95,298.4,296.17,297.45,297.17,284.84,1.0,0.62,0.16,0.16,1.0,1.0,3.23,0.31,2.92,-0.41,0.9,0.9,0.0,182.12,161.0,58532.52,0.0,2926.52,1.0,280.6,283.81,299.23,302.5,293.15,293.15,280.55,35996.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9862.57,0.0,1851.12,2274.52,0.0,2098.91,0.91,1.0,0.0,3.0,1.0,0.0
18016200.0,296.96,297.15,293.15,0.0,0.0,284.77,0.96,0.52,0.47,297.26,297.15,293.15,0.0,0.0,284.77,1.0,0.61,0.57,297.12,297.15,293.15,0.0,0.0,284.77,0.86,0.39,0.27,297.11,297.15,293.15,0.0,0.0,284.77,0.87,0.39,0.37,297.1,297.15,293.15,0.0,0.0,284.77,0.71,0.21,0.97,284.77,284.95,298.45,296.22,297.45,297.16,284.77,1.0,0.6,0.16,0.16,1.0,1.0,3.19,0.31,2.89,-0.41,0.9,0.9,0.0,154.57,140.0,58265.02,0.0,2700.04,1.0,280.56,283.74,299.24,302.45,293.15,293.15,280.85,36172.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9188.3,0.0,1840.11,2274.52,0.0,2085.38,0.91,1.0,0.0,3.0,1.0,0.0
18016500.0,296.99,297.15,293.15,0.0,0.0,285.01,0.97,0.52,0.47,297.34,297.15,293.15,0.0,0.0,285.01,1.0,0.62,0.55,297.15,297.15,293.15,0.0,0.0,285.01,0.87,0.39,0.27,297.13,297.15,293.15,0.0,0.0,285.01,0.88,0.39,0.37,297.12,297.15,293.15,0.0,0.0,285.01,0.72,0.21,0.96,285.01,284.95,298.5,296.27,297.5,297.21,285.0,1.0,0.59,0.17,0.17,1.0,1.0,3.16,0.31,2.86,-0.4,0.9,0.9,0.0,147.2,146.0,56436.26,0.0,2601.15,1.0,280.9,283.99,299.3,302.43,293.15,293.15,280.85,35888.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9659.3,0.0,1844.76,2274.52,0.0,1944.71,0.91,1.0,0.0,3.0,1.0,0.0
18016800.0,296.98,297.15,293.15,0.0,0.0,284.94,0.96,0.51,0.46,297.33,297.15,293.15,0.0,0.0,284.94,1.0,0.63,0.56,297.15,297.15,293.15,0.0,0.0,284.94,0.87,0.39,0.27,297.12,297.15,293.15,0.0,0.0,284.94,0.87,0.39,0.37,297.11,297.15,293.15,0.0,0.0,284.94,0.71,0.21,0.96,284.94,284.95,298.55,296.32,297.51,297.2,284.94,1.0,0.59,0.17,0.17,1.0,1.0,3.16,0.31,2.85,-0.4,0.9,0.9,0.0,150.15,152.0,56608.35,0.0,2605.81,1.0,280.84,283.93,299.29,302.34,293.15,293.15,280.85,36050.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9531.75,0.0,1834.73,2274.52,0.0,1964.35,0.9,1.0,0.0,3.0,1.0,0.0
18017100.0,296.99,297.15,293.15,0.0,0.0,284.82,0.95,0.51,0.46,297.31,297.15,293.15,0.0,0.0,284.82,1.0,0.63,0.58,297.17,297.15,293.15,0.0,0.0,284.82,0.86,0.39,0.27,297.12,297.15,293.15,0.0,0.0,284.82,0.86,0.39,0.37,297.12,297.15,293.15,0.0,0.0,284.83,0.71,0.21,0.96,284.82,284.95,298.61,296.37,297.52,297.2,284.81,1.0,0.59,0.17,0.17,1.0,1.0,3.17,0.32,2.86,-0.4,0.9,0.9,0.0,155.09,161.0,58195.1,0.0,2663.35,1.0,280.6,283.79,299.43,302.69,293.15,293.15,280.55,36048.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9867.08,0.0,1844.72,2274.52,0.0,2028.22,0.91,1.0,0.0,3.0,1.0,0.0
18017400.0,297.01,297.15,293.15,0.0,0.0,285.17,0.93,0.51,0.46,297.27,297.15,293.15,0.0,0.0,285.17,1.0,0.63,0.6,297.18,297.15,293.15,0.0,0.0,285.17,0.85,0.39,0.28,297.13,297.15,293.15,0.0,0.0,285.17,0.85,0.39,0.37,297.12,297.15,293.15,0.0,0.0,285.17,0.7,0.21,0.95,285.17,284.95,298.66,296.42,297.52,297.19,285.18,1.0,0.6,0.17,0.17,1.0,1.0,3.19,0.32,2.87,-0.39,0.9,0.9,0.0,161.89,167.0,55644.5,0.0,2726.23,1.0,281.14,284.17,299.38,302.37,293.15,293.15,281.15,35795.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9462.38,0.0,1845.51,2274.52,0.0,1867.05,0.91,1.0,0.0,3.0,1.0,0.0
18017700.0,296.98,297.15,293.15,0.0,0.0,284.91,0.91,0.5,0.45,297.24,297.15,293.15,0.0,0.0,284.91,0.99,0.63,0.6,297.17,297.15,293.15,0.0,0.0,284.91,0.84,0.39,0.28,297.12,297.15,293.15,0.0,0.0,284.91,0.84,0.39,0.37,297.11,297.15,293.15,0.0,0.0,284.91,0.68,0.21,0.95,284.91,284.95,298.7,296.47,297.51,297.16,284.92,1.0,0.6,0.17,0.17,1.0,1.0,3.18,0.32,2.86,-0.39,0.9,0.9,0.0,172.08,176.0,57251.66,0.0,2762.82,1.0,280.8,283.9,299.43,302.5,293.15,293.15,280.85,36075.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9521.94,0.0,1845.62,2274.52,0.0,1986.34,0.91,1.0,0.0,3.0,1.0,0.0
18018000.0,296.99,297.15,293.15,0.0,0.0,284.96,0.9,0.49,0.45,297.23,297.15,293.15,0.0,0.0,284.96,0.98,0.64,0.6,297.18,297.15,293.15,0.0,0.0,284.96,0.83,0.39,0.28,297.12,297.15,293.15,0.0,0.0,284.96,0.83,0.39,0.37,297.11,297.15,293.15,0.0,0.0,284.96,0.67,0.2,0.94,284.96,284.95,298.75,296.51,297.52,297.16,284.96,1.0,0.61,0.17,0.17,1.0,1.0,3.17,0.32,2.84,-0.39,0.9,0.9,0.0,179.5,182.0,56986.83,0.0,2783.69,1.0,280.84,283.95,299.48,302.55,293.15,293.15,280.85,36037.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9605.54,0.0,1835.32,2274.52,0.0,1930.98,0.9,1.0,0.0,3.0,1.0,0.0
18018300.0,297.02,297.15,293.15,0.0,0.0,284.86,0.89,0.49,0.45,297.25,297.15,293.15,0.0,0.0,284.86,0.98,0.64,0.61,297.22,297.15,293.15,0.0,0.0,284.86,0.83,0.4,0.28,297.14,297.15,293.15,0.0,0.0,284.86,0.82,0.39,0.37,297.13,297.15,293.15,0.0,0.0,284.86,0.67,0.21,0.95,284.86,284.95,298.79,296.55,297.55,297.19,284.85,1.0,0.61,0.17,0.17,1.0,1.0,3.19,0.33,2.86,-0.39,0.9,0.9,0.0,184.81,191.0,58773.11,0.0,2860.14,1.0,280.6,283.82,299.62,302.9,293.15,293.15,280.55,36004.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9963.63,0.0,1849.54,2274.52,0.0,2007.27,0.91,1.0,0.0,3.0,1.0,0.0
18018600.0,297.01,297.15,293.15,0.0,0.0,284.8,0.88,0.49,0.44,297.23,297.15,293.15,0.0,0.0,284.8,0.96,0.64,0.61,297.22,297.15,293.15,0.0,0.0,284.8,0.82,0.4,0.28,297.13,297.15,293.15,0.0,0.0,284.8,0.81,0.39,0.37,297.13,297.15,293.15,0.0,0.0,284.8,0.66,0.2,0.94,284.8,284.95,298.83,296.6,297.55,297.18,284.8,1.0,0.62,0.17,0.17,1.0,1.0,3.18,0.33,2.85,-0.39,0.9,0.9,0.0,193.78,197.0,58892.86,0.0,2894.02,1.0,280.56,283.77,299.62,302.85,293.15,293.15,280.55,36140.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9863.44,0.0,1840.66,2274.52,0.0,2009.97,0.91,1.0,0.0,3.0,1.0,0.0
18018900.0,297.04,297.15,293.15,0.0,0.0,285.07,0.87,0.49,0.44,297.25,297.15,293.15,0.0,0.0,285.07,0.96,0.65,0.61,297.24,297.15,293.15,0.0,0.0,285.07,0.82,0.41,0.29,297.15,297.15,293.15,0.0,0.0,285.07,0.81,0.39,0.37,297.14,297.15,293.15,0.0,0.0,285.08,0.66,0.21,0.95,285.07,284.95,298.86,296.64,297.58,297.2,285.07,1.0,0.62,0.18,0.18,1.0,1.0,3.19,0.33,2.86,-0.38,0.9,0.9,0.0,199.77,206.0,57577.03,0.0,2950.26,1.0,280.9,284.05,299.68,302.87,293.15,293.15,280.85,35805.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9847.34,0.0,1853.59,2274.52,0.0,1899.16,0.91,1.0,0.0,3.0,1.0,0.0
18019200.0,297.0,297.15,293.15,0.0,0.0,284.6,0.85,0.48,0.43,297.21,297.15,293.15,0.0,0.0,284.6,0.95,0.64,0.61,297.22,297.15,293.15,0.0,0.0,284.6,0.81,0.41,0.29,297.12,297.15,293.15,0.0,0.0,284.6,0.8,0.39,0.37,297.12,297.15,293.15,0.0,0.0,284.6,0.65,0.2,0.94,284.6,284.95,298.89,296.69,297.56,297.17,284.6,1.0,0.63,0.18,0.18,1.0,1.0,3.18,0.33,2.85,-0.38,0.89,0.89,0.0,210.27,215.0,60485.4,0.0,2970.71,1.0,280.26,283.56,299.71,303.05,293.15,293.15,280.55,36349.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9478.97,0.0,1840.19,2274.52,0.0,2082.76,0.91,1.0,0.0,3.0,1.0,0.0
18019500.0,297.03,297.15,293.15,0.0,0.0,285.16,0.86,0.48,0.43,297.23,297.15,293.15,0.0,0.0,285.16,0.95,0.65,0.62,297.25,297.15,293.15,0.0,0.0,285.16,0.82,0.41,0.29,297.14,297.15,293.15,0.0,0.0,285.15,0.8,0.39,0.37,297.12,297.15,293.15,0.0,0.0,285.15,0.65,0.2,0.93,285.16,284.95,298.92,296.73,297.58,297.19,285.16,1.0,0.62,0.18,0.18,1.0,1.0,3.17,0.33,2.84,-0.38,0.9,0.9,0.0,204.17,191.0,56233.25,0.0,2929.42,1.0,281.1,284.16,299.67,302.65,293.15,293.15,281.15,35900.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9469.33,0.0,1824.15,2274.52,0.0,1822.83,0.9,1.0,0.0,3.0,1.0,0.0
18019800.0,297.03,297.15,293.15,0.0,0.0,284.82,0.88,0.47,0.43,297.22,297.15,293.15,0.0,0.0,284.82,0.99,0.65,0.62,297.26,297.15,293.15,0.0,0.0,284.82,0.85,0.42,0.29,297.14,297.15,293.15,0.0,0.0,284.82,0.83,0.39,0.37,297.13,297.15,293.15,0.0,0.0,284.82,0.67,0.2,0.93,284.82,284.95,298.95,296.78,297.59,297.19,284.82,1.0,0.61,0.18,0.18,1.0,1.0,3.17,0.33,2.84,-0.38,0.9,0.9,0.0,180.27,155.0,59164.5,0.0,2796.6,1.0,280.56,283.79,299.81,303.08,293.15,293.15,280.85,36080.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9374.5,0.0,1836.28,2274.52,0.0,1990.47,0.9,1.0,0.0,3.0,1.0,0.0
18020100.0,297.06,297.15,293.15,0.0,0.0,285.04,0.92,0.47,0.43,297.27,297.15,293.15,0.0,0.0,285.04,1.0,0.66,0.58,297.29,297.15,293.15,0.0,0.0,285.04,0.88,0.42,0.3,297.15,297.15,293.15,0.0,0.0,285.05,0.86,0.39,0.37,297.14,297.15,293.15,0.0,0.0,285.05,0.7,0.2,0.93,285.04,284.95,298.98,296.82,297.62,297.23,285.04,1.0,0.59,0.18,0.18,1.0,1.0,3.13,0.33,2.8,-0.37,0.9,0.9,0.0,155.3,131.0,57222.26,0.0,2576.11,1.0,280.9,284.03,299.85,303.03,293.15,293.15,280.85,35816.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9848.53,0.0,1851.83,2274.52,0.0,1857.51,0.91,1.0,0.0,3.0,1.0,0.0
18020400.0,297.03,297.15,293.15,0.0,0.0,284.91,0.95,0.47,0.42,297.39,297.15,293.15,0.0,0.0,284.91,1.0,0.68,0.53,297.28,297.15,293.15,0.0,0.0,284.91,0.91,0.43,0.3,297.14,297.15,293.15,0.0,0.0,284.91,0.88,0.39,0.37,297.13,297.15,293.15,0.0,0.0,284.91,0.72,0.2,0.92,284.91,284.95,299.01,296.87,297.67,297.29,284.91,1.0,0.57,0.18,0.18,1.0,1.0,3.04,0.32,2.73,-0.37,0.9,0.9,0.0,135.55,122.0,56551.53,0.0,2314.41,1.0,280.84,283.92,299.82,302.88,293.15,293.15,280.85,36066.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9629.41,0.0,1844.11,2274.52,0.0,1841.08,0.91,1.0,0.0,3.0,1.0,0.0
18020700.0,297.04,297.15,293.15,0.0,0.0,284.8,0.94,0.46,0.42,297.46,297.15,293.15,0.0,0.0,284.8,1.0,0.69,0.54,297.29,297.15,293.15,0.0,0.0,284.8,0.91,0.43,0.3,297.14,297.15,293.15,0.0,0.0,284.8,0.88,0.39,0.37,297.14,297.15,293.15,0.0,0.0,284.8,0.71,0.2,0.92,284.8,284.95,299.04,296.91,297.72,297.33,284.79,1.0,0.57,0.18,0.18,1.0,1.0,3.06,0.33,2.73,-0.36,0.9,0.9,0.0,138.44,161.0,58227.0,0.0,2362.11,1.0,280.6,283.79,299.97,303.23,293.15,293.15,280.55,36086.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9972.66,0.0,1849.33,2274.52,0.0,1891.27,0.91,1.0,0.0,3.0,1.0,0.0
18021000.0,297.06,297.15,293.15,0.0,0.0,285.23,0.89,0.46,0.42,297.32,297.15,293.15,0.0,0.0,285.23,1.0,0.69,0.62,297.32,297.15,293.15,0.0,0.0,285.23,0.88,0.44,0.31,297.15,297.15,293.15,0.0,0.0,285.23,0.84,0.39,0.37,297.14,297.15,293.15,0.0,0.0,285.23,0.68,0.2,0.92,285.23,284.95,299.07,296.95,297.68,297.27,285.23,1.0,0.6,0.18,0.18,1.0,1.0,3.17,0.35,2.82,-0.37,0.91,0.91,0.0,167.76,197.0,56778.9,0.0,2720.41,1.0,281.14,284.23,299.92,302.97,293.15,293.15,281.15,35749.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9673.96,0.0,1851.13,2274.52,0.0,1770.08,0.91,1.0,0.0,3.0,1.0,0.0
18021300.0,297.03,297.15,293.15,0.0,0.0,284.71,0.86,0.46,0.42,297.17,297.15,293.15,0.0,0.0,284.7,0.98,0.67,0.64,297.3,297.15,293.15,0.0,0.0,284.71,0.85,0.44,0.31,297.13,297.15,293.15,0.0,0.0,284.71,0.81,0.39,0.37,297.13,297.15,293.15,0.0,0.0,284.71,0.65,0.2,0.92,284.71,284.95,299.11,296.99,297.62,297.19,284.7,1.0,0.62,0.18,0.18,1.0,1.0,3.19,0.35,2.85,-0.37,0.9,0.9,0.0,195.51,206.0,61375.9,0.0,2923.84,1.0,280.3,283.66,300.04,303.48,293.15,293.15,280.25,36155.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10331.04,0.0,1858.98,2274.52,0.0,2029.72,0.91,1.0,0.0,3.0,1.0,0.0
18021600.0,297.04,297.15,293.15,0.0,0.0,285.04,0.86,0.45,0.41,297.15,297.15,293.15,0.0,0.0,285.04,0.98,0.67,0.64,297.31,297.15,293.15,0.0,0.0,285.04,0.85,0.45,0.32,297.13,297.15,293.15,0.0,0.0,285.04,0.81,0.38,0.37,297.12,297.15,293.15,0.0,0.0,285.03,0.65,0.2,0.91,285.04,284.95,299.15,297.03,297.63,297.19,285.04,1.0,0.61,0.18,0.18,1.0,1.0,3.17,0.34,2.83,-0.37,0.9,0.9,0.0,190.65,182.0,58317.44,0.0,2857.02,1.0,280.84,284.02,299.99,303.12,293.15,293.15,280.85,35982.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9835.55,0.0,1839.22,2274.52,0.0,1845.59,0.91,1.0,0.0,3.0,1.0,0.0
18021900.0,297.06,297.15,293.15,0.0,0.0,284.89,0.89,0.45,0.41,297.18,297.15,293.15,0.0,0.0,284.89,1.0,0.68,0.62,297.33,297.15,293.15,0.0,0.0,284.89,0.89,0.46,0.32,297.14,297.15,293.15,0.0,0.0,284.89,0.84,0.39,0.37,297.13,297.15,293.15,0.0,0.0,284.9,0.68,0.2,0.91,284.89,284.95,299.23,297.08,297.67,297.21,284.88,1.0,0.6,0.18,0.18,1.0,1.0,3.16,0.34,2.81,-0.37,0.9,0.9,0.0,167.55,146.0,59641.62,0.0,2698.17,1.0,280.6,283.86,300.13,303.48,293.15,293.15,280.55,35942.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10158.96,0.0,1862.22,2274.52,0.0,1924.06,0.91,1.0,0.0,3.0,1.0,0.0
18022200.0,297.02,297.15,293.15,0.0,0.0,284.75,0.91,0.45,0.4,297.25,297.15,293.15,0.0,0.0,284.75,1.0,0.68,0.56,297.31,297.15,293.15,0.0,0.0,284.75,0.92,0.46,0.32,297.12,297.15,293.15,0.0,0.0,284.75,0.86,0.38,0.36,297.11,297.15,293.15,0.0,0.0,284.74,0.7,0.2,0.9,284.75,284.95,299.36,297.14,297.71,297.23,284.75,1.0,0.57,0.18,0.18,1.0,1.0,3.06,0.33,2.73,-0.36,0.89,0.89,0.0,145.15,122.0,58536.66,0.0,2388.07,1.0,280.54,283.74,300.09,303.26,293.15,293.15,280.55,36290.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9875.32,0.0,1830.25,2274.52,0.0,1864.73,0.9,1.0,0.0,3.0,1.0,0.0
18022500.0,297.07,297.15,293.15,0.0,0.0,285.31,0.93,0.45,0.4,297.43,297.15,293.15,0.0,0.0,285.31,1.0,0.71,0.53,297.36,297.15,293.15,0.0,0.0,285.31,0.95,0.47,0.33,297.15,297.15,293.15,0.0,0.0,285.31,0.89,0.39,0.37,297.14,297.15,293.15,0.0,0.0,285.3,0.71,0.2,0.9,285.31,284.95,299.54,297.21,297.84,297.35,285.32,1.0,0.56,0.19,0.19,1.0,1.0,3.03,0.33,2.7,-0.35,0.9,0.9,0.0,133.43,131.0,54335.15,0.0,2272.93,1.0,281.4,284.35,300.15,303.03,293.15,293.15,281.45,35706.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9391.21,0.0,1834.88,2274.52,0.0,1614.76,0.9,1.0,0.0,3.0,1.0,0.0
18022800.0,297.07,297.15,293.15,0.0,0.0,285.02,0.91,0.45,0.4,297.43,297.15,293.15,0.0,0.0,285.02,1.0,0.72,0.56,297.37,297.15,293.15,0.0,0.0,285.02,0.93,0.48,0.33,297.16,297.15,293.15,0.0,0.0,285.02,0.87,0.39,0.37,297.15,297.15,293.15,0.0,0.0,285.02,0.7,0.2,0.91,285.02,284.95,299.75,297.29,297.9,297.35,285.02,1.0,0.58,0.19,0.19,1.0,1.0,3.09,0.34,2.75,-0.35,0.91,0.91,0.0,146.21,167.0,58210.68,0.0,2452.12,1.0,280.86,284.01,300.34,303.54,293.15,293.15,280.85,35809.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9929.72,0.0,1876.08,2274.52,0.0,1796.96,0.91,1.0,0.0,3.0,1.0,0.0
18023100.0,297.03,297.15,293.15,0.0,0.0,284.54,0.86,0.44,0.4,297.17,297.15,293.15,0.0,0.0,284.54,1.0,0.7,0.65,297.34,297.15,293.15,0.0,0.0,284.54,0.89,0.48,0.34,297.12,297.15,293.15,0.0,0.0,284.54,0.82,0.38,0.37,297.12,297.15,293.15,0.0,0.0,284.55,0.66,0.19,0.9,284.54,284.95,299.98,297.37,297.83,297.2,284.53,1.0,0.61,0.19,0.19,1.0,1.0,3.19,0.36,2.83,-0.36,0.9,0.9,0.0,180.49,206.0,63488.52,0.0,2827.12,1.0,280.0,283.47,300.42,303.95,293.15,293.15,279.95,36382.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10647.15,0.0,1857.64,2274.52,0.0,1996.03,0.91,1.0,0.0,3.0,1.0,0.0
18023400.0,297.03,297.15,293.15,0.0,0.0,284.9,0.83,0.43,0.39,297.06,297.15,293.15,0.0,0.0,284.9,0.97,0.68,0.65,297.34,297.15,293.15,0.0,0.0,284.9,0.86,0.49,0.34,297.12,297.15,293.15,0.0,0.0,284.9,0.8,0.38,0.36,297.11,297.15,293.15,0.0,0.0,284.9,0.64,0.19,0.89,284.9,284.95,300.22,297.44,297.87,297.18,284.9,1.0,0.62,0.19,0.19,1.0,1.0,3.17,0.35,2.82,-0.36,0.89,0.89,0.0,205.01,212.0,60452.09,0.0,2932.2,1.0,280.54,283.86,300.4,303.65,293.15,293.15,280.55,36198.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10130.23,0.0,1810.31,2274.52,0.0,1826.36,0.9,1.0,0.0,3.0,1.0,0.0
18023700.0,297.09,297.15,293.15,0.0,0.0,285.21,0.83,0.44,0.4,297.1,297.15,293.15,0.0,0.0,285.21,0.96,0.69,0.65,297.39,297.15,293.15,0.0,0.0,285.21,0.86,0.5,0.35,297.16,297.15,293.15,0.0,0.0,285.21,0.79,0.38,0.37,297.13,297.15,293.15,0.0,0.0,285.21,0.63,0.19,0.9,285.21,284.95,300.45,297.5,297.95,297.22,285.2,1.0,0.63,0.19,0.19,1.0,1.0,3.2,0.36,2.84,-0.36,0.9,0.9,0.0,212.97,221.0,59386.19,0.0,3033.64,1.0,280.9,284.16,300.54,303.83,293.15,293.15,280.85,35656.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10202.6,0.0,1835.74,2274.52,0.0,1762.39,0.9,1.0,0.0,3.0,1.0,0.0
18024000.0,297.04,297.15,293.15,0.0,0.0,284.73,0.81,0.43,0.39,297.05,297.15,293.15,0.0,0.0,284.73,0.95,0.68,0.65,297.36,297.15,293.15,0.0,0.0,284.73,0.85,0.5,0.36,297.13,297.15,293.15,0.0,0.0,284.73,0.78,0.38,0.37,297.12,297.15,293.15,0.0,0.0,284.74,0.63,0.19,0.89,284.73,284.95,300.67,297.54,297.99,297.2,284.73,1.0,0.63,0.19,0.19,1.0,1.0,3.18,0.36,2.83,-0.36,0.9,0.9,0.0,224.79,227.0,62470.55,0.0,3065.98,1.0,280.26,283.67,300.56,304.01,293.15,293.15,280.25,36152.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10432.77,0.0,1844.99,2274.52,0.0,1943.78,0.91,1.0,0.0,3.0,1.0,0.0
18024300.0,297.06,297.15,293.15,0.0,0.0,284.99,0.81,0.43,0.39,297.07,297.15,293.15,0.0,0.0,284.99,0.94,0.68,0.64,297.38,297.15,293.15,0.0,0.0,284.99,0.85,0.51,0.36,297.14,297.15,293.15,0.0,0.0,284.99,0.78,0.38,0.37,297.12,297.15,293.15,0.0,0.0,285.0,0.62,0.19,0.89,284.99,284.95,300.86,297.56,298.04,297.21,284.98,1.0,0.64,0.19,0.19,1.0,1.0,3.18,0.36,2.83,-0.36,0.9,0.9,0.0,230.94,236.0,60839.05,0.0,3096.12,1.0,280.6,283.93,300.59,303.96,293.15,293.15,280.55,35902.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10367.0,0.0,1848.8,2274.52,0.0,1826.43,0.91,1.0,0.0,3.0,1.0,0.0
18024600.0,297.05,297.15,293.15,0.0,0.0,284.91,0.8,0.42,0.39,297.04,297.15,293.15,0.0,0.0,284.91,0.93,0.67,0.64,297.37,297.15,293.15,0.0,0.0,284.91,0.85,0.52,0.37,297.13,297.15,293.15,0.0,0.0,284.91,0.77,0.38,0.37,297.11,297.15,293.15,0.0,0.0,284.91,0.62,0.19,0.88,284.91,284.95,301.01,297.55,298.07,297.2,284.91,1.0,0.64,0.19,0.19,1.0,1.0,3.17,0.35,2.81,-0.36,0.9,0.9,0.0,233.15,227.0,60738.62,0.0,3069.82,1.0,280.54,283.86,300.52,303.81,293.15,293.15,280.55,36084.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10186.99,0.0,1835.84,2274.52,0.0,1850.39,0.9,1.0,0.0,3.0,1.0,0.0
18024900.0,297.06,297.15,293.15,0.0,0.0,284.77,0.82,0.42,0.38,297.05,297.15,293.15,0.0,0.0,284.77,0.96,0.67,0.64,297.39,297.15,293.15,0.0,0.0,284.77,0.88,0.53,0.37,297.14,297.15,293.15,0.0,0.0,284.77,0.79,0.38,0.37,297.12,297.15,293.15,0.0,0.0,284.78,0.63,0.19,0.87,284.77,284.95,301.11,297.52,298.1,297.21,284.76,1.0,0.62,0.19,0.19,1.0,1.0,3.16,0.35,2.81,-0.36,0.9,0.9,0.0,209.79,191.0,61896.88,0.0,2932.71,1.0,280.3,283.7,300.58,304.05,293.15,293.15,280.25,36112.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10493.17,0.0,1839.58,2274.52,0.0,1923.21,0.91,1.0,0.0,3.0,1.0,0.0
18025200.0,297.07,297.15,293.15,0.0,0.0,285.09,0.85,0.42,0.38,297.05,297.15,293.15,0.0,0.0,285.09,0.99,0.67,0.63,297.4,297.15,293.15,0.0,0.0,285.09,0.92,0.54,0.38,297.14,297.15,293.15,0.0,0.0,285.09,0.82,0.38,0.36,297.12,297.15,293.15,0.0,0.0,285.09,0.65,0.19,0.86,285.09,284.95,301.15,297.45,298.11,297.22,285.1,1.0,0.6,0.19,0.19,1.0,1.0,3.14,0.35,2.79,-0.36,0.9,0.9,0.0,181.4,155.0,58757.17,0.0,2743.74,1.0,280.84,284.05,300.42,303.6,293.15,293.15,281.15,35901.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9407.05,0.0,1828.83,2274.52,0.0,1787.0,0.9,1.0,0.0,3.0,1.0,0.0
18025500.0,297.09,297.15,293.15,0.0,0.0,284.91,0.87,0.42,0.38,297.13,297.15,293.15,0.0,0.0,284.91,1.0,0.67,0.6,297.41,297.15,293.15,0.0,0.0,284.91,0.96,0.55,0.38,297.15,297.15,293.15,0.0,0.0,284.91,0.85,0.38,0.36,297.14,297.15,293.15,0.0,0.0,284.92,0.67,0.19,0.86,284.91,284.95,301.15,297.37,298.13,297.24,284.9,1.0,0.59,0.19,0.19,1.0,1.0,3.11,0.35,2.76,-0.35,0.9,0.9,0.0,157.72,146.0,59595.59,0.0,2547.21,1.0,280.6,283.86,300.43,303.79,293.15,293.15,280.55,35896.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10210.66,0.0,1859.76,2274.52,0.0,1885.2,0.91,1.0,0.0,3.0,1.0,0.0
18025800.0,297.05,297.15,293.15,0.0,0.0,284.81,0.87,0.41,0.37,297.14,297.15,293.15,0.0,0.0,284.81,1.0,0.67,0.59,297.38,297.15,293.15,0.0,0.0,284.81,0.97,0.55,0.39,297.13,297.15,293.15,0.0,0.0,284.81,0.85,0.38,0.36,297.12,297.15,293.15,0.0,0.0,284.8,0.67,0.19,0.85,284.81,284.95,301.15,297.29,298.12,297.23,284.81,1.0,0.58,0.19,0.19,1.0,1.0,3.08,0.34,2.73,-0.35,0.9,0.9,0.0,154.07,152.0,59087.23,0.0,2472.36,1.0,280.54,283.77,300.26,303.46,293.15,293.15,280.55,36212.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9961.27,0.0,1834.96,2274.52,0.0,1867.05,0.9,1.0,0.0,3.0,1.0,0.0
18026100.0,297.09,297.15,293.15,0.0,0.0,285.1,0.87,0.42,0.38,297.18,297.15,293.15,0.0,0.0,285.1,1.0,0.68,0.59,297.42,297.15,293.15,0.0,0.0,285.1,0.97,0.56,0.39,297.16,297.15,293.15,0.0,0.0,285.1,0.85,0.38,0.36,297.14,297.15,293.15,0.0,0.0,285.1,0.67,0.19,0.86,285.1,284.95,301.15,297.22,298.14,297.26,285.09,1.0,0.58,0.19,0.19,1.0,1.0,3.1,0.35,2.75,-0.35,0.9,0.9,0.0,155.19,161.0,57625.42,0.0,2514.91,1.0,280.9,284.05,300.26,303.47,293.15,293.15,280.85,35789.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9965.66,0.0,1847.92,2274.52,0.0,1789.23,0.91,1.0,0.0,3.0,1.0,0.0
18026400.0,297.05,297.15,293.15,0.0,0.0,284.64,0.86,0.41,0.37,297.09,297.15,293.15,0.0,0.0,284.64,1.0,0.67,0.61,297.38,297.15,293.15,0.0,0.0,284.64,0.96,0.57,0.4,297.13,297.15,293.15,0.0,0.0,284.64,0.84,0.38,0.36,297.12,297.15,293.15,0.0,0.0,284.64,0.67,0.19,0.85,284.64,284.95,301.15,297.15,298.11,297.22,284.64,1.0,0.59,0.19,0.19,1.0,1.0,3.11,0.35,2.76,-0.35,0.89,0.89,0.0,162.31,167.0,60703.51,0.0,2580.27,1.0,280.26,283.58,300.18,303.54,293.15,293.15,280.25,36308.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10162.83,0.0,1838.19,2274.52,0.0,1992.61,0.9,1.0,0.0,3.0,1.0,0.0
18026700.0,297.08,297.15,293.15,0.0,0.0,285.2,0.85,0.41,0.37,297.04,297.15,293.15,0.0,0.0,285.21,1.0,0.66,0.62,297.41,297.15,293.15,0.0,0.0,285.21,0.96,0.58,0.4,297.14,297.15,293.15,0.0,0.0,285.2,0.83,0.38,0.36,297.13,297.15,293.15,0.0,0.0,285.2,0.66,0.18,0.85,285.21,284.95,301.15,297.09,298.12,297.24,285.21,1.0,0.6,0.19,0.19,1.0,1.0,3.13,0.36,2.78,-0.35,0.9,0.9,0.0,168.56,176.0,56664.9,0.0,2656.7,1.0,281.1,284.18,300.04,303.05,293.15,293.15,281.15,35832.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9578.75,0.0,1829.71,2274.52,0.0,1779.17,0.9,1.0,0.0,3.0,1.0,0.0
18027000.0,297.07,297.15,293.15,0.0,0.0,284.86,0.84,0.41,0.37,297.01,297.15,293.15,0.0,0.0,284.86,0.99,0.65,0.62,297.4,297.15,293.15,0.0,0.0,284.86,0.95,0.58,0.41,297.14,297.15,293.15,0.0,0.0,284.86,0.82,0.38,0.36,297.13,297.15,293.15,0.0,0.0,284.86,0.65,0.18,0.85,284.86,284.95,301.15,297.03,298.12,297.23,284.86,1.0,0.6,0.19,0.19,1.0,1.0,3.14,0.36,2.78,-0.35,0.9,0.9,0.0,178.37,182.0,59481.92,0.0,2719.21,1.0,280.56,283.8,300.07,303.37,293.15,293.15,280.55,36014.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10012.97,0.0,1850.3,2274.52,0.0,1965.34,0.91,1.0,0.0,3.0,1.0,0.0
18027300.0,297.06,297.15,293.15,0.0,0.0,284.97,0.83,0.4,0.36,296.99,297.15,293.15,0.0,0.0,284.97,0.97,0.65,0.61,297.39,297.15,293.15,0.0,0.0,284.97,0.94,0.59,0.41,297.12,297.15,293.15,0.0,0.0,284.97,0.81,0.38,0.36,297.11,297.15,293.15,0.0,0.0,284.96,0.64,0.18,0.84,284.97,284.95,301.15,296.98,298.11,297.22,284.98,1.0,0.61,0.19,0.19,1.0,1.0,3.11,0.35,2.76,-0.35,0.9,0.9,0.0,187.5,191.0,57650.89,0.0,2719.11,1.0,280.8,283.94,299.92,302.98,293.15,293.15,280.85,36093.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9644.28,0.0,1824.75,2274.52,0.0,1869.48,0.9,1.0,0.0,3.0,1.0,0.0
18027600.0,297.09,297.15,293.15,0.0,0.0,285.05,0.82,0.4,0.37,297.02,297.15,293.15,0.0,0.0,285.05,0.97,0.65,0.61,297.41,297.15,293.15,0.0,0.0,285.05,0.94,0.6,0.42,297.15,297.15,293.15,0.0,0.0,285.05,0.81,0.38,0.36,297.13,297.15,293.15,0.0,0.0,285.05,0.63,0.18,0.84,285.05,284.95,301.15,296.93,298.13,297.24,285.05,1.0,0.61,0.19,0.19,1.0,1.0,3.13,0.36,2.77,-0.35,0.9,0.9,0.0,192.7,200.0,57674.77,0.0,2778.81,1.0,280.86,284.0,299.97,303.16,293.15,293.15,280.55,35836.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10386.95,0.0,1845.55,2274.52,0.0,1880.67,0.91,1.0,0.0,3.0,1.0,0.0
18027900.0,297.07,297.15,293.15,0.0,0.0,284.88,0.81,0.4,0.36,297.0,297.15,293.15,0.0,0.0,284.87,0.95,0.64,0.61,297.39,297.15,293.15,0.0,0.0,284.88,0.93,0.61,0.43,297.13,297.15,293.15,0.0,0.0,284.88,0.8,0.38,0.36,297.12,297.15,293.15,0.0,0.0,284.88,0.63,0.18,0.84,284.88,284.95,301.15,296.9,298.12,297.23,284.87,1.0,0.61,0.19,0.19,1.0,1.0,3.12,0.35,2.76,-0.35,0.9,0.9,0.0,201.76,206.0,58726.33,0.0,2799.38,1.0,280.6,283.82,299.92,303.19,293.15,293.15,280.55,36012.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10012.88,0.0,1846.83,2274.52,0.0,1932.49,0.91,1.0,0.0,3.0,1.0,0.0
18028200.0,297.06,297.15,293.15,0.0,0.0,284.81,0.8,0.39,0.36,296.98,297.15,293.15,0.0,0.0,284.81,0.94,0.63,0.6,297.39,297.15,293.15,0.0,0.0,284.81,0.93,0.61,0.43,297.12,297.15,293.15,0.0,0.0,284.81,0.79,0.38,0.36,297.12,297.15,293.15,0.0,0.0,284.82,0.62,0.18,0.83,284.81,284.95,301.15,296.87,298.11,297.22,284.81,1.0,0.62,0.19,0.19,1.0,1.0,3.11,0.35,2.75,-0.35,0.9,0.9,0.0,209.5,212.0,58638.75,0.0,2818.97,1.0,280.56,283.76,299.89,303.13,293.15,293.15,280.55,36128.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9889.83,0.0,1839.17,2274.52,0.0,1950.04,0.91,1.0,0.0,3.0,1.0,0.0
18028500.0,297.08,297.15,293.15,0.0,0.0,285.07,0.79,0.39,0.36,297.01,297.15,293.15,0.0,0.0,285.07,0.93,0.63,0.6,297.41,297.15,293.15,0.0,0.0,285.07,0.92,0.62,0.44,297.14,297.15,293.15,0.0,0.0,285.07,0.78,0.38,0.36,297.12,297.15,293.15,0.0,0.0,285.08,0.62,0.18,0.83,285.07,284.95,301.15,296.85,298.13,297.24,285.06,1.0,0.62,0.19,0.19,1.0,1.0,3.11,0.36,2.75,-0.35,0.9,0.9,0.0,215.5,221.0,57114.81,0.0,2859.87,1.0,280.9,284.02,299.88,303.06,293.15,293.15,280.85,35804.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9841.29,0.0,1852.89,2274.52,0.0,1849.11,0.91,1.0,0.0,3.0,1.0,0.0
18028800.0,297.04,297.15,293.15,0.0,0.0,284.58,0.78,0.39,0.35,296.96,297.15,293.15,0.0,0.0,284.58,0.91,0.62,0.59,297.36,297.15,293.15,0.0,0.0,284.58,0.91,0.63,0.44,297.1,297.15,293.15,0.0,0.0,284.58,0.77,0.37,0.36,297.11,297.15,293.15,0.0,0.0,284.58,0.61,0.18,0.82,284.58,284.95,301.15,296.83,298.1,297.21,284.58,1.0,0.62,0.19,0.19,1.0,1.0,3.09,0.35,2.73,-0.34,0.89,0.89,0.0,225.9,227.0,59740.91,0.0,2865.13,1.0,280.26,283.53,299.86,303.16,293.15,293.15,280.25,36372.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9999.78,0.0,1837.84,2274.52,0.0,2030.97,0.9,1.0,0.0,3.0,1.0,0.0
18029100.0,297.06,297.15,293.15,0.0,0.0,285.13,0.78,0.39,0.35,296.98,297.15,293.15,0.0,0.0,285.13,0.9,0.62,0.59,297.39,297.15,293.15,0.0,0.0,285.13,0.91,0.64,0.45,297.12,297.15,293.15,0.0,0.0,285.13,0.77,0.37,0.36,297.11,297.15,293.15,0.0,0.0,285.12,0.6,0.18,0.82,285.13,284.95,301.15,296.84,298.12,297.23,285.14,1.0,0.63,0.19,0.19,1.0,1.0,3.08,0.35,2.73,-0.34,0.9,0.9,0.0,231.53,236.0,55412.02,0.0,2878.98,1.0,281.1,284.12,299.78,302.71,293.15,293.15,281.15,35934.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9409.96,0.0,1817.89,2274.52,0.0,1770.08,0.9,1.0,0.0,3.0,1.0,0.0
18029400.0,297.09,297.15,293.15,0.0,0.0,285.22,0.77,0.39,0.35,297.02,297.15,293.15,0.0,0.0,285.22,0.9,0.61,0.59,297.42,297.15,293.15,0.0,0.0,285.22,0.91,0.65,0.46,297.14,297.15,293.15,0.0,0.0,285.22,0.76,0.37,0.36,297.13,297.15,293.15,0.0,0.0,285.22,0.6,0.18,0.83,285.22,284.95,301.15,296.87,298.14,297.26,285.22,1.0,0.63,0.19,0.19,1.0,1.0,3.1,0.36,2.74,-0.34,0.91,0.91,0.0,237.18,242.0,55816.44,0.0,2955.27,1.0,281.16,284.19,299.91,302.99,293.15,293.15,281.15,35608.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9621.87,0.0,1864.86,2274.52,0.0,1793.11,0.91,1.0,0.0,3.0,1.0,0.0
18029700.0,297.04,297.15,293.15,0.0,0.0,284.62,0.76,0.38,0.35,296.96,297.15,293.15,0.0,0.0,284.62,0.88,0.6,0.58,297.37,297.15,293.15,0.0,0.0,284.62,0.9,0.65,0.46,297.1,297.15,293.15,0.0,0.0,284.62,0.75,0.37,0.36,297.11,297.15,293.15,0.0,0.0,284.63,0.59,0.17,0.82,284.62,284.95,301.15,296.91,298.11,297.22,284.61,1.0,0.63,0.19,0.19,1.0,1.0,3.07,0.35,2.72,-0.34,0.9,0.9,0.0,248.43,251.0,59724.29,0.0,2956.74,1.0,280.3,283.56,299.95,303.3,293.15,293.15,280.25,36226.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10132.75,0.0,1870.25,2274.52,0.0,1990.94,0.91,1.0,0.0,3.0,1.0,0.0
18030000.0,297.04,297.15,293.15,0.0,0.0,284.95,0.75,0.38,0.34,296.96,297.15,293.15,0.0,0.0,284.95,0.87,0.6,0.57,297.37,297.15,293.15,0.0,0.0,284.95,0.9,0.66,0.46,297.1,297.15,293.15,0.0,0.0,284.95,0.75,0.37,0.35,297.1,297.15,293.15,0.0,0.0,284.95,0.58,0.17,0.81,284.95,284.95,301.15,296.97,298.11,297.22,284.96,1.0,0.63,0.19,0.19,1.0,1.0,3.05,0.35,2.7,-0.34,0.9,0.9,0.0,255.14,257.0,56656.6,0.0,2944.77,1.0,280.84,283.93,299.93,302.97,293.15,293.15,280.85,36097.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9655.92,0.0,1837.05,2274.52,0.0,1781.19,0.9,1.0,0.0,3.0,1.0,0.0
18030300.0,297.06,297.15,293.15,0.0,0.0,284.84,0.75,0.37,0.34,296.97,297.15,293.15,0.0,0.0,284.83,0.87,0.59,0.57,297.38,297.15,293.15,0.0,0.0,284.83,0.9,0.67,0.47,297.11,297.15,293.15,0.0,0.0,284.84,0.74,0.37,0.35,297.12,297.15,293.15,0.0,0.0,284.84,0.58,0.17,0.81,284.83,284.95,301.15,297.04,298.12,297.23,284.83,1.0,0.64,0.2,0.2,1.0,1.0,3.06,0.35,2.7,-0.34,0.9,0.9,0.0,261.4,266.0,58196.53,0.0,2990.81,1.0,280.6,283.79,300.1,303.36,293.15,293.15,280.55,36042.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9997.56,0.0,1846.47,2274.52,0.0,1860.87,0.91,1.0,0.0,3.0,1.0,0.0
18030600.0,297.06,297.15,293.15,0.0,0.0,285.17,0.74,0.37,0.34,296.98,297.15,293.15,0.0,0.0,285.17,0.86,0.59,0.56,297.39,297.15,293.15,0.0,0.0,285.17,0.9,0.67,0.47,297.11,297.15,293.15,0.0,0.0,285.17,0.74,0.36,0.35,297.12,297.15,293.15,0.0,0.0,285.17,0.57,0.17,0.8,285.17,284.95,301.15,297.12,298.13,297.24,285.17,1.0,0.64,0.2,0.2,1.0,1.0,3.04,0.35,2.69,-0.34,0.9,0.9,0.0,268.96,275.0,55516.86,0.0,3008.11,1.0,281.14,284.16,300.07,303.06,293.15,293.15,280.85,35798.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10135.74,0.0,1847.12,2274.52,0.0,1690.84,0.91,1.0,0.0,3.0,1.0,0.0
18030900.0,297.04,297.15,293.15,0.0,0.0,284.9,0.73,0.37,0.34,296.96,297.15,293.15,0.0,0.0,284.9,0.85,0.58,0.56,297.36,297.15,293.15,0.0,0.0,284.9,0.89,0.68,0.48,297.09,297.15,293.15,0.0,0.0,284.9,0.73,0.36,0.35,297.11,297.15,293.15,0.0,0.0,284.9,0.57,0.17,0.8,284.9,284.95,301.15,297.19,298.11,297.22,284.91,1.0,0.64,0.2,0.2,1.0,1.0,3.03,0.35,2.68,-0.33,0.9,0.9,0.0,277.85,281.0,57045.88,0.0,3023.67,1.0,280.8,283.89,300.15,303.21,293.15,293.15,280.85,36089.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9633.51,0.0,1846.0,2274.52,0.0,1791.6,0.91,1.0,0.0,3.0,1.0,0.0
18031200.0,297.04,297.15,293.15,0.0,0.0,284.95,0.74,0.36,0.33,296.96,297.15,293.15,0.0,0.0,284.95,0.85,0.58,0.55,297.36,297.15,293.15,0.0,0.0,284.95,0.9,0.69,0.48,297.09,297.15,293.15,0.0,0.0,284.95,0.73,0.36,0.35,297.11,297.15,293.15,0.0,0.0,284.94,0.57,0.17,0.79,284.95,284.95,301.15,297.27,298.11,297.21,284.95,1.0,0.64,0.2,0.2,1.0,1.0,3.01,0.35,2.66,-0.33,0.9,0.9,0.0,267.7,257.0,56696.93,0.0,2929.46,1.0,280.84,283.94,300.23,303.29,293.15,293.15,280.85,36059.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9716.56,0.0,1833.47,2274.52,0.0,1730.69,0.9,1.0,0.0,3.0,1.0,0.0
18031500.0,297.05,297.15,293.15,0.0,0.0,284.81,0.75,0.36,0.33,296.97,297.15,293.15,0.0,0.0,284.81,0.87,0.57,0.55,297.35,297.15,293.15,0.0,0.0,284.81,0.93,0.69,0.49,297.1,297.15,293.15,0.0,0.0,284.81,0.75,0.36,0.35,297.12,297.15,293.15,0.0,0.0,284.82,0.58,0.17,0.79,284.81,284.95,301.15,297.33,298.11,297.22,284.8,1.0,0.62,0.2,0.2,1.0,1.0,3.0,0.35,2.65,-0.33,0.9,0.9,0.0,241.12,221.0,57993.29,0.0,2772.96,1.0,280.6,283.78,300.39,303.65,293.15,293.15,280.55,36062.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10029.98,0.0,1842.68,2274.52,0.0,1789.77,0.91,1.0,0.0,3.0,1.0,0.0
18031800.0,297.07,297.15,293.15,0.0,0.0,285.14,0.77,0.36,0.33,296.98,297.15,293.15,0.0,0.0,285.14,0.89,0.57,0.54,297.36,297.15,293.15,0.0,0.0,285.14,0.96,0.7,0.49,297.11,297.15,293.15,0.0,0.0,285.14,0.77,0.36,0.34,297.12,297.15,293.15,0.0,0.0,285.13,0.6,0.17,0.78,285.14,284.95,301.15,297.39,298.12,297.22,285.14,1.0,0.6,0.2,0.2,1.0,1.0,2.98,0.34,2.63,-0.33,0.9,0.9,0.0,212.19,197.0,55135.76,0.0,2581.44,1.0,281.14,284.15,300.35,303.32,293.15,293.15,281.15,35845.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9593.3,0.0,1838.37,2274.52,0.0,1620.45,0.91,1.0,0.0,3.0,1.0,0.0
18032100.0,297.05,297.15,293.15,0.0,0.0,284.85,0.79,0.36,0.32,296.97,297.15,293.15,0.0,0.0,284.85,0.92,0.56,0.53,297.32,297.15,293.15,0.0,0.0,284.85,0.99,0.7,0.49,297.1,297.15,293.15,0.0,0.0,284.85,0.79,0.36,0.34,297.12,297.15,293.15,0.0,0.0,284.85,0.62,0.17,0.77,284.85,284.95,301.15,297.43,298.1,297.2,284.86,1.0,0.58,0.2,0.2,1.0,1.0,2.95,0.34,2.61,-0.32,0.9,0.9,0.0,184.03,161.0,56395.85,0.0,2391.81,1.0,280.8,283.87,300.39,303.42,293.15,293.15,280.85,36162.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9609.03,0.0,1829.48,2274.52,0.0,1720.77,0.9,1.0,0.0,3.0,1.0,0.0
18032400.0,297.09,297.15,293.15,0.0,0.0,285.29,0.82,0.36,0.32,297.01,297.15,293.15,0.0,0.0,285.29,0.96,0.56,0.53,297.43,297.15,293.15,0.0,0.0,285.29,1.0,0.72,0.46,297.12,297.15,293.15,0.0,0.0,285.29,0.82,0.36,0.34,297.14,297.15,293.15,0.0,0.0,285.29,0.64,0.17,0.77,285.29,284.95,301.15,297.45,298.15,297.27,285.29,1.0,0.56,0.2,0.2,1.0,1.0,2.9,0.33,2.57,-0.32,0.91,0.91,0.0,156.68,137.0,53050.22,0.0,2169.48,1.0,281.44,284.33,300.42,303.29,293.15,293.15,281.45,35650.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9424.39,0.0,1846.09,2274.52,0.0,1525.72,0.91,1.0,0.0,3.0,1.0,0.0
