time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032700.0,297.06,297.15,293.15,0.0,0.0,284.72,0.82,0.35,0.32,296.98,297.15,293.15,0.0,0.0,284.71,0.95,0.55,0.52,297.45,297.15,293.15,0.0,0.0,284.71,1.0,0.73,0.46,297.11,297.15,293.15,0.0,0.0,284.72,0.82,0.35,0.34,297.13,297.15,293.15,0.0,0.0,284.72,0.64,0.17,0.77,284.71,284.95,301.15,297.45,298.15,297.27,284.7,1.0,0.56,0.2,0.2,1.0,1.0,2.89,0.34,2.56,-0.32,0.9,0.9,0.0,157.5,176.0,57002.34,0.0,2156.68,1.0,280.6,283.72,300.5,303.72,293.15,293.15,280.55,36129.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9943.07,0.0,1858.97,2274.52,0.0,1753.52,0.91,1.0,0.0,3.0,1.0,0.0
18033000.0,297.06,297.15,293.15,0.0,0.0,285.07,0.8,0.35,0.32,296.99,297.15,293.15,0.0,0.0,285.08,0.92,0.55,0.52,297.33,297.15,293.15,0.0,0.0,285.08,1.0,0.73,0.49,297.1,297.15,293.15,0.0,0.0,285.07,0.8,0.35,0.34,297.12,297.15,293.15,0.0,0.0,285.07,0.62,0.16,0.76,285.07,284.95,301.15,297.41,298.11,297.21,285.08,1.0,0.57,0.2,0.2,1.0,1.0,2.91,0.34,2.57,-0.32,0.9,0.9,0.0,173.88,185.0,54414.21,0.0,2273.91,1.0,281.14,284.1,300.37,303.32,293.15,293.15,280.85,35931.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10080.46,0.0,1844.14,2274.52,0.0,1605.23,0.91,1.0,0.0,3.0,1.0,0.0
18033300.0,297.06,297.15,293.15,0.0,0.0,284.93,0.78,0.35,0.32,296.99,297.15,293.15,0.0,0.0,284.93,0.9,0.54,0.52,297.25,297.15,293.15,0.0,0.0,284.93,1.0,0.72,0.51,297.1,297.15,293.15,0.0,0.0,284.93,0.79,0.35,0.34,297.12,297.15,293.15,0.0,0.0,284.94,0.61,0.16,0.76,284.93,284.95,301.15,297.34,298.07,297.17,284.92,1.0,0.58,0.2,0.2,1.0,1.0,2.92,0.34,2.58,-0.32,0.9,0.9,0.0,184.77,191.0,55541.05,0.0,2337.2,1.0,280.9,283.94,300.38,303.5,293.15,293.15,280.85,35962.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9775.21,0.0,1847.57,2274.52,0.0,1695.55,0.91,1.0,0.0,3.0,1.0,0.0
18033600.0,297.04,297.15,293.15,0.0,0.0,284.82,0.77,0.34,0.31,296.96,297.15,293.15,0.0,0.0,284.82,0.89,0.53,0.51,297.19,297.15,293.15,0.0,0.0,284.82,0.98,0.72,0.5,297.08,297.15,293.15,0.0,0.0,284.82,0.77,0.35,0.33,297.1,297.15,293.15,0.0,0.0,284.82,0.6,0.16,0.75,284.82,284.95,301.15,297.26,298.04,297.13,284.82,1.0,0.58,0.2,0.2,1.0,1.0,2.88,0.34,2.55,-0.31,0.89,0.89,0.0,195.7,197.0,54961.36,0.0,2331.71,1.0,280.84,283.85,300.23,303.22,293.15,293.15,280.85,36210.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9542.84,0.0,1821.29,2274.52,0.0,1707.84,0.9,1.0,0.0,3.0,1.0,0.0
18033900.0,297.07,297.15,293.15,0.0,0.0,285.1,0.76,0.34,0.31,297.0,297.15,293.15,0.0,0.0,285.1,0.88,0.53,0.51,297.21,297.15,293.15,0.0,0.0,285.1,0.98,0.72,0.51,297.11,297.15,293.15,0.0,0.0,285.1,0.77,0.35,0.33,297.11,297.15,293.15,0.0,0.0,285.11,0.6,0.16,0.75,285.1,284.95,301.15,297.17,298.06,297.15,285.09,1.0,0.58,0.2,0.2,1.0,1.0,2.88,0.34,2.54,-0.31,0.9,0.9,0.0,201.13,206.0,53286.18,0.0,2359.16,1.0,281.2,284.13,300.22,303.21,293.15,293.15,281.15,35781.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9534.66,0.0,1835.33,2274.52,0.0,1624.74,0.9,1.0,0.0,3.0,1.0,0.0
18034200.0,297.04,297.15,293.15,0.0,0.0,284.98,0.75,0.33,0.31,296.97,297.15,293.15,0.0,0.0,284.98,0.87,0.52,0.5,297.16,297.15,293.15,0.0,0.0,284.98,0.97,0.72,0.5,297.09,297.15,293.15,0.0,0.0,284.98,0.76,0.34,0.33,297.1,297.15,293.15,0.0,0.0,284.98,0.59,0.16,0.74,284.98,284.95,301.15,297.07,298.03,297.12,284.99,1.0,0.59,0.21,0.21,1.0,1.0,2.86,0.34,2.52,-0.31,0.9,0.9,0.0,210.69,212.0,52918.11,0.0,2355.33,1.0,281.14,284.03,300.04,302.93,293.15,293.15,281.15,35971.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9328.11,0.0,1837.07,2274.52,0.0,1664.31,0.9,1.0,0.0,3.0,1.0,0.0
18034500.0,297.05,297.15,293.15,0.0,0.0,284.82,0.74,0.33,0.3,296.98,297.15,293.15,0.0,0.0,284.82,0.86,0.52,0.5,297.14,297.15,293.15,0.0,0.0,284.82,0.96,0.72,0.5,297.09,297.15,293.15,0.0,0.0,284.82,0.75,0.34,0.33,297.1,297.15,293.15,0.0,0.0,284.83,0.58,0.16,0.73,284.82,284.95,301.15,296.98,298.03,297.11,284.81,1.0,0.59,0.21,0.21,1.0,1.0,2.84,0.34,2.5,-0.3,0.9,0.9,0.0,217.79,221.0,53813.62,0.0,2364.72,1.0,280.9,283.85,300.05,303.1,293.15,293.15,280.85,36022.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9549.76,0.0,1853.35,2274.52,0.0,1735.73,0.91,1.0,0.0,3.0,1.0,0.0
18034800.0,297.03,297.15,293.15,0.0,0.0,284.72,0.74,0.33,0.3,296.96,297.15,293.15,0.0,0.0,284.72,0.85,0.51,0.49,297.09,297.15,293.15,0.0,0.0,284.72,0.95,0.71,0.5,297.07,297.15,293.15,0.0,0.0,284.72,0.74,0.34,0.33,297.09,297.15,293.15,0.0,0.0,284.73,0.57,0.15,0.72,284.72,284.95,301.15,296.9,298.01,297.09,284.72,1.0,0.59,0.21,0.21,1.0,1.0,2.8,0.33,2.47,-0.3,0.9,0.9,0.0,219.89,212.0,53219.29,0.0,2308.97,1.0,280.86,283.77,299.92,302.89,293.15,293.15,280.85,36236.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9361.0,0.0,1836.12,2274.52,0.0,1730.55,0.9,1.0,0.0,3.0,1.0,0.0
18035100.0,297.05,297.15,293.15,0.0,0.0,285.25,0.75,0.33,0.3,296.98,297.15,293.15,0.0,0.0,285.26,0.87,0.51,0.48,297.11,297.15,293.15,0.0,0.0,285.26,0.98,0.71,0.5,297.09,297.15,293.15,0.0,0.0,285.25,0.76,0.34,0.32,297.1,297.15,293.15,0.0,0.0,285.25,0.59,0.15,0.71,285.26,284.95,301.15,296.84,298.02,297.1,285.27,1.0,0.57,0.21,0.21,1.0,1.0,2.78,0.33,2.45,-0.3,0.9,0.9,0.0,196.76,176.0,48829.58,0.0,2154.78,1.0,281.7,284.34,299.77,302.38,293.15,293.15,281.75,35760.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8850.33,0.0,1837.38,2274.52,0.0,1491.27,0.9,1.0,0.0,3.0,1.0,0.0
18035400.0,297.05,297.15,293.15,0.0,0.0,284.87,0.77,0.32,0.29,296.98,297.15,293.15,0.0,0.0,284.87,0.89,0.5,0.48,297.08,297.15,293.15,0.0,0.0,284.87,1.0,0.71,0.49,297.09,297.15,293.15,0.0,0.0,284.87,0.78,0.34,0.32,297.1,297.15,293.15,0.0,0.0,284.87,0.6,0.15,0.7,284.87,284.95,301.15,296.8,298.02,297.1,284.87,1.0,0.55,0.21,0.21,1.0,1.0,2.75,0.33,2.42,-0.29,0.9,0.9,0.0,169.9,152.0,51094.57,0.0,1983.72,1.0,281.16,283.94,299.84,302.7,293.15,293.15,281.15,35980.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9162.93,0.0,1864.58,2274.52,0.0,1660.47,0.91,1.0,0.0,3.0,1.0,0.0
18035700.0,297.03,297.15,293.15,0.0,0.0,284.92,0.79,0.32,0.29,296.95,297.15,293.15,0.0,0.0,284.92,0.92,0.49,0.47,297.11,297.15,293.15,0.0,0.0,284.92,1.0,0.71,0.45,297.06,297.15,293.15,0.0,0.0,284.92,0.8,0.33,0.32,297.09,297.15,293.15,0.0,0.0,284.91,0.62,0.15,0.68,284.92,284.95,301.15,296.8,298.01,297.09,284.93,1.0,0.52,0.21,0.21,1.0,1.0,2.65,0.31,2.34,-0.29,0.9,0.9,0.0,145.9,116.0,48512.62,0.0,1724.29,1.0,281.4,284.03,299.71,302.31,293.15,293.15,281.45,36142.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8790.71,0.0,1837.23,2274.52,0.0,1507.82,0.9,1.0,0.0,3.0,1.0,0.0
18036000.0,297.05,297.15,293.15,0.0,0.0,284.95,0.81,0.31,0.29,296.98,297.15,293.15,0.0,0.0,284.95,0.94,0.49,0.47,297.28,297.15,293.15,0.0,0.0,284.95,1.0,0.73,0.42,297.08,297.15,293.15,0.0,0.0,284.95,0.82,0.33,0.32,297.1,297.15,293.15,0.0,0.0,284.96,0.63,0.15,0.68,284.95,284.95,301.15,296.83,298.07,297.17,284.95,1.0,0.5,0.22,0.22,1.0,1.0,2.6,0.31,2.29,-0.28,0.9,0.9,0.0,130.07,125.0,47757.89,0.0,1578.8,1.0,281.46,284.06,299.87,302.53,293.15,293.15,281.15,35960.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9383.26,0.0,1845.99,2274.52,0.0,1446.22,0.91,1.0,0.0,3.0,1.0,0.0
18036300.0,297.04,297.15,293.15,0.0,0.0,285.07,0.8,0.31,0.28,296.97,297.15,293.15,0.0,0.0,285.07,0.93,0.48,0.46,297.27,297.15,293.15,0.0,0.0,285.07,1.0,0.73,0.42,297.06,297.15,293.15,0.0,0.0,285.07,0.82,0.33,0.31,297.1,297.15,293.15,0.0,0.0,285.06,0.63,0.15,0.67,285.07,284.95,301.12,296.88,298.06,297.16,285.08,1.0,0.5,0.22,0.22,1.0,1.0,2.57,0.31,2.27,-0.27,0.9,0.9,0.0,130.2,131.0,46309.01,0.0,1543.49,1.0,281.7,284.21,299.8,302.28,293.15,293.15,281.75,35971.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8641.53,0.0,1832.94,2274.52,0.0,1355.74,0.9,1.0,0.0,3.0,1.0,0.0
18036600.0,297.04,297.15,293.15,0.0,0.0,285.12,0.8,0.31,0.28,296.97,297.15,293.15,0.0,0.0,285.12,0.92,0.48,0.45,297.23,297.15,293.15,0.0,0.0,285.12,1.0,0.73,0.43,297.07,297.15,293.15,0.0,0.0,285.12,0.81,0.32,0.31,297.1,297.15,293.15,0.0,0.0,285.12,0.62,0.14,0.67,285.12,284.95,301.03,296.9,298.03,297.15,285.12,1.0,0.5,0.22,0.22,1.0,1.0,2.57,0.31,2.26,-0.27,0.9,0.9,0.0,134.36,137.0,46198.41,0.0,1556.77,1.0,281.74,284.26,299.87,302.41,293.15,293.15,281.75,35827.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8740.25,0.0,1845.85,2274.52,0.0,1351.3,0.91,1.0,0.0,3.0,1.0,0.0
18036900.0,297.02,297.15,293.15,0.0,0.0,284.83,0.78,0.3,0.27,296.95,297.15,293.15,0.0,0.0,284.83,0.9,0.47,0.45,297.1,297.15,293.15,0.0,0.0,284.83,1.0,0.72,0.45,297.04,297.15,293.15,0.0,0.0,284.83,0.79,0.32,0.31,297.09,297.15,293.15,0.0,0.0,284.82,0.61,0.14,0.66,284.83,284.95,300.9,296.89,297.95,297.09,284.84,1.0,0.51,0.22,0.22,1.0,1.0,2.56,0.31,2.25,-0.26,0.9,0.9,0.0,141.75,146.0,47359.3,0.0,1573.95,1.0,281.4,283.97,299.85,302.42,293.15,293.15,281.45,36192.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8718.17,0.0,1834.95,2274.52,0.0,1456.68,0.9,1.0,0.0,3.0,1.0,0.0
18037200.0,297.04,297.15,293.15,0.0,0.0,285.29,0.79,0.3,0.27,296.97,297.15,293.15,0.0,0.0,285.29,0.91,0.47,0.44,297.09,297.15,293.15,0.0,0.0,285.29,1.0,0.71,0.44,297.06,297.15,293.15,0.0,0.0,285.29,0.8,0.32,0.3,297.1,297.15,293.15,0.0,0.0,285.29,0.61,0.14,0.65,285.29,284.95,300.74,296.86,297.92,297.09,285.29,1.0,0.5,0.22,0.22,1.0,1.0,2.52,0.31,2.22,-0.26,0.91,0.91,0.0,135.1,122.0,44213.47,0.0,1498.88,1.0,282.04,284.45,299.82,302.25,293.15,293.15,282.05,35663.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8596.94,0.0,1849.05,2274.52,0.0,1255.44,0.91,1.0,0.0,3.0,1.0,0.0
18037500.0,297.02,297.15,293.15,0.0,0.0,284.66,0.78,0.29,0.27,296.95,297.15,293.15,0.0,0.0,284.66,0.91,0.46,0.44,297.06,297.15,293.15,0.0,0.0,284.66,1.0,0.71,0.43,297.03,297.15,293.15,0.0,0.0,284.66,0.8,0.31,0.3,297.09,297.15,293.15,0.0,0.0,284.67,0.61,0.14,0.64,284.66,284.95,300.54,296.82,297.87,297.09,284.65,1.0,0.49,0.23,0.23,1.0,1.0,2.49,0.31,2.18,-0.25,0.9,0.9,0.0,132.41,131.0,47361.95,0.0,1441.52,1.0,281.2,283.8,299.88,302.61,293.15,293.15,281.15,36184.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8931.73,0.0,1857.9,2274.52,0.0,1495.18,0.91,1.0,0.0,3.0,1.0,0.0
18037800.0,297.01,297.15,293.15,0.0,0.0,284.99,0.77,0.29,0.26,296.94,297.15,293.15,0.0,0.0,284.99,0.89,0.45,0.43,296.98,297.15,293.15,0.0,0.0,284.99,1.0,0.7,0.44,297.02,297.15,293.15,0.0,0.0,284.99,0.79,0.31,0.29,297.08,297.15,293.15,0.0,0.0,284.99,0.6,0.14,0.63,284.99,284.95,300.33,296.76,297.82,297.08,285.0,1.0,0.49,0.23,0.23,1.0,1.0,2.47,0.31,2.16,-0.25,0.9,0.9,0.0,136.07,137.0,44456.91,0.0,1425.68,1.0,281.74,284.17,299.7,302.14,293.15,293.15,281.75,36042.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8566.63,0.0,1830.51,2274.52,0.0,1298.87,0.9,1.0,0.0,3.0,1.0,0.0
18038100.0,297.02,297.15,293.15,0.0,0.0,284.8,0.78,0.28,0.26,296.95,297.15,293.15,0.0,0.0,284.8,0.9,0.44,0.42,297.0,297.15,293.15,0.0,0.0,284.8,1.0,0.69,0.42,297.03,297.15,293.15,0.0,0.0,284.8,0.8,0.3,0.29,297.09,297.15,293.15,0.0,0.0,284.82,0.61,0.13,0.62,284.8,284.95,300.1,296.68,297.77,297.09,284.79,1.0,0.48,0.23,0.23,1.0,1.0,2.42,0.3,2.12,-0.24,0.9,0.9,0.0,125.71,116.0,44846.89,0.0,1323.56,1.0,281.5,283.97,299.76,302.36,293.15,293.15,281.45,36053.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8716.92,0.0,1843.18,2274.52,0.0,1392.29,0.91,1.0,0.0,3.0,1.0,0.0
18038400.0,297.02,297.15,293.15,0.0,0.0,285.12,0.78,0.28,0.26,296.95,297.15,293.15,0.0,0.0,285.12,0.9,0.44,0.42,297.0,297.15,293.15,0.0,0.0,285.12,1.0,0.69,0.42,297.02,297.15,293.15,0.0,0.0,285.12,0.79,0.3,0.29,297.09,297.15,293.15,0.0,0.0,285.12,0.61,0.13,0.61,285.12,284.95,299.88,296.61,297.72,297.09,285.12,1.0,0.47,0.23,0.23,1.0,1.0,2.38,0.3,2.08,-0.24,0.9,0.9,0.0,123.97,122.0,41898.04,0.0,1274.91,1.0,282.04,284.33,299.55,301.86,293.15,293.15,282.05,35867.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8364.39,0.0,1836.41,2274.52,0.0,1208.49,0.9,1.0,0.0,3.0,1.0,0.0
18038700.0,297.02,297.15,293.15,0.0,0.0,284.95,0.77,0.28,0.25,296.95,297.15,293.15,0.0,0.0,284.95,0.89,0.43,0.41,296.95,297.15,293.15,0.0,0.0,284.95,1.0,0.68,0.43,297.02,297.15,293.15,0.0,0.0,284.95,0.79,0.29,0.28,297.09,297.15,293.15,0.0,0.0,284.96,0.6,0.13,0.6,284.95,284.95,299.66,296.53,297.67,297.09,284.94,1.0,0.47,0.23,0.23,1.0,1.0,2.37,0.3,2.07,-0.23,0.9,0.9,0.0,125.94,116.0,42654.76,0.0,1262.76,1.0,281.8,284.14,299.57,302.02,293.15,293.15,281.75,35921.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8521.94,0.0,1845.46,2274.52,0.0,1281.05,0.91,1.0,0.0,3.0,1.0,0.0
18039000.0,297.0,297.15,293.15,0.0,0.0,284.81,0.77,0.27,0.25,296.93,297.15,293.15,0.0,0.0,284.81,0.89,0.42,0.4,296.9,297.15,293.15,0.0,0.0,284.81,1.0,0.66,0.42,297.0,297.15,293.15,0.0,0.0,284.81,0.79,0.29,0.28,297.07,297.15,293.15,0.0,0.0,284.81,0.6,0.13,0.58,284.81,284.95,299.46,296.45,297.61,297.07,284.81,1.0,0.46,0.24,0.24,1.0,1.0,2.31,0.29,2.02,-0.23,0.89,0.89,0.0,120.11,110.0,41812.14,0.0,1174.5,1.0,281.74,284.03,299.4,301.73,293.15,293.15,282.05,36217.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7890.24,0.0,1819.86,2274.52,0.0,1277.0,0.9,1.0,0.0,3.0,1.0,0.0
18039300.0,297.03,297.15,293.15,0.0,0.0,285.09,0.77,0.27,0.24,296.95,297.15,293.15,0.0,0.0,285.08,0.89,0.42,0.4,296.95,297.15,293.15,0.0,0.0,285.08,1.0,0.66,0.41,297.02,297.15,293.15,0.0,0.0,285.09,0.79,0.29,0.27,297.09,297.15,293.15,0.0,0.0,285.1,0.6,0.12,0.58,285.09,284.95,299.29,296.38,297.58,297.09,285.07,1.0,0.46,0.24,0.24,1.0,1.0,2.28,0.29,1.99,-0.22,0.9,0.9,0.0,116.38,116.0,40072.11,0.0,1131.26,1.0,282.1,284.31,299.43,301.74,293.15,293.15,282.05,35793.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8320.36,0.0,1831.99,2274.52,0.0,1147.1,0.9,1.0,0.0,3.0,1.0,0.0
18039600.0,297.01,297.15,293.15,0.0,0.0,284.96,0.77,0.26,0.24,296.94,297.15,293.15,0.0,0.0,284.96,0.89,0.41,0.39,296.88,297.15,293.15,0.0,0.0,284.96,1.0,0.65,0.41,297.01,297.15,293.15,0.0,0.0,284.96,0.78,0.28,0.27,297.08,297.15,293.15,0.0,0.0,284.96,0.6,0.12,0.56,284.96,284.95,299.15,296.33,297.55,297.08,284.96,1.0,0.45,0.24,0.24,1.0,1.0,2.25,0.29,1.96,-0.22,0.9,0.9,0.0,116.29,107.0,39650.84,0.0,1094.97,1.0,282.04,284.21,299.28,301.5,293.15,293.15,282.05,36006.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8146.34,0.0,1829.52,2274.52,0.0,1181.64,0.9,1.0,0.0,3.0,1.0,0.0
18039900.0,298.14,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,297.93,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,297.7,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,285.4,294.15,299.03,296.28,297.66,297.76,284.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,89.42,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200.0,298.49,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,285.41,294.15,298.91,296.23,297.72,298.25,284.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,31.13,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500.0,298.68,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.41,294.15,298.79,296.18,297.77,298.49,284.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,29.04,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800.0,298.79,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.41,294.15,298.68,296.13,297.81,298.58,284.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,27.5,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100.0,298.85,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.41,294.15,298.56,296.08,297.85,298.6,284.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,26.15,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400.0,298.89,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.41,294.15,298.45,296.04,297.88,298.56,284.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.0,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700.0,298.91,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.41,294.15,298.35,296.0,297.9,298.49,285.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,24.02,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000.0,298.93,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.25,295.96,297.92,298.41,285.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,23.19,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300.0,298.94,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.16,295.93,297.93,298.32,285.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,22.55,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600.0,298.95,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.08,295.91,297.94,298.23,285.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,22.09,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900.0,298.96,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.4,294.15,298.01,295.89,297.94,298.14,285.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.7,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200.0,298.96,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,297.95,295.88,297.94,298.07,285.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.37,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500.0,298.97,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,297.9,295.88,297.94,298.0,285.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.1,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800.0,298.97,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,297.85,295.88,297.94,297.94,285.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.86,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100.0,298.98,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,297.8,295.89,297.93,297.89,285.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.66,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400.0,298.98,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,297.76,295.89,297.93,297.84,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.49,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700.0,298.98,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,297.71,295.89,297.92,297.79,285.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.34,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000.0,298.99,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,297.67,295.9,297.91,297.74,285.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.2,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300.0,298.99,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.39,294.15,297.63,295.9,297.9,297.7,285.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.08,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600.0,298.99,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.39,294.15,297.59,295.91,297.89,297.66,285.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.98,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900.0,298.99,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.39,294.15,297.55,295.92,297.87,297.62,285.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.88,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200.0,298.99,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.4,294.15,297.52,295.92,297.86,297.58,285.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.8,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500.0,298.99,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.4,294.15,297.48,295.93,297.84,297.54,285.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.72,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800.0,298.99,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.4,294.15,297.45,295.93,297.82,297.51,285.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.64,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100.0,298.99,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,285.41,294.15,297.42,295.93,297.81,297.48,286.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.57,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400.0,298.99,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,285.41,294.15,297.39,295.93,297.79,297.44,286.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.48,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700.0,298.99,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.42,294.15,297.37,295.92,297.77,297.42,286.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.39,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000.0,298.99,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,285.42,294.15,297.34,295.9,297.75,297.39,286.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.29,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300.0,298.98,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,285.43,294.15,297.32,295.89,297.74,297.36,286.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.19,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600.0,298.98,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,285.44,294.15,297.3,295.87,297.72,297.34,286.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.09,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900.0,298.98,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,285.45,294.15,297.28,295.85,297.7,297.32,286.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.98,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200.0,298.98,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,285.46,294.15,297.26,295.83,297.68,297.3,286.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.88,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500.0,298.98,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.46,294.15,297.24,295.81,297.66,297.28,286.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.78,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800.0,298.98,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.47,294.15,297.21,295.79,297.64,297.25,286.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.69,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100.0,298.98,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,285.48,294.15,297.18,295.78,297.62,297.23,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.6,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400.0,298.98,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,285.49,294.15,297.15,295.77,297.6,297.2,286.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.53,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700.0,298.97,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,285.51,294.15,297.1,295.76,297.58,297.17,286.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.46,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000.0,298.97,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.52,294.15,297.04,295.74,297.56,297.13,286.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.37,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300.0,298.97,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.53,294.15,296.96,295.72,297.54,297.07,286.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.29,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600.0,298.97,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.54,294.15,296.87,295.69,297.51,297.0,286.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.24,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900.0,298.96,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,285.56,294.15,296.77,295.65,297.48,296.9,286.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.24,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200.0,298.96,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,285.57,294.15,296.67,295.62,297.44,296.79,286.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.33,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500.0,298.96,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,285.58,294.15,296.57,295.58,297.41,296.67,286.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,18.51,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800.0,298.95,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,285.6,294.15,296.47,295.54,297.37,296.54,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,18.75,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100.0,298.95,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,285.62,294.15,296.37,295.51,297.32,296.43,286.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,19.0,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400.0,298.94,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,285.63,294.15,296.28,295.47,297.27,296.33,286.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,19.17,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700.0,298.94,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,285.65,294.15,296.21,295.44,297.22,296.24,286.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,19.27,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000.0,298.94,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,285.67,294.15,296.15,295.42,297.17,296.17,286.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,19.3,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300.0,298.93,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,285.69,294.15,296.11,295.41,297.12,296.13,286.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,19.16,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600.0,298.93,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,285.71,294.15,296.09,295.4,297.07,296.1,286.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,18.92,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900.0,298.92,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,285.73,294.15,296.09,295.4,297.02,296.09,286.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,18.65,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200.0,298.92,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,285.74,294.15,296.1,295.41,296.98,296.1,286.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,18.37,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500.0,298.92,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,285.76,294.15,296.12,295.41,296.94,296.11,286.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,18.08,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800.0,298.92,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.78,294.15,296.14,295.42,296.9,296.12,286.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,17.78,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100.0,298.92,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.8,294.15,296.16,295.43,296.87,296.14,286.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.49,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400.0,298.91,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,285.82,294.15,296.18,295.44,296.84,296.16,286.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.21,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
