time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056700.0,298.91,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,285.84,294.15,296.19,295.44,296.81,296.17,286.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.95,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000.0,298.91,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.86,294.15,296.19,295.44,296.78,296.18,286.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.72,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300.0,298.91,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,285.88,294.15,296.18,295.44,296.75,296.18,286.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.51,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600.0,298.91,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.9,294.15,296.15,295.42,296.73,296.18,287.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.33,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900.0,298.9,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,285.92,294.15,296.1,295.4,296.7,296.17,287.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.16,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200.0,298.9,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.94,294.15,296.02,295.38,296.68,296.15,287.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.97,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500.0,298.9,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.96,294.15,295.92,295.35,296.65,296.13,287.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.78,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800.0,298.89,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,285.98,294.15,295.82,295.33,296.61,296.12,287.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.38,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100.0,298.89,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.0,294.15,295.7,295.3,296.58,296.1,287.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.04,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400.0,298.88,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,286.02,294.15,295.59,295.27,296.55,296.09,287.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.64,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700.0,298.88,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.48,295.24,296.53,296.08,287.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.08,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000.0,298.88,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.37,295.21,296.52,296.09,287.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.84,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300.0,298.87,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.28,295.19,296.52,296.09,287.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.9,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600.0,298.87,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.21,295.17,296.52,296.09,287.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.26,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900.0,298.87,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.17,295.15,296.52,296.09,287.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.91,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200.0,298.86,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.15,295.15,296.52,296.09,287.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.73,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500.0,298.86,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.15,295.15,296.52,296.09,287.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.61,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800.0,298.85,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.15,295.14,296.52,296.09,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.51,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100.0,298.85,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.15,295.13,296.52,296.09,287.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.42,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400.0,298.85,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.15,295.11,296.52,296.09,287.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.35,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700.0,298.85,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.15,295.1,296.52,296.09,287.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.3,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000.0,298.84,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.15,295.08,296.52,296.09,287.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.25,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300.0,298.84,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.15,295.05,296.52,296.09,287.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.21,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600.0,298.84,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.15,295.03,296.52,296.09,287.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.18,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900.0,298.83,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.15,295.0,296.52,296.09,287.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.15,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200.0,298.83,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.15,294.97,296.52,296.09,287.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.13,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500.0,298.83,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.15,294.94,296.52,296.09,287.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.11,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800.0,298.83,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.15,294.92,296.52,296.09,287.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.09,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100.0,298.82,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.15,294.88,296.52,296.09,287.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400.0,298.82,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.15,294.85,296.52,296.09,287.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700.0,298.82,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.15,294.8,296.52,296.09,287.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000.0,298.82,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.15,294.76,296.52,296.09,287.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300.0,298.81,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.15,294.71,296.52,296.09,287.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600.0,298.81,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.15,294.66,296.52,296.09,287.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900.0,298.81,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.15,294.61,296.52,296.09,287.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200.0,298.81,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.15,294.57,296.52,296.09,287.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500.0,298.8,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.15,294.52,296.52,296.09,287.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800.0,298.8,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.15,294.49,296.52,296.09,287.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100.0,298.8,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.15,294.46,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400.0,298.8,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.15,294.44,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700.0,298.79,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.13,294.42,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000.0,298.79,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,295.08,294.4,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300.0,298.79,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,294.99,294.37,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600.0,298.78,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,294.89,294.34,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900.0,298.78,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,294.77,294.31,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200.0,298.78,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,294.65,294.28,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500.0,298.77,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,294.53,294.25,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800.0,298.77,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,294.41,294.22,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100.0,298.77,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,294.31,294.19,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400.0,298.76,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,294.22,294.17,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700.0,298.76,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,294.17,294.16,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000.0,298.75,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,294.15,294.15,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300.0,298.75,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,294.15,294.15,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600.0,298.75,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,294.15,294.15,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900.0,298.74,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,294.15,294.15,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200.0,298.74,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,294.15,294.15,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500.0,298.74,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,294.15,294.15,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800.0,298.73,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,294.15,294.15,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100.0,298.73,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,294.15,294.15,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400.0,298.73,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,294.15,294.15,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700.0,298.73,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,294.15,294.15,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000.0,298.73,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,294.15,294.15,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300.0,298.73,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,294.15,294.15,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600.0,298.73,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,294.15,294.15,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900.0,298.73,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,294.14,294.14,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200.0,298.74,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,286.04,294.15,294.13,294.13,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.1,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500.0,298.75,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,286.04,294.15,294.1,294.1,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.52,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800.0,298.76,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,286.05,294.15,294.08,294.08,296.52,296.09,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.29,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100.0,298.77,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,286.06,294.15,294.05,294.05,296.5,296.08,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.45,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400.0,298.78,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,286.08,294.15,294.02,294.02,296.46,296.04,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.78,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700.0,298.79,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,286.1,294.15,294.01,294.01,296.38,295.95,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.81,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000.0,298.81,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,286.11,294.15,294.0,294.0,296.28,295.78,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.4,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300.0,298.83,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,286.13,294.15,294.01,294.01,296.18,295.61,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.63,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600.0,298.85,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,286.15,294.15,294.03,294.03,296.09,295.44,287.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.81,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900.0,298.87,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,286.18,294.15,294.08,294.08,296.0,295.25,287.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.02,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200.0,298.9,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,286.2,294.15,294.15,294.15,295.92,295.04,287.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.26,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079500.0,298.93,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,286.22,294.15,294.25,294.23,295.85,294.86,287.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.5,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079800.0,298.97,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,286.24,294.15,294.37,294.29,295.79,294.72,287.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.71,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080100.0,299.0,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,286.26,294.15,294.51,294.35,295.73,294.65,287.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,12.89,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080400.0,299.04,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,286.28,294.15,294.67,294.4,295.68,294.63,287.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.05,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080700.0,299.08,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,286.3,294.15,294.84,294.44,295.64,294.68,287.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.18,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081000.0,299.13,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,286.33,294.15,295.02,294.48,295.61,294.77,287.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.31,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081300.0,299.17,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,286.35,294.15,295.22,294.52,295.59,294.91,287.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.43,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
