time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081600.0,299.21,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,286.37,294.15,295.41,294.56,295.58,295.09,287.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.56,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081900.0,299.25,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,286.39,294.15,295.6,294.61,295.58,295.28,287.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.67,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18082200.0,299.29,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,286.42,294.15,295.79,294.66,295.58,295.47,287.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.76,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18082500.0,299.33,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,286.44,294.15,295.98,294.72,295.6,295.66,287.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.87,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18082800.0,299.38,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.3,0.0,0.0,0.0,286.46,294.15,296.15,294.8,295.62,295.84,287.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.0,0.0,0.0,0.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18083100.0,299.24,297.15,293.15,0.0,0.0,290.98,0.55,0.05,0.05,298.73,297.15,293.15,0.0,0.0,290.98,0.55,0.05,0.05,298.9,297.15,293.15,0.0,0.0,290.98,0.55,0.05,0.04,298.59,297.15,293.15,0.0,0.0,290.98,0.55,0.05,0.05,298.59,297.15,293.15,0.0,0.0,290.98,0.55,0.05,0.23,291.05,284.95,296.32,294.89,298.2,299.02,291.37,1.0,0.15,0.28,0.28,1.0,1.0,0.49,0.05,0.44,-0.1,0.0,0.0,0.0,23.69,60.0,2564.72,0.0,26.34,1.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18083400.0,299.25,297.15,293.15,0.0,0.0,293.75,0.5,0.05,0.05,298.71,297.15,293.15,0.0,0.0,293.75,0.5,0.05,0.05,298.88,297.15,293.15,0.0,0.0,293.75,0.5,0.05,0.04,298.56,297.15,293.15,0.0,0.0,293.75,0.5,0.05,0.05,298.55,297.15,293.15,0.0,0.0,293.75,0.5,0.05,0.23,293.79,284.95,296.48,294.99,297.32,299.01,293.99,1.0,0.18,1.0,1.0,0.42,1.0,0.49,0.35,0.15,0.2,0.0,0.0,0.0,39.07,60.0,1359.17,0.0,39.74,1.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18083700.0,299.3,297.15,293.15,0.0,0.0,295.21,0.77,0.24,0.15,298.74,297.15,293.15,0.0,0.0,295.16,0.5,0.05,0.05,298.9,297.15,293.15,0.0,0.0,295.16,0.5,0.05,0.04,298.59,297.15,293.15,0.0,0.0,295.16,0.5,0.05,0.05,298.58,297.15,293.15,0.0,0.0,295.16,0.5,0.05,0.23,295.19,284.95,296.65,295.09,296.64,299.06,295.3,1.0,0.19,1.0,1.0,0.0,1.0,0.62,0.62,0.0,0.44,0.0,0.0,0.0,38.86,36.0,593.82,0.0,54.94,1.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18084000.0,299.29,297.15,293.15,0.0,0.0,296.38,0.92,0.31,0.12,298.73,297.15,293.15,0.0,0.0,296.38,0.92,0.24,0.13,298.88,297.15,293.15,0.0,0.0,296.38,0.92,0.26,0.1,298.59,297.15,293.15,0.0,0.0,296.38,0.92,0.22,0.13,298.57,297.15,293.15,0.0,0.0,296.38,0.92,0.22,0.62,296.38,284.95,296.82,295.19,296.81,299.03,296.4,1.0,0.24,1.0,1.0,0.0,1.0,1.32,1.32,0.0,1.01,0.0,0.0,0.0,19.83,96.0,431.64,0.0,175.5,1.0,282.04,284.21,299.28,301.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18084300.0,299.01,297.15,293.15,0.0,0.0,289.06,0.98,0.35,0.18,298.48,297.15,293.15,0.0,0.0,289.06,0.98,0.27,0.19,298.6,297.15,293.15,0.0,0.0,289.06,0.98,0.28,0.14,298.33,297.15,293.15,0.0,0.0,289.06,0.98,0.24,0.19,298.28,297.15,293.15,0.0,0.0,289.06,0.98,0.23,0.89,289.05,284.95,296.98,295.29,296.98,298.74,289.0,1.0,0.34,1.0,1.0,0.0,1.0,1.9,1.9,0.0,1.46,1.0,1.0,0.0,35.27,136.0,39192.57,0.0,502.82,1.0,282.89,288.58,299.69,302.19,293.15,293.15,283.15,4406.62,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.68,1.68,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8214.48,0.0,100.41,2274.52,0.0,1098.15,0.34,1.0,0.0,3.0,1.0,0.0
18084600.0,298.31,297.15,293.15,0.0,0.0,288.17,0.85,0.33,0.3,297.96,297.15,293.15,0.0,0.0,288.17,0.77,0.25,0.24,298.02,297.15,293.15,0.0,0.0,288.17,0.79,0.26,0.19,297.85,297.15,293.15,0.0,0.0,288.18,0.74,0.22,0.21,297.72,297.15,293.15,0.0,0.0,288.18,0.73,0.2,0.94,288.17,284.95,297.15,295.39,297.15,298.1,288.15,1.0,0.45,1.0,1.0,0.0,1.0,2.26,2.26,0.0,1.74,1.0,1.0,0.0,105.87,176.0,52344.37,0.0,1061.8,1.0,283.15,287.64,298.52,301.41,293.15,293.15,283.15,12376.9,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.81,2.81,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9115.42,0.0,472.65,2274.52,0.0,1895.05,0.58,1.0,0.0,3.0,1.0,0.0
18084900.0,298.04,297.15,293.15,0.0,0.0,287.43,0.79,0.34,0.31,297.71,297.15,293.15,0.0,0.0,287.43,0.72,0.25,0.24,297.76,297.15,293.15,0.0,0.0,287.43,0.73,0.26,0.19,297.62,297.15,293.15,0.0,0.0,287.44,0.69,0.22,0.21,297.46,297.15,293.15,0.0,0.0,287.44,0.66,0.19,0.89,287.43,284.95,297.32,295.49,297.31,297.83,287.42,1.0,0.46,1.0,1.0,0.0,1.0,2.19,2.19,0.0,1.69,1.0,1.0,0.0,142.89,140.0,55446.91,0.0,1134.32,1.0,283.15,286.95,298.52,301.54,293.15,293.15,283.15,19139.91,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.5,3.5,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9345.74,0.0,908.93,2274.52,0.0,2081.19,0.72,1.0,0.0,3.0,1.0,0.0
18085200.0,297.93,297.15,293.15,0.0,0.0,287.19,0.83,0.35,0.32,297.6,297.15,293.15,0.0,0.0,287.19,0.74,0.25,0.24,297.65,297.15,293.15,0.0,0.0,287.19,0.75,0.27,0.19,297.52,297.15,293.15,0.0,0.0,287.19,0.71,0.22,0.21,297.35,297.15,293.15,0.0,0.0,287.19,0.68,0.19,0.87,287.19,284.95,297.48,295.59,297.48,297.72,287.18,1.0,0.45,1.0,1.0,0.0,1.0,2.2,2.2,0.0,1.7,1.0,1.0,0.0,127.5,116.0,57673.93,0.0,1085.94,1.0,283.15,286.7,298.61,301.73,293.15,293.15,283.15,23690.71,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.89,3.89,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9547.93,0.0,1251.66,2274.52,0.0,2162.29,0.8,1.0,0.0,3.0,1.0,0.0
18085500.0,297.87,297.15,293.15,0.0,0.0,287.08,0.89,0.37,0.33,297.54,297.15,293.15,0.0,0.0,287.08,0.79,0.26,0.25,297.58,297.15,293.15,0.0,0.0,287.08,0.81,0.28,0.19,297.46,297.15,293.15,0.0,0.0,287.08,0.76,0.23,0.22,297.3,297.15,293.15,0.0,0.0,287.08,0.72,0.19,0.87,287.08,284.95,297.65,295.69,297.65,297.65,287.08,1.0,0.44,1.0,1.0,0.0,1.0,2.23,2.23,0.0,1.72,1.0,1.0,0.0,100.72,80.0,59797.65,0.0,1015.75,1.0,283.15,286.57,298.7,301.93,293.15,293.15,283.15,27380.93,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9756.79,0.0,1555.22,2274.52,0.0,2236.17,0.86,1.0,0.0,3.0,1.0,0.0
18085800.0,297.82,297.15,293.15,0.0,0.0,287.04,0.99,0.39,0.35,297.49,297.15,293.15,0.0,0.0,287.04,0.87,0.27,0.25,297.53,297.15,293.15,0.0,0.0,287.04,0.89,0.28,0.2,297.42,297.15,293.15,0.0,0.0,287.04,0.84,0.23,0.22,297.26,297.15,293.15,0.0,0.0,287.04,0.79,0.19,0.87,287.04,284.95,297.82,295.78,297.82,297.61,287.04,1.0,0.42,1.0,1.0,0.0,1.0,2.26,2.26,0.0,1.75,1.0,1.0,0.0,71.77,56.0,61674.33,0.0,938.21,1.0,283.15,286.5,298.79,302.12,293.15,293.15,283.15,30320.71,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9946.67,0.0,1812.3,2274.52,0.0,2301.41,0.9,1.0,0.0,3.0,1.0,0.0
18086100.0,297.87,297.15,293.15,0.0,0.0,286.05,1.0,0.41,0.29,297.42,297.15,293.15,0.0,0.0,286.05,0.95,0.27,0.26,297.45,297.15,293.15,0.0,0.0,286.05,0.97,0.29,0.2,297.36,297.15,293.15,0.0,0.0,286.05,0.9,0.23,0.22,297.21,297.15,293.15,0.0,0.0,286.05,0.84,0.19,0.86,286.05,284.95,297.98,295.86,297.68,297.59,286.03,1.0,0.39,0.32,0.32,1.0,1.0,2.19,0.45,1.74,-0.04,1.0,1.0,0.0,55.39,50.0,42066.1,0.0,800.4,1.0,283.15,285.35,298.64,301.12,293.15,293.15,283.15,33346.41,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8333.54,0.0,2090.23,2274.52,0.0,1757.54,0.95,1.0,0.0,3.0,1.0,0.0
18086400.0,297.79,297.15,293.15,0.0,0.0,285.82,1.0,0.43,0.34,297.36,297.15,293.15,0.0,0.0,285.82,0.9,0.27,0.26,297.39,297.15,293.15,0.0,0.0,285.82,0.92,0.29,0.2,297.31,297.15,293.15,0.0,0.0,285.82,0.86,0.23,0.22,297.17,297.15,293.15,0.0,0.0,285.82,0.8,0.19,0.84,285.82,284.95,298.15,295.94,297.76,297.53,285.83,1.0,0.41,0.54,0.54,1.0,1.0,2.24,0.84,1.4,0.33,1.0,1.0,0.0,66.38,90.0,47736.52,0.0,889.39,1.0,282.76,285.16,298.99,301.6,293.15,293.15,282.75,35221.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8793.6,0.0,2268.99,2274.52,0.0,1533.34,0.97,1.0,0.0,3.0,1.0,0.0
18086700.0,297.57,297.15,293.15,0.0,0.0,285.18,0.93,0.42,0.38,297.31,297.15,293.15,0.0,0.0,285.19,0.8,0.27,0.26,297.32,297.15,293.15,0.0,0.0,285.19,0.82,0.29,0.2,297.26,297.15,293.15,0.0,0.0,285.19,0.76,0.23,0.22,297.11,297.15,293.15,0.0,0.0,285.19,0.7,0.18,0.83,285.18,284.95,298.32,296.01,297.71,297.4,285.17,1.0,0.44,0.47,0.47,1.0,1.0,2.28,0.77,1.51,0.26,1.0,1.0,0.0,102.89,116.0,50730.55,0.0,1073.97,1.0,281.89,284.45,299.06,301.96,293.15,293.15,281.85,35779.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9112.02,0.0,2323.12,2274.52,0.0,1836.93,0.98,1.0,0.0,3.0,1.0,0.0
18087000.0,297.49,297.15,293.15,0.0,0.0,284.58,0.93,0.43,0.39,297.26,297.15,293.15,0.0,0.0,284.58,0.8,0.27,0.26,297.26,297.15,293.15,0.0,0.0,284.58,0.82,0.29,0.2,297.21,297.15,293.15,0.0,0.0,284.58,0.76,0.23,0.22,297.07,297.15,293.15,0.0,0.0,284.58,0.69,0.17,0.8,284.58,284.95,298.48,296.07,297.72,297.34,284.58,1.0,0.44,0.47,0.47,1.0,1.0,2.25,0.74,1.5,0.24,0.99,0.99,0.0,102.46,92.0,51792.2,0.0,1036.09,1.0,281.26,283.85,299.07,301.96,293.15,293.15,281.25,36169.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9086.08,0.0,2325.0,2274.52,0.0,1878.11,0.98,1.0,0.0,3.0,1.0,0.0
18087300.0,297.42,297.15,293.15,0.0,0.0,283.88,0.99,0.43,0.39,297.21,297.15,293.15,0.0,0.0,283.89,0.84,0.27,0.26,297.21,297.15,293.15,0.0,0.0,283.89,0.86,0.29,0.2,297.17,297.15,293.15,0.0,0.0,283.89,0.8,0.23,0.22,297.04,297.15,293.15,0.0,0.0,283.89,0.72,0.17,0.77,283.89,284.95,298.65,296.12,297.72,297.28,283.87,1.0,0.42,0.46,0.46,1.0,1.0,2.2,0.71,1.49,0.21,0.96,0.96,0.0,82.09,56.0,53415.31,0.0,915.8,1.0,280.39,283.12,299.14,302.17,293.15,293.15,280.35,36864.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.71,4.71,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9327.37,0.0,2242.68,2274.52,0.0,1947.72,0.97,1.0,0.0,3.0,1.0,0.0
18087600.0,297.48,297.15,293.15,0.0,0.0,283.26,1.0,0.45,0.33,297.17,297.15,293.15,0.0,0.0,283.26,0.9,0.27,0.25,297.16,297.15,293.15,0.0,0.0,283.26,0.92,0.28,0.2,297.14,297.15,293.15,0.0,0.0,283.26,0.85,0.23,0.22,297.02,297.15,293.15,0.0,0.0,283.26,0.76,0.16,0.74,283.26,284.95,298.82,296.16,297.77,297.29,283.25,1.0,0.39,0.45,0.45,1.0,1.0,2.09,0.65,1.44,0.18,0.9,0.9,0.0,61.68,32.0,52339.01,0.0,738.54,1.0,279.76,282.52,299.14,302.08,293.15,293.15,279.75,37979.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.54,4.54,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9110.01,0.0,2036.6,2274.52,0.0,1928.28,0.94,1.0,0.0,3.0,1.0,0.0
18087900.0,297.66,297.15,293.15,0.0,0.0,283.4,1.0,0.48,0.29,297.17,297.15,293.15,0.0,0.0,283.4,0.94,0.27,0.25,297.15,297.15,293.15,0.0,0.0,283.4,0.96,0.28,0.2,297.13,297.15,293.15,0.0,0.0,283.39,0.88,0.23,0.21,297.03,297.15,293.15,0.0,0.0,283.39,0.79,0.16,0.72,283.4,284.95,298.98,296.21,297.87,297.38,283.42,1.0,0.37,0.45,0.45,1.0,1.0,2.02,0.62,1.4,0.16,0.85,0.85,0.0,52.42,58.0,48776.24,0.0,645.63,1.0,280.0,282.73,299.1,301.68,293.15,293.15,280.05,38761.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.23,4.23,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8616.66,0.0,1701.97,2274.52,0.0,1625.76,0.88,1.0,0.0,3.0,1.0,0.0
18088200.0,297.65,297.15,293.15,0.0,0.0,284.17,1.0,0.49,0.36,297.22,297.15,293.15,0.0,0.0,284.17,0.88,0.27,0.26,297.2,297.15,293.15,0.0,0.0,284.17,0.9,0.29,0.2,297.17,297.15,293.15,0.0,0.0,284.17,0.83,0.23,0.22,297.07,297.15,293.15,0.0,0.0,284.17,0.74,0.16,0.73,284.17,284.95,299.15,296.25,297.94,297.41,284.18,1.0,0.39,0.44,0.44,1.0,1.0,2.11,0.65,1.47,0.17,0.82,0.82,0.0,66.6,96.0,47447.02,0.0,775.57,1.0,280.64,283.48,299.23,301.78,293.15,293.15,280.65,37863.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,3.98,3.98,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8645.07,0.0,1444.39,2274.52,0.0,1452.5,0.83,1.0,0.0,3.0,1.0,0.0
18088500.0,297.47,297.15,293.15,0.0,0.0,285.0,0.98,0.49,0.44,297.27,297.15,293.15,0.0,0.0,284.99,0.82,0.28,0.27,297.25,297.15,293.15,0.0,0.0,284.99,0.83,0.29,0.21,297.22,297.15,293.15,0.0,0.0,284.99,0.77,0.24,0.22,297.11,297.15,293.15,0.0,0.0,284.99,0.68,0.16,0.74,284.99,284.95,299.32,296.28,297.93,297.34,285.01,1.0,0.44,0.43,0.43,1.0,1.0,2.25,0.68,1.58,0.17,0.82,0.82,0.0,97.72,120.0,45781.53,0.0,1025.07,1.0,281.49,284.28,299.26,301.7,293.15,293.15,281.55,36386.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,3.88,3.88,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8475.68,0.0,1345.37,2274.52,0.0,1383.14,0.81,1.0,0.0,3.0,1.0,0.0
18088800.0,297.49,297.15,293.15,0.0,0.0,285.53,0.99,0.5,0.45,297.31,297.15,293.15,0.0,0.0,285.52,0.83,0.29,0.28,297.28,297.15,293.15,0.0,0.0,285.52,0.84,0.3,0.21,297.26,297.15,293.15,0.0,0.0,285.52,0.78,0.24,0.23,297.14,297.15,293.15,0.0,0.0,285.52,0.69,0.16,0.75,285.53,284.95,299.48,296.32,297.98,297.37,285.53,1.0,0.44,0.41,0.41,1.0,1.0,2.3,0.66,1.63,0.15,0.83,0.83,0.0,97.77,96.0,43727.66,0.0,1072.78,1.0,282.14,284.79,299.3,301.68,293.15,293.15,282.15,35215.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,3.93,3.93,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8465.37,0.0,1382.47,2274.52,0.0,1286.32,0.82,1.0,0.0,3.0,1.0,0.0
18089100.0,297.64,297.15,293.15,0.0,0.0,286.05,1.0,0.53,0.41,297.35,297.15,293.15,0.0,0.0,286.05,0.87,0.3,0.28,297.32,297.15,293.15,0.0,0.0,286.05,0.88,0.31,0.22,297.29,297.15,293.15,0.0,0.0,286.04,0.82,0.25,0.24,297.18,297.15,293.15,0.0,0.0,286.04,0.72,0.17,0.76,286.05,284.95,299.65,296.37,298.07,297.45,286.06,1.0,0.43,0.41,0.41,1.0,1.0,2.29,0.64,1.65,0.13,0.87,0.87,0.0,83.39,75.0,40447.56,0.0,1005.79,1.0,282.99,285.33,299.31,301.49,293.15,293.15,283.05,34354.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.09,4.09,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8219.3,0.0,1526.11,2274.52,0.0,1137.11,0.85,1.0,0.0,3.0,1.0,0.0
18089400.0,297.79,297.15,293.15,0.0,0.0,286.18,1.0,0.56,0.38,297.38,297.15,293.15,0.0,0.0,286.18,0.9,0.31,0.29,297.33,297.15,293.15,0.0,0.0,286.18,0.9,0.32,0.22,297.31,297.15,293.15,0.0,0.0,286.18,0.84,0.26,0.24,297.21,297.15,293.15,0.0,0.0,286.18,0.74,0.17,0.78,286.18,284.95,299.82,296.41,298.17,297.54,286.18,1.0,0.43,0.4,0.4,1.0,1.0,2.31,0.63,1.67,0.11,0.91,0.91,0.0,78.63,84.0,40654.79,0.0,1009.76,1.0,283.15,285.44,299.43,301.7,293.15,293.15,283.15,33248.4,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.25,4.25,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8375.71,0.0,1673.94,2274.52,0.0,1150.66,0.88,1.0,0.0,3.0,1.0,0.0
18089700.0,297.81,297.15,293.15,0.0,0.0,285.91,1.0,0.58,0.39,297.38,297.15,293.15,0.0,0.0,285.91,0.9,0.32,0.3,297.32,297.15,293.15,0.0,0.0,285.91,0.9,0.32,0.23,297.31,297.15,293.15,0.0,0.0,285.91,0.84,0.26,0.25,297.22,297.15,293.15,0.0,0.0,285.91,0.74,0.18,0.8,285.91,284.95,299.98,296.47,298.21,297.55,285.89,1.0,0.44,0.39,0.39,1.0,1.0,2.35,0.63,1.72,0.1,0.94,0.94,0.0,81.21,90.0,43068.73,0.0,1064.09,1.0,282.8,285.12,299.54,302.02,293.15,293.15,282.75,34177.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8641.99,0.0,1926.28,2274.52,0.0,1285.85,0.92,1.0,0.0,3.0,1.0,0.0
18090000.0,297.71,297.15,293.15,0.0,0.0,285.36,1.0,0.59,0.41,297.34,297.15,293.15,0.0,0.0,285.36,0.88,0.32,0.3,297.28,297.15,293.15,0.0,0.0,285.36,0.89,0.32,0.23,297.27,297.15,293.15,0.0,0.0,285.36,0.83,0.26,0.25,297.19,297.15,293.15,0.0,0.0,285.36,0.73,0.17,0.79,285.36,284.95,300.15,296.53,298.19,297.49,285.35,1.0,0.45,0.38,0.38,1.0,1.0,2.38,0.62,1.76,0.09,0.96,0.96,0.0,88.06,96.0,46058.6,0.0,1128.97,1.0,282.16,284.56,299.56,302.16,293.15,293.15,282.15,35137.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.6,4.6,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8741.77,0.0,2084.88,2274.52,0.0,1464.66,0.94,1.0,0.0,3.0,1.0,0.0
18090300.0,297.56,297.15,293.15,0.0,0.0,284.71,1.0,0.59,0.45,297.29,297.15,293.15,0.0,0.0,284.72,0.86,0.32,0.3,297.22,297.15,293.15,0.0,0.0,284.72,0.86,0.32,0.22,297.23,297.15,293.15,0.0,0.0,284.72,0.81,0.26,0.25,297.14,297.15,293.15,0.0,0.0,284.72,0.71,0.17,0.78,284.72,284.95,300.32,296.6,298.14,297.4,284.7,1.0,0.46,0.37,0.37,1.0,1.0,2.4,0.61,1.79,0.07,0.95,0.95,0.0,96.49,105.0,49546.3,0.0,1186.42,1.0,281.3,283.87,299.64,302.47,293.15,293.15,281.25,35924.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.63,4.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9089.32,0.0,2135.37,2274.52,0.0,1614.46,0.95,1.0,0.0,3.0,1.0,0.0
18090600.0,297.39,297.15,293.15,0.0,0.0,284.19,1.0,0.59,0.48,297.25,297.15,293.15,0.0,0.0,284.19,0.85,0.32,0.3,297.17,297.15,293.15,0.0,0.0,284.19,0.84,0.32,0.22,297.19,297.15,293.15,0.0,0.0,284.19,0.79,0.26,0.25,297.1,297.15,293.15,0.0,0.0,284.19,0.68,0.17,0.76,284.19,284.95,300.48,296.68,298.09,297.29,284.19,1.0,0.46,0.37,0.37,1.0,1.0,2.41,0.6,1.81,0.06,0.93,0.93,0.0,105.25,111.0,51423.92,0.0,1231.22,1.0,280.66,283.34,299.69,302.56,293.15,293.15,280.65,36698.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.58,4.58,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9137.59,0.0,2081.44,2274.52,0.0,1694.94,0.94,1.0,0.0,3.0,1.0,0.0
18090900.0,297.25,297.15,293.15,0.0,0.0,283.57,1.0,0.58,0.48,297.21,297.15,293.15,0.0,0.0,283.57,0.84,0.32,0.3,297.12,297.15,293.15,0.0,0.0,283.57,0.83,0.31,0.22,297.15,297.15,293.15,0.0,0.0,283.57,0.78,0.26,0.24,297.06,297.15,293.15,0.0,0.0,283.58,0.67,0.16,0.73,283.57,284.95,300.65,296.77,298.04,297.2,283.55,1.0,0.46,0.36,0.36,1.0,1.0,2.38,0.57,1.81,0.04,0.89,0.89,0.0,106.36,90.0,53321.34,0.0,1200.83,1.0,279.8,282.7,299.79,302.82,293.15,293.15,279.75,37713.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9421.47,0.0,1912.14,2274.52,0.0,1777.62,0.92,1.0,0.0,3.0,1.0,0.0
18091200.0,297.36,297.15,293.15,0.0,0.0,283.93,1.0,0.59,0.44,297.21,297.15,293.15,0.0,0.0,283.93,0.86,0.32,0.3,297.12,297.15,293.15,0.0,0.0,283.93,0.86,0.31,0.22,297.15,297.15,293.15,0.0,0.0,283.93,0.81,0.25,0.24,297.06,297.15,293.15,0.0,0.0,283.93,0.69,0.16,0.72,283.93,284.95,300.82,296.86,298.09,297.26,283.93,1.0,0.44,0.36,0.36,1.0,1.0,2.31,0.54,1.77,0.02,0.85,0.85,0.0,93.03,81.0,48864.27,0.0,1065.81,1.0,280.34,283.11,299.78,302.43,293.15,293.15,280.35,37873.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.21,4.21,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8852.67,0.0,1670.59,2274.52,0.0,1464.51,0.88,1.0,0.0,3.0,1.0,0.0
18091500.0,297.52,297.15,293.15,0.0,0.0,284.62,1.0,0.62,0.43,297.26,297.15,293.15,0.0,0.0,284.62,0.88,0.33,0.31,297.17,297.15,293.15,0.0,0.0,284.62,0.87,0.31,0.22,297.18,297.15,293.15,0.0,0.0,284.62,0.82,0.26,0.25,297.1,297.15,293.15,0.0,0.0,284.61,0.7,0.16,0.72,284.62,284.95,300.98,296.96,298.21,297.36,284.63,1.0,0.44,0.35,0.35,1.0,1.0,2.31,0.54,1.77,0.02,0.84,0.84,0.0,88.35,90.0,45275.97,0.0,1045.95,1.0,281.19,283.83,299.9,302.3,293.15,293.15,281.25,36988.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.06,4.06,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8512.88,0.0,1515.04,2274.52,0.0,1238.4,0.85,1.0,0.0,3.0,1.0,0.0
18091800.0,297.62,297.15,293.15,0.0,0.0,285.21,1.0,0.64,0.43,297.31,297.15,293.15,0.0,0.0,285.21,0.89,0.34,0.32,297.22,297.15,293.15,0.0,0.0,285.21,0.88,0.32,0.22,297.23,297.15,293.15,0.0,0.0,285.21,0.83,0.26,0.25,297.14,297.15,293.15,0.0,0.0,285.2,0.7,0.16,0.73,285.21,284.95,301.15,297.06,298.29,297.43,285.21,1.0,0.44,0.35,0.35,1.0,1.0,2.34,0.54,1.81,0.01,0.84,0.84,0.0,89.53,96.0,43464.8,0.0,1091.41,1.0,281.84,284.41,300.03,302.4,293.15,293.15,281.85,35858.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.04,4.04,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8543.19,0.0,1483.75,2274.52,0.0,1124.25,0.84,1.0,0.0,3.0,1.0,0.0
18092100.0,297.68,297.15,293.15,0.0,0.0,285.84,1.0,0.66,0.44,297.36,297.15,293.15,0.0,0.0,285.84,0.89,0.35,0.33,297.26,297.15,293.15,0.0,0.0,285.84,0.88,0.33,0.23,297.26,297.15,293.15,0.0,0.0,285.83,0.83,0.27,0.26,297.18,297.15,293.15,0.0,0.0,285.83,0.7,0.17,0.75,285.84,284.95,301.32,297.16,298.35,297.48,285.85,1.0,0.45,0.34,0.34,1.0,1.0,2.4,0.54,1.86,0.0,0.87,0.87,0.0,93.86,105.0,41141.46,0.0,1172.99,1.0,282.69,285.05,300.12,302.33,293.15,293.15,282.75,34819.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.14,4.14,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8385.45,0.0,1571.73,2274.52,0.0,1008.93,0.86,1.0,0.0,3.0,1.0,0.0
18092400.0,297.71,297.15,293.15,0.0,0.0,286.23,1.0,0.68,0.45,297.4,297.15,293.15,0.0,0.0,286.23,0.89,0.36,0.34,297.29,297.15,293.15,0.0,0.0,286.23,0.87,0.33,0.23,297.29,297.15,293.15,0.0,0.0,286.23,0.82,0.28,0.26,297.21,297.15,293.15,0.0,0.0,286.23,0.7,0.17,0.77,286.23,284.95,301.48,297.27,298.41,297.51,286.23,1.0,0.47,0.34,0.34,1.0,1.0,2.47,0.55,1.92,-0.01,0.91,0.91,0.0,99.81,111.0,40937.34,0.0,1277.45,1.0,283.15,285.42,300.29,302.56,293.15,293.15,283.15,33827.63,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8554.6,0.0,1733.47,2274.52,0.0,989.88,0.89,1.0,0.0,3.0,1.0,0.0
18092700.0,297.64,297.15,293.15,0.0,0.0,285.78,1.0,0.69,0.47,297.38,297.15,293.15,0.0,0.0,285.79,0.88,0.36,0.35,297.27,297.15,293.15,0.0,0.0,285.79,0.86,0.34,0.24,297.28,297.15,293.15,0.0,0.0,285.79,0.81,0.28,0.27,297.2,297.15,293.15,0.0,0.0,285.79,0.69,0.17,0.78,285.79,284.95,301.65,297.39,298.41,297.47,285.77,1.0,0.48,0.33,0.33,1.0,1.0,2.52,0.55,1.98,-0.02,0.94,0.94,0.0,108.27,120.0,45258.46,0.0,1381.49,1.0,282.5,284.93,300.47,303.08,293.15,293.15,282.45,34566.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.49,4.49,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8964.98,0.0,1957.34,2274.52,0.0,1224.09,0.92,1.0,0.0,3.0,1.0,0.0
18093000.0,297.48,297.15,293.15,0.0,0.0,285.26,1.0,0.69,0.51,297.34,297.15,293.15,0.0,0.0,285.26,0.87,0.37,0.35,297.22,297.15,293.15,0.0,0.0,285.26,0.84,0.33,0.24,297.24,297.15,293.15,0.0,0.0,285.26,0.8,0.28,0.27,297.16,297.15,293.15,0.0,0.0,285.26,0.67,0.17,0.77,285.26,284.95,301.82,297.5,298.37,297.37,285.26,1.0,0.49,0.32,0.32,1.0,1.0,2.55,0.54,2.01,-0.03,0.96,0.96,0.0,118.23,126.0,48565.98,0.0,1459.15,1.0,281.86,284.39,300.53,303.25,293.15,293.15,281.85,35327.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.6,4.6,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9100.88,0.0,2083.91,2274.52,0.0,1370.78,0.94,1.0,0.0,3.0,1.0,0.0
18093300.0,297.29,297.15,293.15,0.0,0.0,284.63,1.0,0.68,0.54,297.29,297.15,293.15,0.0,0.0,284.64,0.85,0.37,0.35,297.16,297.15,293.15,0.0,0.0,284.64,0.82,0.33,0.23,297.19,297.15,293.15,0.0,0.0,284.64,0.78,0.28,0.27,297.11,297.15,293.15,0.0,0.0,284.64,0.65,0.16,0.75,284.64,284.95,301.98,297.62,298.33,297.26,284.62,1.0,0.5,0.32,0.32,1.0,1.0,2.56,0.53,2.03,-0.05,0.95,0.95,0.0,127.7,135.0,52338.73,0.0,1512.99,1.0,281.0,283.73,300.66,303.63,293.15,293.15,280.95,36056.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.61,4.61,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9507.19,0.0,2114.29,2274.52,0.0,1506.13,0.95,1.0,0.0,3.0,1.0,0.0
18093600.0,297.1,297.15,293.15,0.0,0.0,284.12,1.0,0.67,0.55,297.24,297.15,293.15,0.0,0.0,284.12,0.84,0.37,0.35,297.11,297.15,293.15,0.0,0.0,284.12,0.81,0.33,0.23,297.15,297.15,293.15,0.0,0.0,284.12,0.77,0.28,0.26,297.07,297.15,293.15,0.0,0.0,284.13,0.64,0.16,0.72,284.12,284.95,302.15,297.74,298.29,297.16,284.12,1.0,0.5,0.31,0.31,1.0,1.0,2.54,0.51,2.03,-0.06,0.92,0.92,0.0,132.19,126.0,54340.9,0.0,1509.8,1.0,280.36,283.21,300.75,303.77,293.15,293.15,280.35,36830.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.55,4.55,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9579.72,0.0,2043.82,2274.52,0.0,1576.74,0.94,1.0,0.0,3.0,1.0,0.0
18093900.0,297.07,297.15,293.15,0.0,0.0,283.8,1.0,0.66,0.52,297.21,297.15,293.15,0.0,0.0,283.79,0.86,0.37,0.35,297.08,297.15,293.15,0.0,0.0,283.79,0.82,0.32,0.23,297.12,297.15,293.15,0.0,0.0,283.79,0.78,0.27,0.26,297.05,297.15,293.15,0.0,0.0,283.78,0.65,0.15,0.7,283.79,284.95,302.28,297.84,298.29,297.12,283.8,1.0,0.48,0.31,0.31,1.0,1.0,2.46,0.48,1.98,-0.07,0.88,0.88,0.0,118.96,105.0,53830.44,0.0,1347.59,1.0,280.0,282.92,300.77,303.67,293.15,293.15,280.05,37699.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9361.24,0.0,1859.22,2274.52,0.0,1537.52,0.91,1.0,0.0,3.0,1.0,0.0
18094200.0,297.22,297.15,293.15,0.0,0.0,284.34,1.0,0.67,0.5,297.24,297.15,293.15,0.0,0.0,284.34,0.87,0.37,0.35,297.11,297.15,293.15,0.0,0.0,284.34,0.83,0.32,0.23,297.14,297.15,293.15,0.0,0.0,284.34,0.79,0.27,0.26,297.07,297.15,293.15,0.0,0.0,284.33,0.65,0.15,0.69,284.34,284.95,302.36,297.9,298.37,297.21,284.34,1.0,0.47,0.31,0.31,1.0,1.0,2.44,0.47,1.96,-0.07,0.86,0.86,0.0,113.16,111.0,50089.62,0.0,1295.82,1.0,280.64,283.47,300.85,303.57,293.15,293.15,280.65,37250.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.22,4.22,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9140.93,0.0,1678.97,2274.52,0.0,1301.47,0.88,1.0,0.0,3.0,1.0,0.0
18094500.0,297.32,297.15,293.15,0.0,0.0,285.01,1.0,0.69,0.5,297.3,297.15,293.15,0.0,0.0,285.01,0.88,0.38,0.36,297.16,297.15,293.15,0.0,0.0,285.01,0.84,0.33,0.23,297.18,297.15,293.15,0.0,0.0,285.01,0.8,0.28,0.26,297.11,297.15,293.15,0.0,0.0,285.0,0.65,0.15,0.7,285.01,284.95,302.38,297.92,298.43,297.28,285.03,1.0,0.48,0.31,0.31,1.0,1.0,2.46,0.47,1.99,-0.08,0.86,0.86,0.0,113.77,120.0,46945.18,0.0,1328.16,1.0,281.49,284.17,300.88,303.38,293.15,293.15,281.55,36269.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.15,4.15,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8832.35,0.0,1601.91,2274.52,0.0,1158.98,0.86,1.0,0.0,3.0,1.0,0.0
18094800.0,297.39,297.15,293.15,0.0,0.0,285.57,1.0,0.7,0.51,297.35,297.15,293.15,0.0,0.0,285.57,0.88,0.39,0.37,297.21,297.15,293.15,0.0,0.0,285.57,0.84,0.33,0.23,297.23,297.15,293.15,0.0,0.0,285.57,0.8,0.28,0.27,297.14,297.15,293.15,0.0,0.0,285.57,0.65,0.16,0.71,285.57,284.95,302.37,297.92,298.47,297.33,285.57,1.0,0.49,0.3,0.3,1.0,1.0,2.51,0.48,2.03,-0.09,0.88,0.88,0.0,117.76,126.0,45444.52,0.0,1405.2,1.0,282.14,284.72,300.91,303.39,293.15,293.15,282.15,35256.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.2,4.2,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8881.86,0.0,1644.25,2274.52,0.0,1095.01,0.87,1.0,0.0,3.0,1.0,0.0
18095100.0,297.42,297.15,293.15,0.0,0.0,285.89,1.0,0.71,0.52,297.39,297.15,293.15,0.0,0.0,285.89,0.88,0.4,0.38,297.25,297.15,293.15,0.0,0.0,285.89,0.84,0.34,0.24,297.26,297.15,293.15,0.0,0.0,285.89,0.8,0.29,0.28,297.17,297.15,293.15,0.0,0.0,285.9,0.65,0.16,0.73,285.89,284.95,302.33,297.9,298.49,297.36,285.88,1.0,0.5,0.3,0.3,1.0,1.0,2.57,0.48,2.08,-0.09,0.91,0.91,0.0,123.59,135.0,45471.03,0.0,1508.11,1.0,282.5,285.02,300.97,303.56,293.15,293.15,282.45,34622.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9064.65,0.0,1790.64,2274.52,0.0,1116.6,0.9,1.0,0.0,3.0,1.0,0.0
18095400.0,297.29,297.15,293.15,0.0,0.0,285.38,1.0,0.71,0.55,297.36,297.15,293.15,0.0,0.0,285.38,0.87,0.41,0.39,297.21,297.15,293.15,0.0,0.0,285.38,0.82,0.34,0.24,297.23,297.15,293.15,0.0,0.0,285.38,0.78,0.29,0.28,297.16,297.15,293.15,0.0,0.0,285.38,0.64,0.16,0.72,285.38,284.95,302.27,297.86,298.42,297.29,285.37,1.0,0.51,0.29,0.29,1.0,1.0,2.61,0.48,2.12,-0.1,0.93,0.93,0.0,132.74,141.0,49002.07,0.0,1599.76,1.0,281.86,284.49,300.9,303.67,293.15,293.15,281.85,35184.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9202.72,0.0,1923.35,2274.52,0.0,1352.06,0.92,1.0,0.0,3.0,1.0,0.0
18095700.0,297.07,297.15,293.15,0.0,0.0,284.74,1.0,0.69,0.57,297.31,297.15,293.15,0.0,0.0,284.75,0.86,0.41,0.39,297.16,297.15,293.15,0.0,0.0,284.75,0.81,0.33,0.24,297.19,297.15,293.15,0.0,0.0,284.75,0.77,0.29,0.28,297.12,297.15,293.15,0.0,0.0,284.76,0.63,0.15,0.71,284.75,284.95,302.21,297.82,298.34,297.2,284.73,1.0,0.51,0.29,0.29,1.0,1.0,2.61,0.48,2.14,-0.11,0.92,0.92,0.0,140.78,135.0,52748.14,0.0,1645.91,1.0,281.0,283.82,300.86,303.87,293.15,293.15,280.95,35945.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.49,4.49,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9584.54,0.0,1969.16,2274.52,0.0,1518.97,0.93,1.0,0.0,3.0,1.0,0.0
18096000.0,296.96,297.15,293.15,0.0,0.0,284.18,1.0,0.67,0.54,297.26,297.15,293.15,0.0,0.0,284.18,0.88,0.41,0.39,297.11,297.15,293.15,0.0,0.0,284.18,0.82,0.33,0.23,297.14,297.15,293.15,0.0,0.0,284.18,0.78,0.28,0.27,297.09,297.15,293.15,0.0,0.0,284.18,0.63,0.15,0.69,284.18,284.95,302.15,297.77,298.29,297.16,284.18,1.0,0.5,0.29,0.29,1.0,1.0,2.54,0.45,2.09,-0.12,0.9,0.9,0.0,129.31,111.0,53978.45,0.0,1498.21,1.0,280.36,283.27,300.78,303.81,293.15,293.15,280.35,36837.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9550.84,0.0,1907.44,2274.52,0.0,1602.75,0.92,1.0,0.0,3.0,1.0,0.0
18096300.0,296.98,297.15,293.15,0.0,0.0,284.31,1.0,0.67,0.53,297.24,297.15,293.15,0.0,0.0,284.31,0.89,0.41,0.39,297.09,297.15,293.15,0.0,0.0,284.31,0.82,0.32,0.23,297.13,297.15,293.15,0.0,0.0,284.31,0.79,0.28,0.27,297.08,297.15,293.15,0.0,0.0,284.3,0.63,0.15,0.67,284.31,284.95,302.1,297.74,298.27,297.14,284.32,1.0,0.49,0.29,0.29,1.0,1.0,2.5,0.44,2.06,-0.12,0.87,0.87,0.0,122.99,120.0,51488.23,0.0,1411.57,1.0,280.6,283.44,300.66,303.41,293.15,293.15,280.65,37157.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.29,4.29,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9141.4,0.0,1756.59,2274.52,0.0,1436.08,0.89,1.0,0.0,3.0,1.0,0.0
18096600.0,297.08,297.15,293.15,0.0,0.0,284.86,1.0,0.67,0.52,297.29,297.15,293.15,0.0,0.0,284.86,0.89,0.42,0.39,297.13,297.15,293.15,0.0,0.0,284.86,0.83,0.33,0.23,297.16,297.15,293.15,0.0,0.0,284.86,0.79,0.28,0.27,297.1,297.15,293.15,0.0,0.0,284.86,0.64,0.15,0.67,284.86,284.95,302.08,297.72,298.29,297.19,284.86,1.0,0.49,0.28,0.28,1.0,1.0,2.51,0.44,2.07,-0.13,0.87,0.87,0.0,122.7,126.0,48657.21,0.0,1427.21,1.0,281.24,283.99,300.69,303.34,293.15,293.15,281.25,36410.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.22,4.22,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9036.31,0.0,1670.17,2274.52,0.0,1278.82,0.88,1.0,0.0,3.0,1.0,0.0
18096900.0,297.15,297.15,293.15,0.0,0.0,285.49,1.0,0.68,0.53,297.34,297.15,293.15,0.0,0.0,285.49,0.9,0.43,0.4,297.18,297.15,293.15,0.0,0.0,285.49,0.83,0.33,0.23,297.2,297.15,293.15,0.0,0.0,285.49,0.79,0.29,0.28,297.14,297.15,293.15,0.0,0.0,285.48,0.64,0.15,0.68,285.49,284.95,302.09,297.72,298.34,297.24,285.5,1.0,0.5,0.28,0.28,1.0,1.0,2.55,0.44,2.11,-0.13,0.88,0.88,0.0,126.27,135.0,45624.59,0.0,1495.35,1.0,282.1,284.64,300.67,303.12,293.15,293.15,282.15,35462.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.25,4.25,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8761.87,0.0,1690.53,2274.52,0.0,1145.35,0.88,1.0,0.0,3.0,1.0,0.0
18097200.0,297.2,297.15,293.15,0.0,0.0,286.01,1.0,0.68,0.54,297.39,297.15,293.15,0.0,0.0,286.01,0.9,0.44,0.41,297.23,297.15,293.15,0.0,0.0,286.01,0.83,0.34,0.24,297.24,297.15,293.15,0.0,0.0,286.01,0.79,0.3,0.28,297.16,297.15,293.15,0.0,0.0,286.01,0.63,0.15,0.69,286.01,284.95,302.15,297.74,298.39,297.29,286.01,1.0,0.51,0.28,0.28,1.0,1.0,2.61,0.45,2.16,-0.14,0.92,0.92,0.0,131.77,144.0,44195.01,0.0,1593.27,1.0,282.74,285.16,300.73,303.15,293.15,293.15,282.45,34666.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9282.69,0.0,1817.13,2274.52,0.0,1064.51,0.9,1.0,0.0,3.0,1.0,0.0
18097500.0,297.09,297.15,293.15,0.0,0.0,285.44,1.0,0.67,0.56,297.37,297.15,293.15,0.0,0.0,285.44,0.89,0.44,0.42,297.21,297.15,293.15,0.0,0.0,285.44,0.82,0.34,0.24,297.23,297.15,293.15,0.0,0.0,285.44,0.78,0.3,0.28,297.16,297.15,293.15,0.0,0.0,285.45,0.63,0.15,0.7,285.44,284.95,302.26,297.79,298.39,297.26,285.43,1.0,0.52,0.28,0.28,1.0,1.0,2.64,0.45,2.19,-0.14,0.93,0.93,0.0,138.46,135.0,49145.02,0.0,1674.96,1.0,281.9,284.53,300.86,303.68,293.15,293.15,281.85,35097.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.49,4.49,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9311.89,0.0,1958.95,2274.52,0.0,1339.05,0.93,1.0,0.0,3.0,1.0,0.0
18097800.0,297.0,297.15,293.15,0.0,0.0,284.87,1.0,0.66,0.53,297.32,297.15,293.15,0.0,0.0,284.87,0.91,0.44,0.42,297.16,297.15,293.15,0.0,0.0,284.87,0.83,0.33,0.24,297.18,297.15,293.15,0.0,0.0,284.87,0.8,0.29,0.28,297.13,297.15,293.15,0.0,0.0,284.87,0.64,0.15,0.68,284.87,284.95,302.4,297.85,298.39,297.22,284.87,1.0,0.5,0.27,0.27,1.0,1.0,2.59,0.43,2.16,-0.15,0.93,0.93,0.0,127.64,111.0,51331.11,0.0,1548.67,1.0,281.26,283.97,300.86,303.74,293.15,293.15,281.25,35824.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.54,4.54,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9359.2,0.0,2019.76,2274.52,0.0,1449.83,0.93,1.0,0.0,3.0,1.0,0.0
18098100.0,296.94,297.15,293.15,0.0,0.0,284.22,1.0,0.65,0.52,297.27,297.15,293.15,0.0,0.0,284.22,0.92,0.44,0.42,297.11,297.15,293.15,0.0,0.0,284.23,0.83,0.33,0.23,297.14,297.15,293.15,0.0,0.0,284.23,0.8,0.29,0.28,297.1,297.15,293.15,0.0,0.0,284.24,0.63,0.14,0.66,284.22,284.95,302.57,297.91,298.4,297.18,284.21,1.0,0.49,0.27,0.27,1.0,1.0,2.54,0.42,2.12,-0.15,0.91,0.91,0.0,122.68,120.0,54216.36,0.0,1468.48,1.0,280.4,283.3,300.94,304.01,293.15,293.15,280.35,36672.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.49,4.49,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9710.93,0.0,1975.27,2274.52,0.0,1542.88,0.93,1.0,0.0,3.0,1.0,0.0
18098400.0,296.86,297.15,293.15,0.0,0.0,284.16,1.0,0.63,0.52,297.25,297.15,293.15,0.0,0.0,284.16,0.92,0.44,0.42,297.08,297.15,293.15,0.0,0.0,284.16,0.83,0.32,0.23,297.12,297.15,293.15,0.0,0.0,284.16,0.8,0.29,0.28,297.08,297.15,293.15,0.0,0.0,284.16,0.63,0.14,0.64,284.16,284.95,302.77,297.98,298.42,297.15,284.16,1.0,0.49,0.27,0.27,1.0,1.0,2.51,0.41,2.1,-0.16,0.88,0.88,0.0,120.81,111.0,53352.95,0.0,1416.88,1.0,280.34,283.26,300.92,303.82,293.15,293.15,280.35,37195.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9460.37,0.0,1832.45,2274.52,0.0,1454.93,0.9,1.0,0.0,3.0,1.0,0.0
18098700.0,297.02,297.15,293.15,0.0,0.0,284.77,1.0,0.64,0.48,297.29,297.15,293.15,0.0,0.0,284.77,0.95,0.45,0.43,297.12,297.15,293.15,0.0,0.0,284.77,0.85,0.33,0.23,297.15,297.15,293.15,0.0,0.0,284.77,0.82,0.29,0.28,297.1,297.15,293.15,0.0,0.0,284.76,0.64,0.14,0.64,284.77,284.95,302.98,298.04,298.5,297.19,284.79,1.0,0.47,0.27,0.27,1.0,1.0,2.47,0.4,2.07,-0.16,0.87,0.87,0.0,109.01,105.0,48938.13,0.0,1322.22,1.0,281.2,283.91,300.98,303.59,293.15,293.15,281.25,36579.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8997.86,0.0,1727.6,2274.52,0.0,1225.37,0.89,1.0,0.0,3.0,1.0,0.0
18099000.0,297.11,297.15,293.15,0.0,0.0,285.36,1.0,0.65,0.51,297.35,297.15,293.15,0.0,0.0,285.35,0.94,0.46,0.44,297.18,297.15,293.15,0.0,0.0,285.35,0.84,0.33,0.23,297.2,297.15,293.15,0.0,0.0,285.35,0.81,0.3,0.28,297.14,297.15,293.15,0.0,0.0,285.35,0.64,0.14,0.65,285.35,284.95,303.19,298.11,298.59,297.24,285.36,1.0,0.49,0.27,0.27,1.0,1.0,2.54,0.42,2.13,-0.16,0.89,0.89,0.0,118.76,141.0,47342.14,0.0,1450.3,1.0,281.84,284.48,301.09,303.66,293.15,293.15,281.85,35649.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9037.04,0.0,1725.3,2274.52,0.0,1117.83,0.89,1.0,0.0,3.0,1.0,0.0
18099300.0,296.98,297.15,293.15,0.0,0.0,285.76,1.0,0.63,0.57,297.4,297.15,293.15,0.0,0.0,285.76,0.91,0.48,0.45,297.23,297.15,293.15,0.0,0.0,285.76,0.81,0.34,0.24,297.24,297.15,293.15,0.0,0.0,285.76,0.78,0.3,0.29,297.16,297.15,293.15,0.0,0.0,285.77,0.62,0.15,0.67,285.76,284.95,303.4,298.17,298.68,297.29,285.75,1.0,0.52,0.27,0.27,1.0,1.0,2.66,0.44,2.22,-0.16,0.92,0.92,0.0,142.19,165.0,48154.39,0.0,1719.84,1.0,282.2,284.84,301.25,303.96,293.15,293.15,282.15,34900.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9307.67,0.0,1835.74,2274.52,0.0,1150.59,0.9,1.0,0.0,3.0,1.0,0.0
18099600.0,296.86,297.15,293.15,0.0,0.0,285.23,0.96,0.62,0.56,297.36,297.15,293.15,0.0,0.0,285.23,0.88,0.48,0.46,297.19,297.15,293.15,0.0,0.0,285.23,0.79,0.34,0.24,297.21,297.15,293.15,0.0,0.0,285.23,0.76,0.3,0.29,297.14,297.15,293.15,0.0,0.0,285.24,0.6,0.14,0.67,285.23,284.95,303.61,298.23,298.7,297.26,285.23,1.0,0.53,0.26,0.26,1.0,1.0,2.65,0.42,2.23,-0.18,0.93,0.93,0.0,163.98,171.0,51316.29,0.0,1804.39,1.0,281.56,284.3,301.26,304.14,293.15,293.15,281.55,35403.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9444.49,0.0,1940.56,2274.52,0.0,1360.74,0.92,1.0,0.0,3.0,1.0,0.0
18099900.0,296.79,297.15,293.15,0.0,0.0,284.58,0.94,0.6,0.54,297.3,297.15,293.15,0.0,0.0,284.58,0.86,0.48,0.46,297.14,297.15,293.15,0.0,0.0,284.58,0.77,0.33,0.24,297.17,297.15,293.15,0.0,0.0,284.59,0.74,0.3,0.29,297.11,297.15,293.15,0.0,0.0,284.59,0.58,0.14,0.65,284.58,284.95,303.79,298.27,298.7,297.21,284.57,1.0,0.54,0.26,0.26,1.0,1.0,2.61,0.41,2.2,-0.18,0.92,0.92,0.0,176.85,180.0,54578.21,0.0,1803.43,1.0,280.7,283.63,301.31,304.41,293.15,293.15,280.65,36178.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9823.07,0.0,1957.57,2274.52,0.0,1483.03,0.92,1.0,0.0,3.0,1.0,0.0
18100200.0,296.73,297.15,293.15,0.0,0.0,284.05,0.91,0.58,0.53,297.25,297.15,293.15,0.0,0.0,284.05,0.85,0.48,0.46,297.09,297.15,293.15,0.0,0.0,284.05,0.76,0.33,0.23,297.13,297.15,293.15,0.0,0.0,284.05,0.73,0.29,0.28,297.08,297.15,293.15,0.0,0.0,284.06,0.56,0.13,0.63,284.05,284.95,303.95,298.31,298.7,297.15,284.05,1.0,0.54,0.26,0.26,1.0,1.0,2.56,0.4,2.16,-0.18,0.89,0.89,0.0,186.37,186.0,56045.53,0.0,1770.96,1.0,280.06,283.11,301.32,304.44,293.15,293.15,280.05,37089.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9832.31,0.0,1864.8,2274.52,0.0,1541.75,0.91,1.0,0.0,3.0,1.0,0.0
18100500.0,296.78,297.15,293.15,0.0,0.0,284.66,0.9,0.57,0.52,297.27,297.15,293.15,0.0,0.0,284.66,0.85,0.48,0.46,297.11,297.15,293.15,0.0,0.0,284.66,0.75,0.33,0.23,297.14,297.15,293.15,0.0,0.0,284.66,0.73,0.3,0.28,297.08,297.15,293.15,0.0,0.0,284.65,0.55,0.13,0.62,284.66,284.95,304.07,298.34,298.75,297.17,284.67,1.0,0.54,0.26,0.26,1.0,1.0,2.55,0.4,2.15,-0.18,0.88,0.88,0.0,191.15,195.0,51788.96,0.0,1769.22,1.0,280.9,283.76,301.28,304.04,293.15,293.15,280.95,36700.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.29,4.29,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9279.26,0.0,1750.12,2274.52,0.0,1291.39,0.89,1.0,0.0,3.0,1.0,0.0
18100800.0,296.87,297.15,293.15,0.0,0.0,285.21,0.89,0.57,0.52,297.32,297.15,293.15,0.0,0.0,285.21,0.85,0.49,0.47,297.16,297.15,293.15,0.0,0.0,285.21,0.75,0.33,0.24,297.18,297.15,293.15,0.0,0.0,285.21,0.73,0.3,0.29,297.11,297.15,293.15,0.0,0.0,285.21,0.55,0.13,0.63,285.21,284.95,304.15,298.36,298.81,297.23,285.21,1.0,0.54,0.26,0.26,1.0,1.0,2.57,0.4,2.17,-0.18,0.88,0.88,0.0,195.55,201.0,49492.79,0.0,1823.62,1.0,281.54,284.3,301.34,304.03,293.15,293.15,281.55,35851.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9238.75,0.0,1727.8,2274.52,0.0,1186.12,0.89,1.0,0.0,3.0,1.0,0.0
18101100.0,296.93,297.15,293.15,0.0,0.0,285.52,0.89,0.57,0.51,297.36,297.15,293.15,0.0,0.0,285.52,0.85,0.5,0.48,297.2,297.15,293.15,0.0,0.0,285.52,0.75,0.34,0.24,297.21,297.15,293.15,0.0,0.0,285.52,0.73,0.3,0.29,297.14,297.15,293.15,0.0,0.0,285.53,0.55,0.14,0.64,285.52,284.95,304.19,298.37,298.85,297.27,285.51,1.0,0.55,0.26,0.26,1.0,1.0,2.6,0.4,2.2,-0.19,0.91,0.91,0.0,202.19,210.0,48821.26,0.0,1894.48,1.0,281.9,284.6,301.43,304.19,293.15,293.15,281.85,35193.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9366.87,0.0,1805.78,2274.52,0.0,1173.88,0.9,1.0,0.0,3.0,1.0,0.0
18101400.0,296.88,297.15,293.15,0.0,0.0,284.99,0.88,0.56,0.5,297.32,297.15,293.15,0.0,0.0,284.99,0.85,0.51,0.48,297.17,297.15,293.15,0.0,0.0,284.99,0.75,0.33,0.24,297.18,297.15,293.15,0.0,0.0,284.99,0.72,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.99,0.55,0.13,0.63,284.99,284.95,304.21,298.37,298.82,297.23,284.98,1.0,0.55,0.26,0.26,1.0,1.0,2.58,0.4,2.19,-0.19,0.91,0.91,0.0,206.65,201.0,51548.19,0.0,1892.41,1.0,281.26,284.06,301.4,304.3,293.15,293.15,281.25,35739.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9461.05,0.0,1868.86,2274.52,0.0,1355.8,0.91,1.0,0.0,3.0,1.0,0.0
18101700.0,296.83,297.15,293.15,0.0,0.0,284.63,0.89,0.54,0.49,297.27,297.15,293.15,0.0,0.0,284.63,0.87,0.51,0.48,297.13,297.15,293.15,0.0,0.0,284.63,0.76,0.33,0.24,297.15,297.15,293.15,0.0,0.0,284.63,0.73,0.3,0.29,297.1,297.15,293.15,0.0,0.0,284.62,0.55,0.13,0.61,284.63,284.95,304.21,298.37,298.79,297.18,284.64,1.0,0.53,0.26,0.26,1.0,1.0,2.53,0.38,2.15,-0.19,0.89,0.89,0.0,187.83,165.0,52038.23,0.0,1738.99,1.0,280.9,283.72,301.32,304.13,293.15,293.15,280.95,36405.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9320.69,0.0,1841.5,2274.52,0.0,1365.31,0.91,1.0,0.0,3.0,1.0,0.0
18102000.0,296.9,297.15,293.15,0.0,0.0,285.13,0.92,0.54,0.49,297.3,297.15,293.15,0.0,0.0,285.13,0.9,0.51,0.49,297.16,297.15,293.15,0.0,0.0,285.13,0.79,0.33,0.24,297.17,297.15,293.15,0.0,0.0,285.13,0.76,0.3,0.29,297.12,297.15,293.15,0.0,0.0,285.13,0.58,0.13,0.61,285.13,284.95,304.2,298.37,298.81,297.22,285.13,1.0,0.51,0.26,0.26,1.0,1.0,2.53,0.38,2.14,-0.19,0.9,0.9,0.0,157.52,141.0,49209.11,0.0,1598.55,1.0,281.54,284.23,301.34,304.02,293.15,293.15,281.55,35900.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9214.05,0.0,1824.71,2274.52,0.0,1184.03,0.9,1.0,0.0,3.0,1.0,0.0
18102300.0,296.93,297.15,293.15,0.0,0.0,284.99,0.97,0.53,0.48,297.32,297.15,293.15,0.0,0.0,284.99,0.96,0.52,0.49,297.18,297.15,293.15,0.0,0.0,284.99,0.83,0.34,0.24,297.19,297.15,293.15,0.0,0.0,284.99,0.8,0.3,0.29,297.14,297.15,293.15,0.0,0.0,285.01,0.61,0.13,0.61,284.99,284.95,304.18,298.37,298.82,297.24,284.98,1.0,0.49,0.26,0.26,1.0,1.0,2.53,0.38,2.15,-0.19,0.91,0.91,0.0,127.61,105.0,50615.23,0.0,1479.43,1.0,281.3,284.07,301.44,304.34,293.15,293.15,281.25,35803.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9485.34,0.0,1863.15,2274.52,0.0,1295.58,0.91,1.0,0.0,3.0,1.0,0.0
18102600.0,296.87,297.15,293.15,0.0,0.0,284.45,0.98,0.52,0.47,297.27,297.15,293.15,0.0,0.0,284.45,0.98,0.52,0.49,297.15,297.15,293.15,0.0,0.0,284.45,0.84,0.33,0.24,297.15,297.15,293.15,0.0,0.0,284.45,0.82,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.46,0.62,0.13,0.6,284.45,284.95,304.15,298.36,298.78,297.19,284.45,1.0,0.48,0.26,0.26,1.0,1.0,2.5,0.37,2.13,-0.19,0.89,0.89,0.0,116.51,114.0,52583.29,0.0,1390.52,1.0,280.66,283.54,301.38,304.33,293.15,293.15,280.95,36526.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8963.71,0.0,1835.04,2274.52,0.0,1406.33,0.9,1.0,0.0,3.0,1.0,0.0
18102900.0,296.92,297.15,293.15,0.0,0.0,285.04,0.98,0.52,0.47,297.29,297.15,293.15,0.0,0.0,285.04,0.98,0.53,0.5,297.17,297.15,293.15,0.0,0.0,285.04,0.84,0.34,0.24,297.17,297.15,293.15,0.0,0.0,285.04,0.82,0.3,0.29,297.13,297.15,293.15,0.0,0.0,285.03,0.62,0.13,0.59,285.04,284.95,304.12,298.36,298.78,297.21,285.05,1.0,0.48,0.26,0.26,1.0,1.0,2.5,0.37,2.12,-0.19,0.89,0.89,0.0,116.58,120.0,48729.77,0.0,1385.69,1.0,281.5,284.16,301.3,303.9,293.15,293.15,281.55,36086.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9055.67,0.0,1794.98,2274.52,0.0,1174.79,0.9,1.0,0.0,3.0,1.0,0.0
18103200.0,296.99,297.15,293.15,0.0,0.0,285.57,0.97,0.52,0.47,297.34,297.15,293.15,0.0,0.0,285.57,0.98,0.54,0.51,297.22,297.15,293.15,0.0,0.0,285.57,0.84,0.34,0.24,297.2,297.15,293.15,0.0,0.0,285.57,0.82,0.31,0.29,297.15,297.15,293.15,0.0,0.0,285.56,0.62,0.13,0.6,285.57,284.95,304.1,298.35,298.82,297.26,285.57,1.0,0.49,0.26,0.26,1.0,1.0,2.53,0.38,2.15,-0.19,0.91,0.91,0.0,119.65,126.0,46744.04,0.0,1441.14,1.0,282.14,284.68,301.34,303.89,293.15,293.15,282.15,35324.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9060.74,0.0,1842.3,2274.52,0.0,1084.09,0.91,1.0,0.0,3.0,1.0,0.0
18103500.0,296.96,297.15,293.15,0.0,0.0,284.98,0.95,0.51,0.46,297.31,297.15,293.15,0.0,0.0,284.98,0.97,0.54,0.51,297.21,297.15,293.15,0.0,0.0,284.98,0.83,0.34,0.24,297.19,297.15,293.15,0.0,0.0,284.98,0.8,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.99,0.61,0.13,0.6,284.98,284.95,304.09,298.35,298.8,297.24,284.96,1.0,0.5,0.26,0.26,1.0,1.0,2.54,0.38,2.16,-0.19,0.91,0.91,0.0,128.74,135.0,50753.36,0.0,1488.31,1.0,281.3,284.05,301.41,304.32,293.15,293.15,281.25,35734.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9493.88,0.0,1903.29,2274.52,0.0,1321.78,0.92,1.0,0.0,3.0,1.0,0.0
18103800.0,296.91,297.15,293.15,0.0,0.0,284.44,0.92,0.5,0.45,297.25,297.15,293.15,0.0,0.0,284.44,0.95,0.54,0.51,297.17,297.15,293.15,0.0,0.0,284.44,0.81,0.34,0.24,297.15,297.15,293.15,0.0,0.0,284.44,0.78,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.44,0.59,0.13,0.59,284.44,284.95,304.09,298.35,298.75,297.18,284.43,1.0,0.5,0.26,0.26,1.0,1.0,2.51,0.37,2.13,-0.2,0.9,0.9,0.0,139.14,141.0,52710.54,0.0,1491.1,1.0,280.66,283.52,301.36,304.32,293.15,293.15,280.65,36508.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9519.4,0.0,1878.49,2274.52,0.0,1412.36,0.91,1.0,0.0,3.0,1.0,0.0
18104100.0,296.95,297.15,293.15,0.0,0.0,285.03,0.91,0.49,0.45,297.26,297.15,293.15,0.0,0.0,285.03,0.94,0.54,0.51,297.19,297.15,293.15,0.0,0.0,285.02,0.81,0.34,0.24,297.15,297.15,293.15,0.0,0.0,285.02,0.78,0.31,0.29,297.12,297.15,293.15,0.0,0.0,285.01,0.58,0.13,0.59,285.02,284.95,304.11,298.35,298.77,297.2,285.04,1.0,0.5,0.26,0.26,1.0,1.0,2.5,0.37,2.13,-0.19,0.9,0.9,0.0,144.7,150.0,48843.21,0.0,1508.98,1.0,281.5,284.15,301.29,303.9,293.15,293.15,281.55,36103.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9066.41,0.0,1837.32,2274.52,0.0,1177.49,0.9,1.0,0.0,3.0,1.0,0.0
