time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104400.0,296.99,297.15,293.15,0.0,0.0,285.13,0.9,0.49,0.45,297.29,297.15,293.15,0.0,0.0,285.13,0.94,0.55,0.52,297.23,297.15,293.15,0.0,0.0,285.14,0.81,0.35,0.25,297.18,297.15,293.15,0.0,0.0,285.14,0.77,0.31,0.3,297.14,297.15,293.15,0.0,0.0,285.14,0.58,0.13,0.6,285.14,284.95,304.15,298.36,298.81,297.23,285.13,1.0,0.51,0.26,0.26,1.0,1.0,2.53,0.38,2.15,-0.19,0.91,0.91,0.0,150.17,156.0,49246.5,0.0,1566.86,1.0,281.56,284.23,301.41,304.17,293.15,293.15,281.55,35741.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9268.51,0.0,1866.84,2274.52,0.0,1222.1,0.91,1.0,0.0,3.0,1.0,0.0
18104700.0,296.96,297.15,293.15,0.0,0.0,284.53,0.89,0.48,0.44,297.26,297.15,293.15,0.0,0.0,284.53,0.92,0.55,0.52,297.22,297.15,293.15,0.0,0.0,284.54,0.8,0.35,0.25,297.17,297.15,293.15,0.0,0.0,284.54,0.76,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.55,0.57,0.13,0.6,284.54,284.95,304.21,298.37,298.8,297.2,284.52,1.0,0.52,0.25,0.25,1.0,1.0,2.53,0.38,2.15,-0.2,0.9,0.9,0.0,159.26,165.0,52911.54,0.0,1606.24,1.0,280.7,283.6,301.42,304.44,293.15,293.15,280.65,36359.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9664.81,0.0,1855.72,2274.52,0.0,1401.39,0.91,1.0,0.0,3.0,1.0,0.0
18105000.0,296.98,297.15,293.15,0.0,0.0,284.91,0.87,0.48,0.43,297.26,297.15,293.15,0.0,0.0,284.91,0.92,0.55,0.52,297.23,297.15,293.15,0.0,0.0,284.91,0.79,0.35,0.25,297.16,297.15,293.15,0.0,0.0,284.91,0.76,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.9,0.56,0.13,0.6,284.91,284.95,304.28,298.39,298.82,297.2,284.91,1.0,0.52,0.25,0.25,1.0,1.0,2.52,0.37,2.15,-0.2,0.89,0.89,0.0,166.65,171.0,50300.43,0.0,1632.54,1.0,281.24,284.0,301.35,304.08,293.15,293.15,281.25,36194.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9285.58,0.0,1807.5,2274.52,0.0,1226.51,0.9,1.0,0.0,3.0,1.0,0.0
18105300.0,297.03,297.15,293.15,0.0,0.0,285.24,0.87,0.48,0.44,297.3,297.15,293.15,0.0,0.0,285.24,0.92,0.56,0.53,297.27,297.15,293.15,0.0,0.0,285.25,0.79,0.36,0.26,297.2,297.15,293.15,0.0,0.0,285.25,0.76,0.31,0.3,297.16,297.15,293.15,0.0,0.0,285.26,0.56,0.13,0.61,285.25,284.95,304.36,298.4,298.87,297.26,285.23,1.0,0.53,0.25,0.25,1.0,1.0,2.56,0.38,2.18,-0.2,0.9,0.9,0.0,171.75,180.0,49586.73,0.0,1702.9,1.0,281.6,284.32,301.46,304.26,293.15,293.15,281.55,35606.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9410.01,0.0,1836.82,2274.52,0.0,1195.01,0.9,1.0,0.0,3.0,1.0,0.0
18105600.0,296.99,297.15,293.15,0.0,0.0,284.74,0.85,0.47,0.43,297.26,297.15,293.15,0.0,0.0,284.74,0.9,0.56,0.53,297.25,297.15,293.15,0.0,0.0,284.74,0.78,0.36,0.26,297.17,297.15,293.15,0.0,0.0,284.74,0.75,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.74,0.55,0.13,0.61,284.74,284.95,304.45,298.42,298.86,297.22,284.74,1.0,0.53,0.25,0.25,1.0,1.0,2.55,0.38,2.18,-0.2,0.9,0.9,0.0,181.97,189.0,52288.81,0.0,1742.6,1.0,280.96,283.81,301.45,304.38,293.15,293.15,281.25,36131.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8975.27,0.0,1850.34,2274.52,0.0,1370.96,0.91,1.0,0.0,3.0,1.0,0.0
18105900.0,296.99,297.15,293.15,0.0,0.0,284.88,0.85,0.47,0.42,297.24,297.15,293.15,0.0,0.0,284.88,0.91,0.56,0.53,297.25,297.15,293.15,0.0,0.0,284.87,0.79,0.37,0.26,297.16,297.15,293.15,0.0,0.0,284.87,0.75,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.86,0.55,0.13,0.6,284.87,284.95,304.54,298.43,298.88,297.21,284.89,1.0,0.53,0.25,0.25,1.0,1.0,2.55,0.37,2.17,-0.2,0.9,0.9,0.0,179.18,165.0,50969.19,0.0,1717.01,1.0,281.2,283.97,301.39,304.15,293.15,293.15,281.25,36160.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9254.63,0.0,1834.28,2274.52,0.0,1285.72,0.9,1.0,0.0,3.0,1.0,0.0
18106200.0,297.02,297.15,293.15,0.0,0.0,284.97,0.88,0.47,0.42,297.26,297.15,293.15,0.0,0.0,284.97,0.94,0.57,0.54,297.28,297.15,293.15,0.0,0.0,284.97,0.82,0.37,0.26,297.18,297.15,293.15,0.0,0.0,284.97,0.77,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.97,0.58,0.13,0.6,284.97,284.95,304.63,298.45,298.92,297.23,284.97,1.0,0.52,0.25,0.25,1.0,1.0,2.55,0.38,2.18,-0.2,0.9,0.9,0.0,154.76,141.0,51026.36,0.0,1620.92,1.0,281.26,284.04,301.49,304.34,293.15,293.15,281.25,35946.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9419.14,0.0,1843.01,2274.52,0.0,1278.28,0.91,1.0,0.0,3.0,1.0,0.0
18106500.0,297.03,297.15,293.15,0.0,0.0,285.1,0.92,0.46,0.42,297.25,297.15,293.15,0.0,0.0,285.1,0.99,0.57,0.54,297.28,297.15,293.15,0.0,0.0,285.1,0.86,0.38,0.26,297.18,297.15,293.15,0.0,0.0,285.1,0.81,0.31,0.3,297.15,297.15,293.15,0.0,0.0,285.08,0.61,0.13,0.6,285.1,284.95,304.73,298.46,298.94,297.23,285.11,1.0,0.5,0.25,0.25,1.0,1.0,2.54,0.37,2.17,-0.2,0.9,0.9,0.0,127.64,105.0,49734.87,0.0,1487.99,1.0,281.5,284.2,301.4,304.06,293.15,293.15,281.55,35936.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9163.67,0.0,1833.32,2274.52,0.0,1208.34,0.9,1.0,0.0,3.0,1.0,0.0
18106800.0,297.02,297.15,293.15,0.0,0.0,284.7,0.96,0.46,0.41,297.31,297.15,293.15,0.0,0.0,284.7,1.0,0.58,0.5,297.29,297.15,293.15,0.0,0.0,284.7,0.9,0.38,0.27,297.17,297.15,293.15,0.0,0.0,284.7,0.84,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.71,0.63,0.13,0.59,284.7,284.95,304.82,298.48,298.99,297.26,284.7,1.0,0.48,0.25,0.25,1.0,1.0,2.5,0.36,2.13,-0.2,0.9,0.9,0.0,108.04,96.0,51572.19,0.0,1346.9,1.0,280.96,283.78,301.51,304.41,293.15,293.15,280.95,36220.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9449.62,0.0,1834.51,2274.52,0.0,1333.48,0.9,1.0,0.0,3.0,1.0,0.0
18107100.0,297.06,297.15,293.15,0.0,0.0,285.31,0.95,0.46,0.41,297.37,297.15,293.15,0.0,0.0,285.31,1.0,0.59,0.51,297.32,297.15,293.15,0.0,0.0,285.3,0.9,0.39,0.27,297.19,297.15,293.15,0.0,0.0,285.3,0.84,0.32,0.3,297.16,297.15,293.15,0.0,0.0,285.29,0.63,0.13,0.6,285.3,284.95,304.91,298.49,299.06,297.32,285.32,1.0,0.48,0.25,0.25,1.0,1.0,2.52,0.37,2.15,-0.2,0.9,0.9,0.0,111.08,135.0,48326.04,0.0,1386.3,1.0,281.8,284.41,301.43,304.01,293.15,293.15,281.85,35713.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9072.48,0.0,1838.04,2274.52,0.0,1121.54,0.91,1.0,0.0,3.0,1.0,0.0
18107400.0,297.06,297.15,293.15,0.0,0.0,285.01,0.92,0.46,0.41,297.29,297.15,293.15,0.0,0.0,285.01,1.0,0.59,0.56,297.33,297.15,293.15,0.0,0.0,285.01,0.88,0.4,0.28,297.19,297.15,293.15,0.0,0.0,285.02,0.82,0.32,0.3,297.17,297.15,293.15,0.0,0.0,285.02,0.61,0.13,0.61,285.01,284.95,305.0,298.5,299.04,297.28,285.01,1.0,0.5,0.25,0.25,1.0,1.0,2.59,0.38,2.21,-0.2,0.91,0.91,0.0,127.18,141.0,51973.53,0.0,1555.03,1.0,281.26,284.07,301.55,304.46,293.15,293.15,281.25,35805.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9520.78,0.0,1881.4,2274.52,0.0,1320.65,0.91,1.0,0.0,3.0,1.0,0.0
18107700.0,297.01,297.15,293.15,0.0,0.0,284.69,0.88,0.45,0.41,297.19,297.15,293.15,0.0,0.0,284.7,0.97,0.58,0.55,297.3,297.15,293.15,0.0,0.0,284.69,0.85,0.4,0.28,297.16,297.15,293.15,0.0,0.0,284.69,0.79,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.68,0.59,0.13,0.6,284.69,284.95,305.08,298.51,299.0,297.2,284.7,1.0,0.51,0.25,0.25,1.0,1.0,2.57,0.37,2.2,-0.21,0.9,0.9,0.0,143.62,150.0,52918.48,0.0,1597.56,1.0,280.9,283.76,301.46,304.32,293.15,293.15,280.95,36344.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9426.32,0.0,1856.64,2274.52,0.0,1364.1,0.91,1.0,0.0,3.0,1.0,0.0
18108000.0,297.06,297.15,293.15,0.0,0.0,285.21,0.88,0.45,0.41,297.23,297.15,293.15,0.0,0.0,285.21,0.96,0.59,0.56,297.34,297.15,293.15,0.0,0.0,285.21,0.85,0.41,0.29,297.18,297.15,293.15,0.0,0.0,285.21,0.79,0.32,0.31,297.15,297.15,293.15,0.0,0.0,285.21,0.58,0.13,0.6,285.21,284.95,305.15,298.52,299.05,297.25,285.22,1.0,0.52,0.25,0.25,1.0,1.0,2.59,0.38,2.21,-0.21,0.9,0.9,0.0,150.03,159.0,50455.56,0.0,1648.86,1.0,281.54,284.28,301.49,304.23,293.15,293.15,281.25,35793.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9893.61,0.0,1851.49,2274.52,0.0,1199.47,0.91,1.0,0.0,3.0,1.0,0.0
18108300.0,297.03,297.15,293.15,0.0,0.0,284.64,0.86,0.44,0.4,297.2,297.15,293.15,0.0,0.0,284.64,0.95,0.59,0.56,297.33,297.15,293.15,0.0,0.0,284.65,0.84,0.41,0.29,297.17,297.15,293.15,0.0,0.0,284.65,0.78,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.66,0.57,0.13,0.6,284.65,284.95,305.21,298.52,299.05,297.23,284.63,1.0,0.52,0.25,0.25,1.0,1.0,2.59,0.38,2.21,-0.21,0.9,0.9,0.0,159.11,165.0,54245.96,0.0,1695.03,1.0,280.7,283.68,301.58,304.66,293.15,293.15,280.65,36239.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9828.16,0.0,1850.57,2274.52,0.0,1418.42,0.91,1.0,0.0,3.0,1.0,0.0
18108600.0,297.04,297.15,293.15,0.0,0.0,285.01,0.85,0.44,0.4,297.2,297.15,293.15,0.0,0.0,285.01,0.94,0.59,0.56,297.34,297.15,293.15,0.0,0.0,285.01,0.84,0.42,0.3,297.17,297.15,293.15,0.0,0.0,285.01,0.77,0.32,0.31,297.14,297.15,293.15,0.0,0.0,285.0,0.57,0.13,0.6,285.01,284.95,305.26,298.53,299.07,297.23,285.01,1.0,0.53,0.25,0.25,1.0,1.0,2.59,0.38,2.21,-0.21,0.9,0.9,0.0,166.52,171.0,51643.45,0.0,1724.34,1.0,281.24,284.07,301.49,304.29,293.15,293.15,281.25,36042.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9435.77,0.0,1820.56,2274.52,0.0,1255.82,0.9,1.0,0.0,3.0,1.0,0.0
18108900.0,297.06,297.15,293.15,0.0,0.0,284.89,0.86,0.44,0.4,297.21,297.15,293.15,0.0,0.0,284.89,0.95,0.59,0.56,297.37,297.15,293.15,0.0,0.0,284.89,0.85,0.43,0.3,297.18,297.15,293.15,0.0,0.0,284.89,0.77,0.32,0.31,297.15,297.15,293.15,0.0,0.0,284.9,0.57,0.13,0.6,284.89,284.95,305.29,298.53,299.09,297.26,284.88,1.0,0.53,0.25,0.25,1.0,1.0,2.61,0.38,2.23,-0.21,0.9,0.9,0.0,162.43,150.0,53155.17,0.0,1732.62,1.0,281.0,283.92,301.6,304.62,293.15,293.15,280.95,35956.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9737.89,0.0,1840.08,2274.52,0.0,1358.26,0.91,1.0,0.0,3.0,1.0,0.0
18109200.0,297.05,297.15,293.15,0.0,0.0,284.82,0.88,0.44,0.39,297.19,297.15,293.15,0.0,0.0,284.82,0.98,0.59,0.56,297.37,297.15,293.15,0.0,0.0,284.82,0.88,0.44,0.31,297.17,297.15,293.15,0.0,0.0,284.82,0.8,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.82,0.59,0.13,0.6,284.82,284.95,305.32,298.53,299.08,297.25,284.82,1.0,0.51,0.25,0.25,1.0,1.0,2.6,0.38,2.22,-0.21,0.9,0.9,0.0,140.53,126.0,53085.38,0.0,1621.16,1.0,280.96,283.86,301.55,304.51,293.15,293.15,280.95,36110.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9606.85,0.0,1835.73,2274.52,0.0,1357.47,0.9,1.0,0.0,3.0,1.0,0.0
18109500.0,297.08,297.15,293.15,0.0,0.0,285.06,0.93,0.44,0.39,297.26,297.15,293.15,0.0,0.0,285.06,1.0,0.6,0.52,297.4,297.15,293.15,0.0,0.0,285.06,0.93,0.45,0.31,297.19,297.15,293.15,0.0,0.0,285.06,0.84,0.32,0.31,297.15,297.15,293.15,0.0,0.0,285.07,0.62,0.13,0.59,285.06,284.95,305.33,298.52,299.12,297.3,285.04,1.0,0.49,0.25,0.25,1.0,1.0,2.56,0.37,2.19,-0.21,0.9,0.9,0.0,116.07,90.0,51201.71,0.0,1461.35,1.0,281.3,284.11,301.56,304.46,293.15,293.15,281.25,35801.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9556.04,0.0,1851.36,2274.52,0.0,1265.3,0.91,1.0,0.0,3.0,1.0,0.0
18109800.0,297.06,297.15,293.15,0.0,0.0,284.94,0.94,0.43,0.39,297.36,297.15,293.15,0.0,0.0,284.94,1.0,0.61,0.5,297.39,297.15,293.15,0.0,0.0,284.94,0.96,0.45,0.32,297.17,297.15,293.15,0.0,0.0,284.94,0.85,0.32,0.31,297.15,297.15,293.15,0.0,0.0,284.93,0.63,0.13,0.59,284.94,284.95,305.33,298.52,299.16,297.35,284.94,1.0,0.48,0.25,0.25,1.0,1.0,2.52,0.36,2.16,-0.21,0.9,0.9,0.0,107.44,111.0,50803.27,0.0,1376.37,1.0,281.24,284.01,301.48,304.25,293.15,293.15,281.25,36046.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9353.15,0.0,1844.14,2274.52,0.0,1251.94,0.91,1.0,0.0,3.0,1.0,0.0
18110100.0,297.07,297.15,293.15,0.0,0.0,284.89,0.9,0.43,0.39,297.3,297.15,293.15,0.0,0.0,284.89,1.0,0.61,0.55,297.41,297.15,293.15,0.0,0.0,284.89,0.93,0.46,0.32,297.18,297.15,293.15,0.0,0.0,284.89,0.82,0.33,0.31,297.16,297.15,293.15,0.0,0.0,284.9,0.61,0.13,0.6,284.89,284.95,305.33,298.52,299.14,297.33,284.88,1.0,0.5,0.25,0.25,1.0,1.0,2.61,0.38,2.23,-0.21,0.9,0.9,0.0,126.65,150.0,53299.74,0.0,1580.28,1.0,281.0,283.92,301.6,304.62,293.15,293.15,280.95,35970.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9749.06,0.0,1860.01,2274.52,0.0,1348.01,0.91,1.0,0.0,3.0,1.0,0.0
18110400.0,297.05,297.15,293.15,0.0,0.0,284.82,0.87,0.42,0.38,297.15,297.15,293.15,0.0,0.0,284.82,0.98,0.6,0.57,297.39,297.15,293.15,0.0,0.0,284.82,0.9,0.47,0.33,297.16,297.15,293.15,0.0,0.0,284.82,0.79,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.82,0.59,0.13,0.59,284.82,284.95,305.31,298.52,299.07,297.25,284.83,1.0,0.52,0.25,0.25,1.0,1.0,2.63,0.38,2.25,-0.21,0.9,0.9,0.0,147.09,156.0,53502.53,0.0,1692.74,1.0,280.94,283.86,301.48,304.4,293.15,293.15,280.95,36208.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9596.28,0.0,1832.84,2274.52,0.0,1357.35,0.9,1.0,0.0,3.0,1.0,0.0
18110700.0,297.09,297.15,293.15,0.0,0.0,285.14,0.86,0.43,0.39,297.17,297.15,293.15,0.0,0.0,285.14,0.97,0.6,0.57,297.43,297.15,293.15,0.0,0.0,285.14,0.89,0.48,0.34,297.18,297.15,293.15,0.0,0.0,285.14,0.79,0.33,0.31,297.15,297.15,293.15,0.0,0.0,285.16,0.58,0.13,0.6,285.14,284.95,305.28,298.52,299.09,297.28,285.13,1.0,0.53,0.25,0.25,1.0,1.0,2.65,0.38,2.27,-0.21,0.9,0.9,0.0,156.2,165.0,52455.31,0.0,1768.48,1.0,281.3,284.17,301.56,304.51,293.15,293.15,281.25,35731.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9677.9,0.0,1850.59,2274.52,0.0,1291.98,0.91,1.0,0.0,3.0,1.0,0.0
18111000.0,297.05,297.15,293.15,0.0,0.0,284.64,0.84,0.42,0.38,297.12,297.15,293.15,0.0,0.0,284.64,0.95,0.6,0.57,297.4,297.15,293.15,0.0,0.0,284.64,0.88,0.49,0.34,297.16,297.15,293.15,0.0,0.0,284.64,0.77,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.64,0.57,0.13,0.6,284.64,284.95,305.25,298.52,299.06,297.25,284.64,1.0,0.53,0.24,0.24,1.0,1.0,2.64,0.38,2.26,-0.21,0.9,0.9,0.0,167.18,174.0,55066.06,0.0,1806.59,1.0,280.66,283.66,301.54,304.62,293.15,293.15,280.95,36281.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9223.68,0.0,1846.41,2274.52,0.0,1458.11,0.91,1.0,0.0,3.0,1.0,0.0
18111300.0,297.07,297.15,293.15,0.0,0.0,285.22,0.83,0.42,0.38,297.14,297.15,293.15,0.0,0.0,285.22,0.94,0.6,0.57,297.43,297.15,293.15,0.0,0.0,285.22,0.88,0.5,0.35,297.17,297.15,293.15,0.0,0.0,285.22,0.77,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.21,0.56,0.13,0.6,285.22,284.95,305.2,298.52,299.07,297.27,285.23,1.0,0.54,0.24,0.24,1.0,1.0,2.65,0.38,2.27,-0.22,0.9,0.9,0.0,173.64,180.0,51336.09,0.0,1844.5,1.0,281.5,284.28,301.46,304.2,293.15,293.15,281.55,35817.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9322.9,0.0,1839.64,2274.52,0.0,1244.34,0.91,1.0,0.0,3.0,1.0,0.0
18111600.0,297.07,297.15,293.15,0.0,0.0,284.87,0.82,0.42,0.38,297.13,297.15,293.15,0.0,0.0,284.87,0.93,0.6,0.57,297.43,297.15,293.15,0.0,0.0,284.87,0.88,0.51,0.36,297.17,297.15,293.15,0.0,0.0,284.87,0.76,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.88,0.55,0.13,0.6,284.87,284.95,305.15,298.52,299.05,297.27,284.87,1.0,0.55,0.24,0.24,1.0,1.0,2.66,0.38,2.28,-0.22,0.9,0.9,0.0,181.46,186.0,54114.69,0.0,1899.26,1.0,280.96,283.9,301.56,304.58,293.15,293.15,280.95,35991.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9714.42,0.0,1863.43,2274.52,0.0,1409.27,0.91,1.0,0.0,3.0,1.0,0.0
18111900.0,297.05,297.15,293.15,0.0,0.0,285.0,0.81,0.41,0.37,297.1,297.15,293.15,0.0,0.0,285.0,0.92,0.6,0.57,297.42,297.15,293.15,0.0,0.0,285.0,0.87,0.51,0.36,297.15,297.15,293.15,0.0,0.0,285.0,0.75,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.98,0.55,0.13,0.59,285.0,284.95,305.02,298.52,299.02,297.26,285.01,1.0,0.55,0.24,0.24,1.0,1.0,2.65,0.38,2.27,-0.22,0.9,0.9,0.0,190.06,195.0,52669.24,0.0,1918.44,1.0,281.2,284.05,301.46,304.27,293.15,293.15,281.25,36061.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9421.34,0.0,1840.86,2274.52,0.0,1310.33,0.91,1.0,0.0,3.0,1.0,0.0
18112200.0,297.07,297.15,293.15,0.0,0.0,285.07,0.81,0.41,0.37,297.11,297.15,293.15,0.0,0.0,285.07,0.91,0.59,0.57,297.43,297.15,293.15,0.0,0.0,285.07,0.87,0.52,0.37,297.16,297.15,293.15,0.0,0.0,285.07,0.75,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.06,0.54,0.13,0.59,285.07,284.95,304.78,298.53,298.97,297.27,285.07,1.0,0.56,0.24,0.24,1.0,1.0,2.66,0.38,2.28,-0.22,0.9,0.9,0.0,196.67,201.0,52718.58,0.0,1963.02,1.0,281.24,284.11,301.51,304.38,293.15,293.15,281.25,35912.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9546.79,0.0,1842.66,2274.52,0.0,1310.48,0.91,1.0,0.0,3.0,1.0,0.0
18112500.0,297.07,297.15,293.15,0.0,0.0,284.93,0.8,0.41,0.37,297.1,297.15,293.15,0.0,0.0,284.93,0.9,0.59,0.56,297.43,297.15,293.15,0.0,0.0,284.93,0.87,0.53,0.38,297.15,297.15,293.15,0.0,0.0,284.93,0.74,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.94,0.54,0.13,0.59,284.93,284.95,304.43,298.54,298.89,297.28,284.92,1.0,0.56,0.24,0.24,1.0,1.0,2.66,0.38,2.28,-0.22,0.9,0.9,0.0,204.2,210.0,53977.08,0.0,2003.91,1.0,281.0,283.96,301.57,304.61,293.15,293.15,280.95,35966.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9811.98,0.0,1845.85,2274.52,0.0,1364.24,0.91,1.0,0.0,3.0,1.0,0.0
18112800.0,297.06,297.15,293.15,0.0,0.0,284.86,0.79,0.4,0.37,297.08,297.15,293.15,0.0,0.0,284.86,0.89,0.59,0.56,297.43,297.15,293.15,0.0,0.0,284.86,0.87,0.54,0.38,297.15,297.15,293.15,0.0,0.0,284.86,0.74,0.33,0.31,297.13,297.15,293.15,0.0,0.0,284.86,0.53,0.12,0.59,284.86,284.95,304.01,298.53,298.8,297.27,284.86,1.0,0.57,0.24,0.24,1.0,1.0,2.66,0.38,2.28,-0.22,0.9,0.9,0.0,212.14,216.0,54098.23,0.0,2038.87,1.0,280.96,283.91,301.56,304.58,293.15,293.15,280.95,36058.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9712.55,0.0,1846.08,2274.52,0.0,1391.26,0.91,1.0,0.0,3.0,1.0,0.0
18113100.0,297.06,297.15,293.15,0.0,0.0,284.99,0.78,0.4,0.37,297.07,297.15,293.15,0.0,0.0,284.99,0.88,0.59,0.56,297.42,297.15,293.15,0.0,0.0,284.99,0.86,0.55,0.39,297.14,297.15,293.15,0.0,0.0,284.99,0.73,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.98,0.52,0.12,0.59,284.99,284.95,303.55,298.51,298.69,297.26,285.0,1.0,0.57,0.24,0.24,1.0,1.0,2.66,0.38,2.28,-0.22,0.9,0.9,0.0,220.01,225.0,52889.04,0.0,2070.23,1.0,281.2,284.06,301.48,304.34,293.15,293.15,281.25,36006.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9454.09,0.0,1846.66,2274.52,0.0,1348.87,0.91,1.0,0.0,3.0,1.0,0.0
18113400.0,297.06,297.15,293.15,0.0,0.0,285.03,0.77,0.4,0.36,297.06,297.15,293.15,0.0,0.0,285.03,0.88,0.58,0.56,297.42,297.15,293.15,0.0,0.0,285.03,0.86,0.56,0.39,297.14,297.15,293.15,0.0,0.0,285.03,0.73,0.32,0.31,297.13,297.15,293.15,0.0,0.0,285.03,0.52,0.12,0.59,285.03,284.95,303.07,298.48,298.58,297.26,285.03,1.0,0.57,0.24,0.24,1.0,1.0,2.66,0.38,2.28,-0.22,0.9,0.9,0.0,227.51,234.0,52706.32,0.0,2101.42,1.0,281.24,284.11,301.45,304.33,293.15,293.15,280.95,35938.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10101.86,0.0,1848.09,2274.52,0.0,1333.78,0.91,1.0,0.0,3.0,1.0,0.0
18113700.0,297.05,297.15,293.15,0.0,0.0,284.88,0.77,0.39,0.36,297.05,297.15,293.15,0.0,0.0,284.88,0.87,0.58,0.55,297.41,297.15,293.15,0.0,0.0,284.88,0.86,0.57,0.4,297.13,297.15,293.15,0.0,0.0,284.88,0.72,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.89,0.51,0.12,0.59,284.88,284.95,302.59,298.43,298.47,297.26,284.87,1.0,0.58,0.24,0.24,1.0,1.0,2.65,0.37,2.28,-0.22,0.9,0.9,0.0,235.0,240.0,53745.92,0.0,2130.69,1.0,281.0,283.95,301.47,304.5,293.15,293.15,280.95,36025.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9772.68,0.0,1845.21,2274.52,0.0,1390.24,0.91,1.0,0.0,3.0,1.0,0.0
18114000.0,297.04,297.15,293.15,0.0,0.0,284.81,0.76,0.39,0.36,297.03,297.15,293.15,0.0,0.0,284.81,0.86,0.57,0.55,297.4,297.15,293.15,0.0,0.0,284.81,0.86,0.57,0.4,297.12,297.15,293.15,0.0,0.0,284.81,0.72,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.81,0.51,0.12,0.58,284.81,284.95,302.14,298.37,298.36,297.25,284.81,1.0,0.58,0.24,0.24,1.0,1.0,2.65,0.37,2.28,-0.23,0.9,0.9,0.0,242.86,246.0,53649.77,0.0,2154.8,1.0,280.96,283.89,301.4,304.4,293.15,293.15,280.95,36138.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9643.83,0.0,1836.41,2274.52,0.0,1419.47,0.9,1.0,0.0,3.0,1.0,0.0
18114300.0,297.06,297.15,293.15,0.0,0.0,285.07,0.75,0.39,0.36,297.05,297.15,293.15,0.0,0.0,285.07,0.85,0.57,0.55,297.42,297.15,293.15,0.0,0.0,285.07,0.86,0.58,0.41,297.13,297.15,293.15,0.0,0.0,285.07,0.71,0.32,0.31,297.13,297.15,293.15,0.0,0.0,285.09,0.51,0.12,0.58,285.07,284.95,301.74,298.31,298.29,297.27,285.06,1.0,0.59,0.24,0.24,1.0,1.0,2.65,0.37,2.28,-0.23,0.9,0.9,0.0,249.34,255.0,52272.09,0.0,2191.64,1.0,281.3,284.16,301.36,304.3,293.15,293.15,281.25,35800.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9629.06,0.0,1849.74,2274.52,0.0,1342.86,0.91,1.0,0.0,3.0,1.0,0.0
18114600.0,297.04,297.15,293.15,0.0,0.0,284.97,0.75,0.38,0.35,297.02,297.15,293.15,0.0,0.0,284.97,0.85,0.56,0.54,297.39,297.15,293.15,0.0,0.0,284.97,0.86,0.59,0.41,297.11,297.15,293.15,0.0,0.0,284.97,0.71,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.96,0.5,0.12,0.58,284.97,284.95,301.43,298.26,298.2,297.25,284.97,1.0,0.59,0.24,0.24,1.0,1.0,2.64,0.37,2.27,-0.23,0.9,0.9,0.0,251.9,246.0,52092.05,0.0,2175.2,1.0,281.24,284.08,301.22,304.08,293.15,293.15,281.25,35999.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9444.95,0.0,1847.9,2274.52,0.0,1366.58,0.91,1.0,0.0,3.0,1.0,0.0
18114900.0,297.05,297.15,293.15,0.0,0.0,285.1,0.76,0.38,0.35,297.01,297.15,293.15,0.0,0.0,285.1,0.86,0.56,0.53,297.39,297.15,293.15,0.0,0.0,285.1,0.88,0.6,0.42,297.11,297.15,293.15,0.0,0.0,285.1,0.72,0.32,0.31,297.13,297.15,293.15,0.0,0.0,285.09,0.51,0.12,0.57,285.1,284.95,301.22,298.22,298.16,297.25,285.11,1.0,0.57,0.24,0.24,1.0,1.0,2.62,0.36,2.25,-0.23,0.9,0.9,0.0,229.83,210.0,50572.32,0.0,2048.17,1.0,281.5,284.24,301.16,303.87,293.15,293.15,281.55,35934.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9208.88,0.0,1838.12,2274.52,0.0,1295.46,0.91,1.0,0.0,3.0,1.0,0.0
18115200.0,297.04,297.15,293.15,0.0,0.0,284.73,0.78,0.38,0.34,297.0,297.15,293.15,0.0,0.0,284.73,0.88,0.55,0.53,297.38,297.15,293.15,0.0,0.0,284.73,0.91,0.6,0.42,297.11,297.15,293.15,0.0,0.0,284.73,0.74,0.32,0.3,297.13,297.15,293.15,0.0,0.0,284.74,0.53,0.12,0.57,284.73,284.95,301.15,298.21,298.13,297.24,284.73,1.0,0.55,0.24,0.24,1.0,1.0,2.6,0.36,2.24,-0.23,0.9,0.9,0.0,202.28,186.0,52847.05,0.0,1905.87,1.0,280.96,283.85,301.24,304.2,293.15,293.15,280.95,36184.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9540.06,0.0,1841.24,2274.52,0.0,1432.97,0.91,1.0,0.0,3.0,1.0,0.0
18115500.0,297.06,297.15,293.15,0.0,0.0,285.0,0.8,0.38,0.34,297.02,297.15,293.15,0.0,0.0,285.0,0.91,0.55,0.52,297.4,297.15,293.15,0.0,0.0,285.0,0.95,0.61,0.43,297.12,297.15,293.15,0.0,0.0,285.0,0.76,0.32,0.3,297.14,297.15,293.15,0.0,0.0,285.02,0.55,0.12,0.56,285.0,284.95,301.17,298.22,298.15,297.27,284.99,1.0,0.53,0.24,0.24,1.0,1.0,2.59,0.36,2.23,-0.23,0.9,0.9,0.0,172.27,150.0,51349.93,0.0,1757.52,1.0,281.3,284.12,301.26,304.14,293.15,293.15,281.25,35894.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9522.88,0.0,1844.16,2274.52,0.0,1308.28,0.91,1.0,0.0,3.0,1.0,0.0
18115800.0,297.05,297.15,293.15,0.0,0.0,284.9,0.83,0.37,0.34,297.0,297.15,293.15,0.0,0.0,284.91,0.95,0.54,0.52,297.38,297.15,293.15,0.0,0.0,284.91,0.99,0.62,0.43,297.11,297.15,293.15,0.0,0.0,284.9,0.79,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.9,0.57,0.12,0.56,284.9,284.95,301.22,298.27,298.15,297.25,284.91,1.0,0.51,0.24,0.24,1.0,1.0,2.57,0.36,2.21,-0.22,0.9,0.9,0.0,144.11,126.0,51182.93,0.0,1600.41,1.0,281.24,284.04,301.22,304.02,293.15,293.15,281.25,36098.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9356.22,0.0,1829.71,2274.52,0.0,1306.86,0.9,1.0,0.0,3.0,1.0,0.0
18116100.0,297.06,297.15,293.15,0.0,0.0,285.05,0.85,0.37,0.33,297.01,297.15,293.15,0.0,0.0,285.05,0.98,0.54,0.51,297.45,297.15,293.15,0.0,0.0,285.05,1.0,0.63,0.41,297.12,297.15,293.15,0.0,0.0,285.05,0.81,0.31,0.3,297.15,297.15,293.15,0.0,0.0,285.04,0.59,0.12,0.56,285.05,284.95,301.29,298.34,298.21,297.3,285.06,1.0,0.49,0.24,0.24,1.0,1.0,2.54,0.35,2.19,-0.22,0.9,0.9,0.0,126.26,120.0,49832.88,0.0,1483.92,1.0,281.5,284.2,301.3,303.99,293.15,293.15,281.55,35939.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9167.12,0.0,1836.62,2274.52,0.0,1245.74,0.9,1.0,0.0,3.0,1.0,0.0
18116400.0,297.05,297.15,293.15,0.0,0.0,284.69,0.85,0.37,0.33,297.0,297.15,293.15,0.0,0.0,284.69,0.97,0.54,0.51,297.48,297.15,293.15,0.0,0.0,284.69,1.0,0.65,0.41,297.11,297.15,293.15,0.0,0.0,284.69,0.81,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.69,0.59,0.12,0.56,284.69,284.95,301.39,298.43,298.23,297.3,284.68,1.0,0.49,0.24,0.24,1.0,1.0,2.53,0.35,2.18,-0.22,0.89,0.89,0.0,125.79,129.0,52218.69,0.0,1466.78,1.0,280.96,283.82,301.46,304.37,293.15,293.15,281.25,36247.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8971.04,0.0,1833.49,2274.52,0.0,1342.55,0.9,1.0,0.0,3.0,1.0,0.0
18116700.0,297.08,297.15,293.15,0.0,0.0,285.28,0.85,0.37,0.33,297.02,297.15,293.15,0.0,0.0,285.28,0.97,0.53,0.51,297.5,297.15,293.15,0.0,0.0,285.28,1.0,0.66,0.42,297.12,297.15,293.15,0.0,0.0,285.28,0.8,0.31,0.3,297.15,297.15,293.15,0.0,0.0,285.27,0.59,0.12,0.56,285.28,284.95,301.5,298.53,298.28,297.34,285.29,1.0,0.5,0.24,0.24,1.0,1.0,2.54,0.35,2.18,-0.22,0.9,0.9,0.0,129.51,135.0,48834.51,0.0,1490.8,1.0,281.8,284.44,301.47,304.07,293.15,293.15,281.85,35738.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9125.43,0.0,1834.84,2274.52,0.0,1123.31,0.9,1.0,0.0,3.0,1.0,0.0
18117000.0,297.07,297.15,293.15,0.0,0.0,284.94,0.84,0.36,0.33,297.02,297.15,293.15,0.0,0.0,284.94,0.95,0.53,0.5,297.48,297.15,293.15,0.0,0.0,284.94,1.0,0.67,0.44,297.13,297.15,293.15,0.0,0.0,284.94,0.8,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.94,0.58,0.12,0.56,284.94,284.95,301.61,298.64,298.3,297.32,284.94,1.0,0.5,0.24,0.24,1.0,1.0,2.55,0.36,2.2,-0.22,0.91,0.91,0.0,135.8,141.0,51804.75,0.0,1541.05,1.0,281.26,284.07,301.68,304.58,293.15,293.15,281.25,35893.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9522.65,0.0,1870.1,2274.52,0.0,1276.96,0.91,1.0,0.0,3.0,1.0,0.0
18117300.0,297.03,297.15,293.15,0.0,0.0,284.64,0.82,0.36,0.32,296.98,297.15,293.15,0.0,0.0,284.64,0.93,0.52,0.5,297.37,297.15,293.15,0.0,0.0,284.64,1.0,0.67,0.46,297.09,297.15,293.15,0.0,0.0,284.64,0.78,0.31,0.29,297.13,297.15,293.15,0.0,0.0,284.63,0.57,0.12,0.55,284.64,284.95,301.73,298.75,298.25,297.23,284.65,1.0,0.51,0.24,0.24,1.0,1.0,2.55,0.36,2.19,-0.22,0.89,0.89,0.0,144.7,150.0,53010.52,0.0,1569.86,1.0,280.9,283.78,301.7,304.55,293.15,293.15,280.95,36439.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9465.29,0.0,1833.29,2274.52,0.0,1296.54,0.9,1.0,0.0,3.0,1.0,0.0
18117600.0,297.07,297.15,293.15,0.0,0.0,285.17,0.81,0.36,0.32,297.01,297.15,293.15,0.0,0.0,285.17,0.92,0.52,0.49,297.38,297.15,293.15,0.0,0.0,285.17,1.0,0.67,0.47,297.12,297.15,293.15,0.0,0.0,285.17,0.77,0.31,0.29,297.14,297.15,293.15,0.0,0.0,285.17,0.56,0.12,0.55,285.17,284.95,301.85,298.86,298.3,297.26,285.17,1.0,0.51,0.24,0.24,1.0,1.0,2.56,0.36,2.2,-0.22,0.9,0.9,0.0,150.76,156.0,50660.34,0.0,1613.15,1.0,281.54,284.31,301.83,304.58,293.15,293.15,281.55,35857.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9417.97,0.0,1818.82,2274.52,0.0,1128.29,0.9,1.0,0.0,3.0,1.0,0.0
18117900.0,297.08,297.15,293.15,0.0,0.0,285.06,0.8,0.35,0.32,297.03,297.15,293.15,0.0,0.0,285.05,0.91,0.52,0.49,297.39,297.15,293.15,0.0,0.0,285.05,1.0,0.68,0.48,297.13,297.15,293.15,0.0,0.0,285.06,0.77,0.31,0.3,297.15,297.15,293.15,0.0,0.0,285.07,0.56,0.12,0.56,285.06,284.95,301.95,298.96,298.33,297.27,285.04,1.0,0.52,0.24,0.24,1.0,1.0,2.58,0.36,2.22,-0.22,0.91,0.91,0.0,158.08,165.0,52475.05,0.0,1671.72,1.0,281.3,284.17,302.03,305.01,293.15,293.15,281.25,35723.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9754.25,0.0,1865.57,2274.52,0.0,1232.87,0.91,1.0,0.0,3.0,1.0,0.0
18118200.0,297.03,297.15,293.15,0.0,0.0,284.53,0.79,0.35,0.32,296.98,297.15,293.15,0.0,0.0,284.53,0.89,0.51,0.48,297.31,297.15,293.15,0.0,0.0,284.52,0.98,0.68,0.48,297.09,297.15,293.15,0.0,0.0,284.53,0.75,0.3,0.29,297.13,297.15,293.15,0.0,0.0,284.53,0.54,0.12,0.55,284.53,284.95,302.04,299.04,298.3,297.2,284.52,1.0,0.52,0.24,0.24,1.0,1.0,2.55,0.36,2.19,-0.22,0.9,0.9,0.0,168.97,171.0,54688.17,0.0,1678.32,1.0,280.66,283.64,302.06,305.11,293.15,293.15,280.65,36414.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9820.49,0.0,1849.89,2274.52,0.0,1330.42,0.91,1.0,0.0,3.0,1.0,0.0
18118500.0,297.05,297.15,293.15,0.0,0.0,285.11,0.78,0.35,0.31,297.0,297.15,293.15,0.0,0.0,285.11,0.88,0.5,0.48,297.34,297.15,293.15,0.0,0.0,285.11,0.98,0.69,0.48,297.11,297.15,293.15,0.0,0.0,285.11,0.74,0.3,0.29,297.13,297.15,293.15,0.0,0.0,285.09,0.54,0.12,0.55,285.11,284.95,302.11,299.11,298.33,297.22,285.12,1.0,0.53,0.24,0.24,1.0,1.0,2.54,0.36,2.19,-0.22,0.9,0.9,0.0,175.01,180.0,50910.18,0.0,1694.0,1.0,281.5,284.26,302.05,304.76,293.15,293.15,281.55,35977.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9359.08,0.0,1823.57,2274.52,0.0,1115.02,0.9,1.0,0.0,3.0,1.0,0.0
18118800.0,297.08,297.15,293.15,0.0,0.0,285.21,0.77,0.35,0.32,297.04,297.15,293.15,0.0,0.0,285.21,0.87,0.5,0.48,297.37,297.15,293.15,0.0,0.0,285.21,0.98,0.7,0.49,297.13,297.15,293.15,0.0,0.0,285.21,0.74,0.3,0.29,297.15,297.15,293.15,0.0,0.0,285.22,0.54,0.12,0.56,285.21,284.95,302.15,299.14,298.36,297.26,285.21,1.0,0.53,0.24,0.24,1.0,1.0,2.56,0.36,2.2,-0.21,0.91,0.91,0.0,180.8,189.0,51381.22,0.0,1748.54,1.0,281.56,284.35,302.19,305.07,293.15,293.15,281.25,35622.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10148.3,0.0,1868.26,2274.52,0.0,1162.47,0.91,1.0,0.0,3.0,1.0,0.0
18119100.0,297.04,297.15,293.15,0.0,0.0,284.58,0.76,0.34,0.31,296.99,297.15,293.15,0.0,0.0,284.58,0.86,0.49,0.47,297.29,297.15,293.15,0.0,0.0,284.58,0.97,0.7,0.49,297.1,297.15,293.15,0.0,0.0,284.58,0.73,0.3,0.29,297.13,297.15,293.15,0.0,0.0,284.59,0.53,0.12,0.55,284.58,284.95,302.18,299.17,298.32,297.19,284.57,1.0,0.54,0.24,0.24,1.0,1.0,2.54,0.35,2.18,-0.22,0.9,0.9,0.0,191.36,195.0,54693.62,0.0,1758.38,1.0,280.7,283.69,302.21,305.32,293.15,293.15,280.65,36270.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9964.57,0.0,1869.86,2274.52,0.0,1314.97,0.91,1.0,0.0,3.0,1.0,0.0
18119400.0,297.04,297.15,293.15,0.0,0.0,284.92,0.75,0.33,0.31,296.99,297.15,293.15,0.0,0.0,284.92,0.85,0.49,0.47,297.29,297.15,293.15,0.0,0.0,284.92,0.97,0.7,0.49,297.09,297.15,293.15,0.0,0.0,284.92,0.73,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.92,0.52,0.11,0.54,284.92,284.95,302.21,299.2,298.32,297.18,284.92,1.0,0.54,0.24,0.24,1.0,1.0,2.51,0.35,2.16,-0.21,0.9,0.9,0.0,192.57,186.0,51755.27,0.0,1726.12,1.0,281.24,284.07,302.16,304.97,293.15,293.15,281.25,36151.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9535.52,0.0,1829.18,2274.52,0.0,1141.09,0.9,1.0,0.0,3.0,1.0,0.0
18119700.0,297.08,297.15,293.15,0.0,0.0,285.23,0.78,0.34,0.31,297.03,297.15,293.15,0.0,0.0,285.23,0.87,0.49,0.47,297.33,297.15,293.15,0.0,0.0,285.23,0.99,0.71,0.5,297.13,297.15,293.15,0.0,0.0,285.23,0.75,0.3,0.29,297.13,297.15,293.15,0.0,0.0,285.25,0.54,0.11,0.54,285.23,284.95,302.24,299.23,298.37,297.23,285.22,1.0,0.52,0.25,0.25,1.0,1.0,2.52,0.35,2.16,-0.21,0.91,0.91,0.0,169.32,150.0,50661.55,0.0,1633.84,1.0,281.6,284.37,302.28,305.14,293.15,293.15,281.55,35618.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9628.49,0.0,1859.69,2274.52,0.0,1102.03,0.91,1.0,0.0,3.0,1.0,0.0
18120000.0,297.04,297.15,293.15,0.0,0.0,284.66,0.79,0.33,0.3,296.99,297.15,293.15,0.0,0.0,284.66,0.9,0.48,0.46,297.31,297.15,293.15,0.0,0.0,284.66,1.0,0.71,0.47,297.1,297.15,293.15,0.0,0.0,284.66,0.76,0.3,0.28,297.12,297.15,293.15,0.0,0.0,284.66,0.55,0.11,0.53,284.66,284.95,302.27,299.25,298.35,297.2,284.66,1.0,0.5,0.25,0.25,1.0,1.0,2.45,0.34,2.11,-0.21,0.9,0.9,0.0,147.31,126.0,52387.52,0.0,1455.87,1.0,280.96,283.81,302.27,305.22,293.15,293.15,280.95,36215.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9631.77,0.0,1867.09,2274.52,0.0,1232.49,0.91,1.0,0.0,3.0,1.0,0.0
18120300.0,297.03,297.15,293.15,0.0,0.0,284.73,0.81,0.32,0.29,296.97,297.15,293.15,0.0,0.0,284.73,0.91,0.47,0.45,297.39,297.15,293.15,0.0,0.0,284.73,1.0,0.73,0.44,297.08,297.15,293.15,0.0,0.0,284.73,0.78,0.29,0.28,297.11,297.15,293.15,0.0,0.0,284.71,0.56,0.11,0.52,284.73,284.95,302.29,299.28,298.38,297.23,284.74,1.0,0.48,0.25,0.25,1.0,1.0,2.37,0.33,2.05,-0.21,0.89,0.89,0.0,130.12,120.0,49888.28,0.0,1287.17,1.0,281.2,283.92,302.2,304.87,293.15,293.15,281.25,36447.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9239.84,0.0,1802.33,2274.52,0.0,1083.9,0.9,1.0,0.0,3.0,1.0,0.0
18120600.0,297.07,297.15,293.15,0.0,0.0,285.25,0.81,0.32,0.29,297.02,297.15,293.15,0.0,0.0,285.25,0.92,0.47,0.45,297.49,297.15,293.15,0.0,0.0,285.25,1.0,0.75,0.43,297.11,297.15,293.15,0.0,0.0,285.25,0.79,0.29,0.28,297.13,297.15,293.15,0.0,0.0,285.25,0.57,0.11,0.52,285.25,284.95,302.31,299.3,298.46,297.34,285.25,1.0,0.47,0.25,0.25,1.0,1.0,2.36,0.33,2.03,-0.2,0.9,0.9,0.0,126.21,126.0,47394.18,0.0,1261.71,1.0,281.84,284.45,302.27,304.87,293.15,293.15,281.85,35760.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9202.72,0.0,1796.79,2274.52,0.0,965.76,0.9,1.0,0.0,3.0,1.0,0.0
18120900.0,297.08,297.15,293.15,0.0,0.0,285.12,0.81,0.32,0.29,297.03,297.15,293.15,0.0,0.0,285.12,0.91,0.47,0.45,297.5,297.15,293.15,0.0,0.0,285.11,1.0,0.76,0.43,297.13,297.15,293.15,0.0,0.0,285.12,0.78,0.29,0.28,297.14,297.15,293.15,0.0,0.0,285.13,0.57,0.11,0.52,285.12,284.95,302.32,299.31,298.48,297.35,285.1,1.0,0.48,0.25,0.25,1.0,1.0,2.38,0.34,2.04,-0.2,0.91,0.91,0.0,129.48,135.0,48974.54,0.0,1290.63,1.0,281.6,284.28,302.38,305.2,293.15,293.15,281.55,35624.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9481.96,0.0,1856.04,2274.52,0.0,1075.36,0.91,1.0,0.0,3.0,1.0,0.0
18121200.0,297.03,297.15,293.15,0.0,0.0,284.58,0.79,0.32,0.29,296.98,297.15,293.15,0.0,0.0,284.57,0.89,0.46,0.44,297.37,297.15,293.15,0.0,0.0,284.57,1.0,0.76,0.45,297.09,297.15,293.15,0.0,0.0,284.58,0.77,0.29,0.28,297.12,297.15,293.15,0.0,0.0,284.58,0.55,0.11,0.51,284.57,284.95,302.32,299.3,298.39,297.24,284.57,1.0,0.48,0.25,0.25,1.0,1.0,2.37,0.33,2.03,-0.2,0.9,0.9,0.0,137.59,141.0,51115.55,0.0,1310.96,1.0,280.96,283.75,302.32,305.2,293.15,293.15,280.95,36329.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9502.58,0.0,1851.48,2274.52,0.0,1177.77,0.91,1.0,0.0,3.0,1.0,0.0
18121500.0,297.04,297.15,293.15,0.0,0.0,285.16,0.78,0.31,0.29,296.99,297.15,293.15,0.0,0.0,285.16,0.88,0.46,0.44,297.33,297.15,293.15,0.0,0.0,285.16,1.0,0.76,0.47,297.1,297.15,293.15,0.0,0.0,285.16,0.76,0.29,0.28,297.11,297.15,293.15,0.0,0.0,285.14,0.54,0.11,0.5,285.16,284.95,302.3,299.29,298.37,297.22,285.17,1.0,0.49,0.25,0.25,1.0,1.0,2.37,0.34,2.03,-0.2,0.9,0.9,0.0,144.26,150.0,47428.01,0.0,1335.27,1.0,281.8,284.37,302.23,304.78,293.15,293.15,281.85,35902.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9093.42,0.0,1835.14,2274.52,0.0,981.93,0.9,1.0,0.0,3.0,1.0,0.0
18121800.0,297.04,297.15,293.15,0.0,0.0,284.79,0.77,0.31,0.28,296.99,297.15,293.15,0.0,0.0,284.79,0.87,0.45,0.43,297.25,297.15,293.15,0.0,0.0,284.79,1.0,0.76,0.48,297.1,297.15,293.15,0.0,0.0,284.79,0.75,0.29,0.28,297.11,297.15,293.15,0.0,0.0,284.8,0.53,0.11,0.5,284.79,284.95,302.27,299.26,298.33,297.17,284.79,1.0,0.49,0.25,0.25,1.0,1.0,2.37,0.34,2.03,-0.19,0.9,0.9,0.0,151.56,144.0,49753.86,0.0,1371.09,1.0,281.26,283.97,302.3,305.12,293.15,293.15,281.55,36105.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8867.28,0.0,1846.82,2274.52,0.0,1133.04,0.91,1.0,0.0,3.0,1.0,0.0
18122100.0,297.03,297.15,293.15,0.0,0.0,284.88,0.77,0.3,0.28,296.98,297.15,293.15,0.0,0.0,284.88,0.87,0.45,0.42,297.22,297.15,293.15,0.0,0.0,284.88,1.0,0.75,0.47,297.08,297.15,293.15,0.0,0.0,284.88,0.75,0.28,0.27,297.1,297.15,293.15,0.0,0.0,284.86,0.53,0.1,0.49,284.88,284.95,302.22,299.21,298.3,297.14,284.89,1.0,0.48,0.25,0.25,1.0,1.0,2.32,0.33,1.99,-0.19,0.9,0.9,0.0,143.54,135.0,47775.23,0.0,1281.54,1.0,281.5,284.09,302.17,304.78,293.15,293.15,281.55,36147.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9083.44,0.0,1834.64,2274.52,0.0,1061.31,0.9,1.0,0.0,3.0,1.0,0.0
18122400.0,297.04,297.15,293.15,0.0,0.0,284.94,0.77,0.3,0.28,296.99,297.15,293.15,0.0,0.0,284.94,0.87,0.44,0.42,297.25,297.15,293.15,0.0,0.0,284.93,1.0,0.76,0.47,297.09,297.15,293.15,0.0,0.0,284.94,0.75,0.28,0.27,297.11,297.15,293.15,0.0,0.0,284.94,0.53,0.1,0.48,284.94,284.95,302.15,299.14,298.29,297.16,284.93,1.0,0.48,0.26,0.26,1.0,1.0,2.3,0.33,1.98,-0.19,0.9,0.9,0.0,141.6,141.0,47292.32,0.0,1252.95,1.0,281.56,284.14,302.19,304.86,293.15,293.15,281.55,35977.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9184.0,0.0,1841.84,2274.52,0.0,1050.98,0.91,1.0,0.0,3.0,1.0,0.0
18122700.0,297.03,297.15,293.15,0.0,0.0,285.04,0.76,0.3,0.27,296.98,297.15,293.15,0.0,0.0,285.05,0.86,0.43,0.41,297.18,297.15,293.15,0.0,0.0,285.05,1.0,0.75,0.47,297.08,297.15,293.15,0.0,0.0,285.04,0.75,0.28,0.27,297.1,297.15,293.15,0.0,0.0,285.03,0.53,0.1,0.47,285.04,284.95,302.05,299.07,298.24,297.12,285.06,1.0,0.48,0.26,0.26,1.0,1.0,2.28,0.33,1.96,-0.19,0.9,0.9,0.0,144.56,135.0,45716.64,0.0,1242.38,1.0,281.8,284.28,302.0,304.48,293.15,293.15,281.85,36005.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8913.79,0.0,1824.96,2274.52,0.0,985.53,0.9,1.0,0.0,3.0,1.0,0.0
18123000.0,297.05,297.15,293.15,0.0,0.0,285.1,0.77,0.3,0.27,297.0,297.15,293.15,0.0,0.0,285.1,0.86,0.43,0.41,297.2,297.15,293.15,0.0,0.0,285.1,1.0,0.76,0.47,297.09,297.15,293.15,0.0,0.0,285.1,0.75,0.28,0.27,297.11,297.15,293.15,0.0,0.0,285.11,0.53,0.1,0.47,285.1,284.95,301.92,299.01,298.22,297.14,285.1,1.0,0.47,0.26,0.26,1.0,1.0,2.27,0.33,1.94,-0.18,0.91,0.91,0.0,141.41,141.0,45349.99,0.0,1211.8,1.0,281.86,284.33,302.06,304.63,293.15,293.15,281.85,35750.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9032.17,0.0,1857.87,2274.52,0.0,999.54,0.91,1.0,0.0,3.0,1.0,0.0
18123300.0,297.01,297.15,293.15,0.0,0.0,284.75,0.75,0.29,0.26,296.96,297.15,293.15,0.0,0.0,284.76,0.85,0.42,0.4,297.07,297.15,293.15,0.0,0.0,284.76,1.0,0.75,0.48,297.06,297.15,293.15,0.0,0.0,284.75,0.74,0.27,0.26,297.09,297.15,293.15,0.0,0.0,284.74,0.52,0.1,0.46,284.75,284.95,301.76,298.96,298.15,297.09,284.77,1.0,0.47,0.26,0.26,1.0,1.0,2.24,0.32,1.92,-0.18,0.9,0.9,0.0,145.14,135.0,46139.94,0.0,1197.55,1.0,281.5,284.0,301.9,304.43,293.15,293.15,281.55,36263.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8903.43,0.0,1842.87,2274.52,0.0,1054.08,0.91,1.0,0.0,3.0,1.0,0.0
18123600.0,297.03,297.15,293.15,0.0,0.0,285.22,0.76,0.29,0.26,296.98,297.15,293.15,0.0,0.0,285.22,0.86,0.42,0.4,297.12,297.15,293.15,0.0,0.0,285.22,1.0,0.75,0.46,297.07,297.15,293.15,0.0,0.0,285.22,0.75,0.27,0.26,297.1,297.15,293.15,0.0,0.0,285.21,0.52,0.1,0.45,285.22,284.95,301.58,298.91,298.12,297.1,285.22,1.0,0.46,0.26,0.26,1.0,1.0,2.2,0.32,1.88,-0.18,0.9,0.9,0.0,134.04,126.0,42882.91,0.0,1104.68,1.0,282.14,284.48,301.87,304.24,293.15,293.15,282.15,35765.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8800.72,0.0,1844.58,2274.52,0.0,888.19,0.91,1.0,0.0,3.0,1.0,0.0
18123900.0,297.02,297.15,293.15,0.0,0.0,284.89,0.76,0.28,0.26,296.96,297.15,293.15,0.0,0.0,284.89,0.86,0.41,0.39,297.08,297.15,293.15,0.0,0.0,284.89,1.0,0.74,0.46,297.06,297.15,293.15,0.0,0.0,284.89,0.75,0.27,0.26,297.1,297.15,293.15,0.0,0.0,284.87,0.52,0.09,0.44,284.89,284.95,301.39,298.87,298.07,297.1,284.9,1.0,0.46,0.27,0.27,1.0,1.0,2.17,0.31,1.86,-0.17,0.9,0.9,0.0,134.16,135.0,43731.2,0.0,1080.3,1.0,281.8,284.17,301.82,304.23,293.15,293.15,281.85,36104.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8725.1,0.0,1844.6,2274.52,0.0,975.75,0.91,1.0,0.0,3.0,1.0,0.0
18124200.0,297.01,297.15,293.15,0.0,0.0,284.93,0.75,0.28,0.25,296.96,297.15,293.15,0.0,0.0,284.93,0.85,0.41,0.39,297.01,297.15,293.15,0.0,0.0,284.93,1.0,0.73,0.46,297.05,297.15,293.15,0.0,0.0,284.93,0.74,0.26,0.25,297.09,297.15,293.15,0.0,0.0,284.92,0.51,0.09,0.43,284.93,284.95,301.19,298.83,298.02,297.09,284.93,1.0,0.45,0.27,0.27,1.0,1.0,2.15,0.31,1.83,-0.17,0.9,0.9,0.0,134.29,126.0,43146.85,0.0,1053.32,1.0,281.84,284.2,301.79,304.19,293.15,293.15,281.85,36083.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8769.04,0.0,1830.04,2274.52,0.0,931.79,0.9,1.0,0.0,3.0,1.0,0.0
18124500.0,297.02,297.15,293.15,0.0,0.0,285.05,0.75,0.27,0.25,296.97,297.15,293.15,0.0,0.0,285.06,0.85,0.4,0.38,296.99,297.15,293.15,0.0,0.0,285.06,1.0,0.73,0.46,297.05,297.15,293.15,0.0,0.0,285.05,0.74,0.26,0.25,297.09,297.15,293.15,0.0,0.0,285.04,0.51,0.09,0.43,285.06,284.95,300.99,298.8,297.98,297.09,285.07,1.0,0.45,0.27,0.27,1.0,1.0,2.12,0.31,1.81,-0.17,0.9,0.9,0.0,132.08,120.0,41671.78,0.0,1020.55,1.0,282.1,284.36,301.77,304.07,293.15,293.15,282.15,35927.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8593.21,0.0,1838.88,2274.52,0.0,897.91,0.91,1.0,0.0,3.0,1.0,0.0
18124800.0,297.01,297.15,293.15,0.0,0.0,284.64,0.75,0.27,0.24,296.95,297.15,293.15,0.0,0.0,284.64,0.85,0.39,0.38,296.95,297.15,293.15,0.0,0.0,284.64,1.0,0.72,0.45,297.03,297.15,293.15,0.0,0.0,284.64,0.74,0.26,0.25,297.09,297.15,293.15,0.0,0.0,284.65,0.51,0.09,0.42,284.64,284.95,300.79,298.77,297.93,297.09,284.64,1.0,0.44,0.27,0.27,1.0,1.0,2.08,0.31,1.78,-0.17,0.89,0.89,0.0,128.68,129.0,43151.91,0.0,972.09,1.0,281.56,283.92,301.8,304.28,293.15,293.15,281.85,36294.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8295.81,0.0,1833.82,2274.52,0.0,986.79,0.9,1.0,0.0,3.0,1.0,0.0
18125100.0,297.02,297.15,293.15,0.0,0.0,285.19,0.75,0.26,0.24,296.97,297.15,293.15,0.0,0.0,285.2,0.85,0.39,0.37,296.95,297.15,293.15,0.0,0.0,285.2,1.0,0.71,0.44,297.04,297.15,293.15,0.0,0.0,285.19,0.74,0.25,0.24,297.09,297.15,293.15,0.0,0.0,285.17,0.51,0.09,0.41,285.19,284.95,300.6,298.74,297.89,297.09,285.21,1.0,0.43,0.27,0.27,1.0,1.0,2.04,0.3,1.74,-0.16,0.9,0.9,0.0,123.8,105.0,39273.97,0.0,918.31,1.0,282.4,284.53,301.67,303.81,293.15,293.15,282.45,35844.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8433.11,0.0,1824.98,2274.52,0.0,788.03,0.9,1.0,0.0,3.0,1.0,0.0
18125400.0,297.02,297.15,293.15,0.0,0.0,284.77,0.76,0.26,0.24,296.96,297.15,293.15,0.0,0.0,284.77,0.86,0.38,0.37,296.98,297.15,293.15,0.0,0.0,284.77,1.0,0.71,0.43,297.03,297.15,293.15,0.0,0.0,284.77,0.74,0.25,0.24,297.09,297.15,293.15,0.0,0.0,284.78,0.51,0.08,0.4,284.77,284.95,300.43,298.72,297.85,297.09,284.77,1.0,0.42,0.28,0.28,1.0,1.0,2.0,0.3,1.71,-0.16,0.9,0.9,0.0,116.04,111.0,40718.46,0.0,853.94,1.0,281.86,284.08,301.76,304.12,293.15,293.15,281.85,36110.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8595.62,0.0,1839.64,2274.52,0.0,906.79,0.91,1.0,0.0,3.0,1.0,0.0
18125700.0,297.03,297.15,293.15,0.0,0.0,285.05,0.75,0.26,0.23,296.97,297.15,293.15,0.0,0.0,285.05,0.85,0.38,0.36,296.96,297.15,293.15,0.0,0.0,285.04,1.0,0.7,0.43,297.04,297.15,293.15,0.0,0.0,285.05,0.74,0.24,0.24,297.1,297.15,293.15,0.0,0.0,285.07,0.51,0.08,0.39,285.05,284.95,300.28,298.7,297.82,297.1,285.03,1.0,0.42,0.28,0.28,1.0,1.0,1.99,0.3,1.69,-0.15,0.9,0.9,0.0,117.47,120.0,39292.17,0.0,843.59,1.0,282.2,284.36,301.74,304.02,293.15,293.15,282.15,35819.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8615.69,0.0,1851.21,2274.52,0.0,799.15,0.91,1.0,0.0,3.0,1.0,0.0
18126000.0,297.01,297.15,293.15,0.0,0.0,284.92,0.74,0.25,0.23,296.95,297.15,293.15,0.0,0.0,284.92,0.84,0.37,0.35,296.87,297.15,293.15,0.0,0.0,284.92,1.0,0.68,0.44,297.02,297.15,293.15,0.0,0.0,284.92,0.73,0.24,0.23,297.09,297.15,293.15,0.0,0.0,284.92,0.5,0.08,0.38,284.92,284.95,300.15,298.68,297.79,297.09,284.92,1.0,0.42,0.28,0.28,1.0,1.0,1.96,0.29,1.66,-0.15,0.9,0.9,0.0,118.94,111.0,38883.32,0.0,824.12,1.0,282.14,284.26,301.63,303.82,293.15,293.15,282.15,36060.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8442.82,0.0,1842.67,2274.52,0.0,809.61,0.91,1.0,0.0,3.0,1.0,0.0
18126300.0,298.07,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,297.83,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,297.59,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,285.25,294.15,300.04,298.67,298.19,298.72,284.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,112.65,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600.0,298.39,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,297.96,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,285.25,294.15,299.93,298.66,298.27,299.45,284.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,38.61,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
