time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126900.0,298.56,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,285.25,294.15,299.83,298.65,298.34,299.68,284.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,35.95,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200.0,298.66,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,285.25,294.15,299.73,298.64,298.41,299.72,284.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,34.22,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500.0,298.71,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.25,294.15,299.64,298.63,298.46,299.7,284.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,32.65,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800.0,298.75,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.25,294.15,299.55,298.62,298.51,299.66,285.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,31.31,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100.0,298.76,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.25,294.15,299.46,298.6,298.55,299.6,285.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,30.17,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400.0,298.78,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.25,294.15,299.38,298.58,298.59,299.54,285.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,29.3,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700.0,298.79,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.25,294.15,299.31,298.54,298.62,299.48,285.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,28.65,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000.0,298.79,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.25,294.15,299.25,298.5,298.65,299.41,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,28.1,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300.0,298.8,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,285.25,294.15,299.2,298.44,298.68,299.34,285.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,27.6,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600.0,298.8,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,285.25,294.15,299.15,298.37,298.7,299.27,285.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,27.14,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900.0,298.81,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,285.25,294.15,299.12,298.3,298.72,299.21,285.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,26.7,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200.0,298.81,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,285.25,294.15,299.12,298.22,298.73,299.17,285.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,26.31,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500.0,298.81,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,285.26,294.15,299.13,298.13,298.75,299.15,285.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,25.96,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800.0,298.82,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,285.26,294.15,299.15,298.04,298.77,299.14,285.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,25.6,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100.0,298.82,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.26,294.15,299.18,297.95,298.79,299.15,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,25.18,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400.0,298.82,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.27,294.15,299.21,297.84,298.8,299.18,286.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,24.7,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700.0,298.83,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,285.28,294.15,299.24,297.73,298.82,299.2,286.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,24.21,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000.0,298.83,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.28,294.15,299.26,297.61,298.84,299.23,286.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,23.95,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300.0,298.83,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.29,294.15,299.27,297.48,298.86,299.25,286.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,24.02,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600.0,298.83,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.3,294.15,299.25,297.34,298.88,299.26,286.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,24.23,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900.0,298.84,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.31,294.15,299.22,297.19,298.9,299.24,286.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,24.3,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200.0,298.84,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.32,294.15,299.15,297.03,298.91,299.18,286.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,24.06,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500.0,298.84,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.33,294.15,299.07,296.86,298.92,299.11,286.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,23.57,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800.0,298.84,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.35,294.15,298.98,296.68,298.92,299.02,286.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,22.96,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100.0,298.84,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.36,294.15,298.9,296.49,298.93,298.94,286.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,22.27,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400.0,298.84,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,285.38,294.15,298.82,296.31,298.92,298.86,286.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,21.52,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700.0,298.83,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.39,294.15,298.73,296.13,298.91,298.79,286.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,20.75,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000.0,298.83,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.41,294.15,298.65,295.96,298.9,298.71,286.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,19.99,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300.0,298.83,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.42,294.15,298.57,295.79,298.89,298.63,286.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,19.28,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600.0,298.83,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,285.44,294.15,298.48,295.64,298.87,298.56,286.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.65,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900.0,298.83,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,285.46,294.15,298.4,295.51,298.86,298.49,286.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.1,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200.0,298.82,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,285.48,294.15,298.32,295.4,298.83,298.41,286.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.64,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500.0,298.82,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.49,294.15,298.23,295.31,298.81,298.34,286.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.28,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800.0,298.82,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.51,294.15,298.15,295.25,298.78,298.26,286.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.0,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100.0,298.82,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,285.53,294.15,298.07,295.21,298.75,298.18,286.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.8,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400.0,298.81,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.55,294.15,297.98,295.17,298.72,298.1,286.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.66,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700.0,298.81,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.57,294.15,297.9,295.14,298.69,298.02,286.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.56,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000.0,298.81,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,285.59,294.15,297.82,295.12,298.65,297.93,286.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.5,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300.0,298.8,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,285.62,294.15,297.73,295.1,298.61,297.83,286.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.48,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600.0,298.8,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,285.64,294.15,297.65,295.08,298.57,297.74,286.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.5,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900.0,298.8,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,285.66,294.15,297.57,295.06,298.53,297.65,286.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.39,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200.0,298.8,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,285.68,294.15,297.48,295.04,298.48,297.57,286.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.22,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500.0,298.79,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,285.71,294.15,297.4,295.03,298.43,297.49,287.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.05,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800.0,298.79,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,285.73,294.15,297.32,295.02,298.39,297.42,287.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.9,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100.0,298.79,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,285.75,294.15,297.23,295.0,298.34,297.34,287.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.76,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400.0,298.78,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,285.78,294.15,297.15,294.99,298.29,297.26,287.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.63,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700.0,298.78,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,285.8,294.15,297.06,294.97,298.23,297.18,287.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.55,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000.0,298.78,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,285.82,294.15,296.97,294.95,298.18,297.09,287.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.5,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300.0,298.77,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,285.85,294.15,296.88,294.93,298.13,297.01,287.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.27,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600.0,298.77,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,285.87,294.15,296.78,294.91,298.07,296.95,287.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.93,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900.0,298.76,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.9,294.15,296.68,294.89,298.01,296.91,287.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.7,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200.0,298.76,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,285.92,294.15,296.59,294.87,297.95,296.87,287.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.57,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500.0,298.75,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,285.94,294.15,296.5,294.85,297.9,296.84,287.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.11,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800.0,298.75,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,285.96,294.15,296.41,294.84,297.86,296.83,287.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.42,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100.0,298.75,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.97,294.15,296.33,294.82,297.85,296.83,287.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.31,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400.0,298.74,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.97,294.15,296.26,294.81,297.85,296.83,287.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.67,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700.0,298.74,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.97,294.15,296.2,294.8,297.85,296.83,287.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.15,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000.0,298.74,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.97,294.15,296.15,294.8,297.85,296.83,287.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.92,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300.0,298.73,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.97,294.15,296.11,294.81,297.85,296.83,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.85,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600.0,298.73,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.97,294.15,296.09,294.82,297.85,296.83,287.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.09,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900.0,298.72,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.97,294.15,296.08,294.83,297.85,296.83,287.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.68,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200.0,298.72,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,285.98,294.15,296.08,294.85,297.84,296.84,287.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.55,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500.0,298.72,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,286.0,294.15,296.08,294.87,297.82,296.83,287.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.52,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800.0,298.72,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,286.01,294.15,296.09,294.89,297.79,296.83,287.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.51,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100.0,298.71,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,286.03,294.15,296.1,294.91,297.76,296.82,287.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.75,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400.0,298.71,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,286.05,294.15,296.11,294.94,297.71,296.8,287.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.65,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700.0,298.71,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.1,294.15,296.13,294.97,297.64,296.75,287.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.42,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000.0,298.7,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,286.12,294.15,296.14,295.0,297.58,296.71,287.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.18,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300.0,298.7,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,286.14,294.15,296.15,295.03,297.52,296.67,287.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.66,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600.0,298.7,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,286.17,294.15,296.15,295.05,297.46,296.61,287.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.88,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900.0,298.69,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,286.19,294.15,296.15,295.08,297.41,296.54,287.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.06,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200.0,298.69,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.04,0.0,0.0,0.0,286.21,294.15,296.15,295.12,297.35,296.47,287.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.23,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500.0,298.69,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,286.23,294.15,296.15,295.16,297.3,296.4,287.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.37,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800.0,298.68,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,286.26,294.15,296.15,295.2,297.25,296.35,287.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.5,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100.0,298.68,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.11,0.0,0.0,0.0,286.28,294.15,296.15,295.24,297.21,296.3,287.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.6,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400.0,298.68,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,286.31,294.15,296.15,295.28,297.16,296.27,287.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.7,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700.0,298.68,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,286.33,294.15,296.15,295.32,297.12,296.24,287.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.79,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000.0,298.68,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.18,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,286.35,294.15,296.15,295.35,297.08,296.22,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.88,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300.0,298.68,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.2,0.0,0.0,0.0,286.38,294.15,296.15,295.38,297.04,296.2,287.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.97,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600.0,298.67,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,286.4,294.15,296.15,295.4,297.0,296.18,287.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.05,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900.0,298.67,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.25,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,286.43,294.15,296.15,295.42,296.96,296.17,287.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.11,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200.0,298.67,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,286.45,294.15,296.15,295.42,296.93,296.17,287.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.12,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
