time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151500.0,298.67,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,286.47,294.15,296.15,295.42,296.89,296.16,287.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.1,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800.0,298.67,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,286.32,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,286.5,294.15,296.15,295.42,296.86,296.16,287.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.05,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100.0,298.66,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,286.52,294.15,296.15,295.42,296.83,296.15,287.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.99,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400.0,298.66,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,286.55,294.15,296.15,295.42,296.8,296.15,287.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.92,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700.0,298.66,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,286.57,294.15,296.15,295.42,296.77,296.15,287.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.86,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000.0,298.65,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,286.6,294.15,296.15,295.42,296.75,296.15,287.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.81,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300.0,298.65,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.42,0.0,0.0,0.0,286.62,294.15,296.15,295.42,296.72,296.15,287.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.77,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600.0,298.65,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.44,0.0,0.0,0.0,286.64,294.15,296.15,295.42,296.7,296.15,287.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.73,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900.0,298.65,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,286.67,294.15,296.15,295.42,296.67,296.15,287.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.69,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200.0,298.65,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,286.69,294.15,296.15,295.42,296.65,296.15,287.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.63,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500.0,298.65,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,286.71,294.15,296.15,295.42,296.63,296.15,287.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.56,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800.0,298.64,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,286.74,294.15,296.15,295.42,296.61,296.15,287.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.48,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100.0,298.64,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,286.76,294.15,296.15,295.42,296.59,296.15,287.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.41,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400.0,298.64,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,286.78,294.15,296.15,295.42,296.57,296.15,287.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.34,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700.0,298.64,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,286.81,294.15,296.15,295.42,296.56,296.15,287.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.27,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000.0,298.64,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,286.83,294.15,296.15,295.42,296.54,296.15,288.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.54,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300.0,298.64,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,286.86,294.15,296.15,295.42,296.52,296.15,288.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.3,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600.0,298.64,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.67,0.0,0.0,0.0,286.88,294.15,296.15,295.42,296.5,296.15,288.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.21,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900.0,298.63,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.69,0.0,0.0,0.0,286.9,294.15,296.15,295.42,296.49,296.15,288.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.96,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200.0,298.63,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,286.91,294.15,296.15,295.42,296.48,296.16,288.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.81,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500.0,298.63,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,286.91,294.15,296.15,295.42,296.47,296.16,288.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.67,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800.0,298.63,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,286.92,294.15,296.15,295.42,296.47,296.16,288.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.71,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100.0,298.62,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,286.92,294.15,296.15,295.42,296.47,296.16,288.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.05,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400.0,298.62,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,286.92,294.15,296.15,295.42,296.47,296.16,288.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.7,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700.0,298.62,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,286.92,294.15,296.15,295.42,296.47,296.16,288.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.56,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000.0,298.62,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,286.92,294.15,296.14,295.41,296.47,296.16,288.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.51,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300.0,298.61,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,286.92,294.15,296.13,295.4,296.47,296.16,288.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.17,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600.0,298.61,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,286.72,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,286.93,294.15,296.11,295.39,296.46,296.16,288.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.22,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900.0,298.61,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,286.74,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,286.95,294.15,296.1,295.37,296.44,296.16,288.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.43,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200.0,298.61,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,286.97,294.15,296.09,295.36,296.43,296.16,288.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.56,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500.0,298.6,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,286.99,294.15,296.08,295.35,296.41,296.14,288.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.0,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800.0,298.6,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,287.01,294.15,296.08,295.35,296.4,296.13,288.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.22,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100.0,298.6,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,287.03,294.15,296.08,295.35,296.39,296.12,288.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.44,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400.0,298.6,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.84,0.0,0.0,0.0,287.06,294.15,296.09,295.37,296.37,296.1,288.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.75,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700.0,298.61,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.86,0.0,0.0,0.0,287.08,294.15,296.11,295.39,296.36,296.1,288.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.08,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000.0,298.61,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,287.1,294.15,296.15,295.42,296.35,296.12,288.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.38,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300.0,298.61,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.91,0.0,0.0,0.0,287.13,294.15,296.2,295.46,296.34,296.16,288.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,14.55,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600.0,298.61,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,287.15,294.15,296.26,295.49,296.34,296.21,288.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,14.7,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900.0,298.61,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.96,0.0,0.0,0.0,287.18,294.15,296.33,295.52,296.34,296.27,288.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,14.82,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200.0,298.61,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,287.2,294.15,296.41,295.54,296.34,296.35,288.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,14.93,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500.0,298.61,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.01,0.0,0.0,0.0,287.22,294.15,296.5,295.56,296.34,296.43,288.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.02,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800.0,298.62,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.03,0.0,0.0,0.0,287.25,294.15,296.59,295.58,296.35,296.52,288.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.1,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100.0,298.62,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,287.06,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,287.27,294.15,296.68,295.6,296.37,296.61,288.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.17,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400.0,298.63,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.08,0.0,0.0,0.0,287.3,294.15,296.78,295.62,296.38,296.71,288.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.24,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700.0,298.63,303.15,285.15,0.0,0.0,287.11,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.11,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.11,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,287.32,294.15,296.88,295.65,296.4,296.81,288.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.3,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000.0,298.64,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.13,0.0,0.0,0.0,287.34,294.15,296.97,295.68,296.43,296.91,288.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.37,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300.0,298.65,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.16,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,287.37,294.15,297.06,295.72,296.46,297.0,288.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.45,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600.0,298.66,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.18,0.0,0.0,0.0,287.39,294.15,297.15,295.77,296.49,297.09,288.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.54,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900.0,298.67,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,287.42,294.15,297.23,295.83,296.52,297.18,288.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.65,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200.0,298.68,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,287.23,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,287.44,294.15,297.32,295.9,296.55,297.26,288.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.76,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166500.0,298.69,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,287.46,294.15,297.4,295.98,296.59,297.34,288.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,15.88,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166800.0,298.7,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,287.28,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,287.49,294.15,297.48,296.07,296.63,297.43,288.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,16.01,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167100.0,298.72,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,287.51,294.15,297.57,296.16,296.67,297.51,288.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,16.13,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167400.0,298.73,303.15,285.15,0.0,0.0,287.32,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,287.32,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.32,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,287.32,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,287.32,0.0,0.0,0.0,287.54,294.15,297.65,296.26,296.72,297.59,288.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,16.27,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167700.0,298.76,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,287.56,294.15,297.73,296.35,296.76,297.67,288.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,16.41,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168000.0,298.78,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,287.58,294.15,297.82,296.44,296.81,297.75,288.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,16.55,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168300.0,298.8,303.15,285.15,0.0,0.0,287.39,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,287.39,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,287.39,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.39,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,287.39,0.0,0.0,0.0,287.61,294.15,297.9,296.53,296.86,297.83,288.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,16.7,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168600.0,298.83,303.15,285.15,0.0,0.0,287.41,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.41,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.41,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,287.41,0.0,0.0,0.0,287.63,294.15,297.98,296.61,296.9,297.92,288.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,16.83,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168900.0,298.86,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,287.65,294.15,298.07,296.68,296.96,298.0,288.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,16.95,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18169200.0,298.89,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,287.67,294.15,298.15,296.74,297.01,298.08,288.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,17.05,0.0,0.0,0.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18169500.0,298.76,297.15,293.15,0.0,0.0,292.01,0.55,0.05,0.05,298.6,297.15,293.15,0.0,0.0,292.01,0.55,0.05,0.05,298.78,297.15,293.15,0.0,0.0,292.01,0.55,0.05,0.04,298.47,297.15,293.15,0.0,0.0,292.01,0.55,0.05,0.05,298.35,297.15,293.15,0.0,0.0,292.01,0.55,0.05,0.23,292.07,284.95,298.23,296.79,298.58,298.72,292.35,1.0,0.15,0.32,0.32,1.0,1.0,0.49,0.06,0.43,-0.08,0.0,0.0,0.0,23.7,60.0,2347.29,0.0,26.34,1.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18169800.0,298.78,297.15,293.15,0.0,0.0,294.59,0.5,0.05,0.05,298.59,297.15,293.15,0.0,0.0,294.59,0.5,0.05,0.05,298.77,297.15,293.15,0.0,0.0,294.59,0.5,0.05,0.04,298.45,297.15,293.15,0.0,0.0,294.59,0.5,0.05,0.05,298.32,297.15,293.15,0.0,0.0,294.59,0.5,0.05,0.23,294.63,284.95,298.32,296.84,298.54,298.71,294.84,1.0,0.18,1.0,1.0,0.99,1.0,0.49,0.21,0.28,0.07,0.0,0.0,0.0,39.09,60.0,1429.9,0.0,39.73,1.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18170100.0,298.84,297.15,293.15,0.0,0.0,296.31,0.48,0.05,0.05,298.62,297.15,293.15,0.0,0.0,296.31,0.48,0.05,0.05,298.8,297.15,293.15,0.0,0.0,296.31,0.48,0.05,0.04,298.48,297.15,293.15,0.0,0.0,296.31,0.48,0.05,0.05,298.36,297.15,293.15,0.0,0.0,296.31,0.48,0.05,0.23,296.34,284.95,298.4,296.89,298.6,298.75,296.47,1.0,0.19,0.99,0.99,1.0,1.0,0.5,0.21,0.28,0.07,0.0,0.0,0.0,44.13,36.0,831.8,0.0,44.2,1.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18170400.0,298.89,297.15,293.15,0.0,0.0,297.97,0.92,0.26,0.12,298.66,297.15,293.15,0.0,0.0,297.97,0.92,0.23,0.13,298.83,297.15,293.15,0.0,0.0,297.97,0.92,0.25,0.09,298.52,297.15,293.15,0.0,0.0,297.97,0.92,0.21,0.13,298.4,297.15,293.15,0.0,0.0,297.97,0.92,0.2,0.61,297.98,284.95,298.48,296.93,298.65,298.78,298.01,1.0,0.23,1.0,1.0,1.0,1.0,1.29,0.56,0.73,0.25,0.0,0.0,0.0,19.03,76.0,671.48,0.0,164.56,1.0,282.14,284.26,301.63,303.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18170700.0,298.36,297.15,293.15,0.0,0.0,287.94,0.98,0.26,0.19,298.23,297.15,293.15,0.0,0.0,287.94,0.98,0.23,0.2,298.36,297.15,293.15,0.0,0.0,287.94,0.98,0.25,0.15,298.07,297.15,293.15,0.0,0.0,287.94,0.98,0.21,0.2,297.9,297.15,293.15,0.0,0.0,287.94,0.94,0.18,0.83,287.94,284.95,298.57,296.96,298.41,298.29,287.93,1.0,0.33,0.95,0.95,1.0,1.0,1.87,0.83,1.04,0.41,1.0,1.0,0.0,35.13,136.0,39094.23,0.0,486.41,1.0,283.09,287.45,300.22,302.55,293.15,293.15,283.15,7329.8,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.16,2.16,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8392.79,0.0,215.41,2274.52,0.0,1116.97,0.44,1.0,0.0,3.0,1.0,0.0
18171000.0,297.85,297.15,293.15,0.0,0.0,286.88,0.73,0.24,0.22,297.78,297.15,293.15,0.0,0.0,286.88,0.71,0.22,0.21,297.87,297.15,293.15,0.0,0.0,286.88,0.73,0.24,0.17,297.67,297.15,293.15,0.0,0.0,286.88,0.68,0.19,0.18,297.47,297.15,293.15,0.0,0.0,286.88,0.64,0.16,0.73,286.88,284.95,298.65,296.99,298.18,297.81,286.86,1.0,0.4,0.9,0.9,1.0,1.0,1.81,0.8,1.01,0.39,1.0,1.0,0.0,115.35,132.0,42138.48,0.0,693.67,1.0,283.15,286.4,300.0,302.39,293.15,293.15,283.15,15268.83,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,3.12,3.12,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8626.94,0.0,647.63,2274.52,0.0,1184.05,0.64,1.0,0.0,3.0,1.0,0.0
18171300.0,297.7,297.15,293.15,0.0,0.0,286.38,0.73,0.24,0.22,297.61,297.15,293.15,0.0,0.0,286.38,0.7,0.22,0.21,297.7,297.15,293.15,0.0,0.0,286.38,0.72,0.24,0.17,297.51,297.15,293.15,0.0,0.0,286.38,0.67,0.19,0.18,297.31,297.15,293.15,0.0,0.0,286.38,0.62,0.15,0.69,286.38,284.95,298.73,297.02,298.13,297.64,286.37,1.0,0.4,0.89,0.89,1.0,1.0,1.77,0.78,0.99,0.38,1.0,1.0,0.0,121.39,108.0,42240.87,0.0,677.11,1.0,283.15,285.91,300.01,302.39,293.15,293.15,283.15,21122.64,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,3.67,3.67,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8618.24,0.0,1053.76,2274.52,0.0,1170.54,0.75,1.0,0.0,3.0,1.0,0.0
18171600.0,297.64,297.15,293.15,0.0,0.0,286.18,0.76,0.25,0.23,297.54,297.15,293.15,0.0,0.0,286.18,0.73,0.22,0.21,297.61,297.15,293.15,0.0,0.0,286.18,0.76,0.25,0.17,297.44,297.15,293.15,0.0,0.0,286.18,0.7,0.19,0.18,297.24,297.15,293.15,0.0,0.0,286.18,0.64,0.15,0.67,286.18,284.95,298.82,297.03,298.12,297.57,286.18,1.0,0.38,0.87,0.87,1.0,1.0,1.77,0.78,0.99,0.38,1.0,1.0,0.0,100.69,84.0,42631.82,0.0,617.36,1.0,283.15,285.69,300.04,302.43,293.15,293.15,283.15,25172.97,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.01,4.01,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8646.45,0.0,1370.95,2274.52,0.0,1178.88,0.82,1.0,0.0,3.0,1.0,0.0
18171900.0,297.6,297.15,293.15,0.0,0.0,286.07,0.83,0.26,0.24,297.49,297.15,293.15,0.0,0.0,286.07,0.79,0.23,0.22,297.56,297.15,293.15,0.0,0.0,286.07,0.82,0.26,0.18,297.4,297.15,293.15,0.0,0.0,286.07,0.75,0.2,0.19,297.21,297.15,293.15,0.0,0.0,286.07,0.68,0.15,0.66,286.07,284.95,298.9,297.05,298.13,297.52,286.07,1.0,0.36,0.86,0.86,1.0,1.0,1.78,0.79,1.0,0.38,1.0,1.0,0.0,73.86,48.0,43088.13,0.0,547.17,1.0,283.15,285.56,300.05,302.47,293.15,293.15,283.15,28638.39,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8682.75,0.0,1663.58,2274.52,0.0,1197.69,0.88,1.0,0.0,3.0,1.0,0.0
18172200.0,297.57,297.15,293.15,0.0,0.0,286.0,0.96,0.28,0.25,297.46,297.15,293.15,0.0,0.0,286.0,0.9,0.24,0.22,297.52,297.15,293.15,0.0,0.0,286.0,0.94,0.26,0.18,297.37,297.15,293.15,0.0,0.0,286.0,0.86,0.2,0.19,297.18,297.15,293.15,0.0,0.0,286.0,0.77,0.14,0.65,286.0,284.95,298.98,297.05,298.15,297.49,285.99,1.0,0.33,0.84,0.84,1.0,1.0,1.8,0.79,1.01,0.38,1.0,1.0,0.0,45.99,25.0,43420.95,0.0,473.22,1.0,283.15,285.47,300.05,302.49,293.15,293.15,283.15,31484.52,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8707.46,0.0,1917.64,2274.52,0.0,1215.81,0.92,1.0,0.0,3.0,1.0,0.0
18172500.0,297.57,297.15,293.15,0.0,0.0,285.88,1.0,0.29,0.25,297.42,297.15,293.15,0.0,0.0,285.88,0.96,0.24,0.23,297.48,297.15,293.15,0.0,0.0,285.88,0.99,0.27,0.19,297.34,297.15,293.15,0.0,0.0,285.88,0.9,0.21,0.19,297.17,297.15,293.15,0.0,0.0,285.88,0.8,0.14,0.65,285.88,284.95,299.07,297.04,298.18,297.47,285.87,1.0,0.33,0.83,0.83,1.0,1.0,1.82,0.8,1.02,0.38,1.0,1.0,0.0,41.05,61.0,44084.34,0.0,470.27,1.0,283.06,285.32,300.06,302.55,293.15,293.15,283.05,34349.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.68,4.68,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8781.62,0.0,2185.29,2274.52,0.0,1245.08,0.96,1.0,0.0,3.0,1.0,0.0
18172800.0,297.5,297.15,293.15,0.0,0.0,285.36,0.87,0.29,0.27,297.38,297.15,293.15,0.0,0.0,285.36,0.83,0.25,0.23,297.42,297.15,293.15,0.0,0.0,285.36,0.86,0.28,0.19,297.3,297.15,293.15,0.0,0.0,285.36,0.78,0.21,0.2,297.14,297.15,293.15,0.0,0.0,285.37,0.69,0.14,0.64,285.36,284.95,299.15,297.03,298.18,297.41,285.36,1.0,0.36,0.81,0.81,1.0,1.0,1.84,0.81,1.03,0.39,1.0,1.0,0.0,68.86,97.0,46326.0,0.0,571.16,1.0,282.46,284.78,300.06,302.69,293.15,293.15,282.45,35529.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8881.7,0.0,2298.78,2274.52,0.0,1411.52,0.98,1.0,0.0,3.0,1.0,0.0
18173100.0,297.44,297.15,293.15,0.0,0.0,284.67,0.84,0.3,0.27,297.32,297.15,293.15,0.0,0.0,284.67,0.79,0.25,0.24,297.36,297.15,293.15,0.0,0.0,284.67,0.82,0.28,0.2,297.26,297.15,293.15,0.0,0.0,284.68,0.75,0.21,0.2,297.1,297.15,293.15,0.0,0.0,284.68,0.65,0.14,0.62,284.67,284.95,299.27,297.04,298.2,297.36,284.65,1.0,0.37,0.8,0.8,1.0,1.0,1.83,0.8,1.03,0.38,0.99,0.99,0.0,82.96,76.0,48748.36,0.0,607.14,1.0,281.59,284.05,300.07,302.87,293.15,293.15,281.55,36003.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9110.58,0.0,2325.79,2274.52,0.0,1519.46,0.98,1.0,0.0,3.0,1.0,0.0
18173400.0,297.39,297.15,293.15,0.0,0.0,284.08,0.88,0.3,0.27,297.28,297.15,293.15,0.0,0.0,284.08,0.82,0.25,0.24,297.3,297.15,293.15,0.0,0.0,284.08,0.85,0.28,0.2,297.22,297.15,293.15,0.0,0.0,284.08,0.78,0.21,0.2,297.07,297.15,293.15,0.0,0.0,284.08,0.67,0.13,0.6,284.08,284.95,299.45,297.1,298.25,297.31,284.08,1.0,0.36,0.78,0.78,1.0,1.0,1.8,0.79,1.02,0.37,0.97,0.97,0.0,69.25,40.0,49766.39,0.0,546.25,1.0,280.96,283.47,300.1,302.89,293.15,293.15,280.65,36664.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.73,4.73,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9635.82,0.0,2268.5,2274.52,0.0,1544.77,0.97,1.0,0.0,3.0,1.0,0.0
18173700.0,297.35,297.15,293.15,0.0,0.0,283.43,0.98,0.31,0.28,297.24,297.15,293.15,0.0,0.0,283.43,0.91,0.25,0.24,297.26,297.15,293.15,0.0,0.0,283.43,0.95,0.28,0.19,297.19,297.15,293.15,0.0,0.0,283.43,0.85,0.2,0.19,297.05,297.15,293.15,0.0,0.0,283.44,0.73,0.13,0.58,283.43,284.95,299.68,297.21,298.32,297.27,283.41,1.0,0.33,0.77,0.77,1.0,1.0,1.77,0.77,1.0,0.36,0.92,0.92,0.0,47.03,25.0,51451.52,0.0,458.9,1.0,280.1,282.79,300.22,303.15,293.15,293.15,280.05,37608.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.59,4.59,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9302.08,0.0,2099.65,2274.52,0.0,1587.27,0.95,1.0,0.0,3.0,1.0,0.0
18174000.0,297.38,297.15,293.15,0.0,0.0,283.38,1.0,0.32,0.27,297.23,297.15,293.15,0.0,0.0,283.38,0.94,0.25,0.24,297.23,297.15,293.15,0.0,0.0,283.38,0.98,0.28,0.19,297.18,297.15,293.15,0.0,0.0,283.38,0.88,0.2,0.19,297.05,297.15,293.15,0.0,0.0,283.38,0.75,0.12,0.56,283.38,284.95,299.95,297.34,298.43,297.27,283.39,1.0,0.32,0.76,0.76,1.0,1.0,1.74,0.75,0.99,0.35,0.86,0.86,0.0,41.88,64.0,50168.14,0.0,425.94,1.0,280.04,282.81,300.27,302.98,293.15,293.15,280.35,38495.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8507.76,0.0,1802.89,2274.52,0.0,1420.6,0.9,1.0,0.0,3.0,1.0,0.0
18174300.0,297.39,297.15,293.15,0.0,0.0,284.22,0.92,0.32,0.29,297.26,297.15,293.15,0.0,0.0,284.22,0.85,0.26,0.24,297.27,297.15,293.15,0.0,0.0,284.22,0.88,0.28,0.2,297.21,297.15,293.15,0.0,0.0,284.22,0.8,0.21,0.2,297.08,297.15,293.15,0.0,0.0,284.21,0.67,0.12,0.56,284.22,284.95,300.25,297.5,298.58,297.3,284.25,1.0,0.35,0.75,0.75,1.0,1.0,1.79,0.78,1.02,0.36,0.84,0.84,0.0,62.88,100.0,48136.21,0.0,518.94,1.0,280.89,283.67,300.46,302.99,293.15,293.15,280.95,37720.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.1,4.1,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8811.32,0.0,1557.61,2274.52,0.0,1230.96,0.85,1.0,0.0,3.0,1.0,0.0
18174600.0,297.45,297.15,293.15,0.0,0.0,284.94,0.88,0.34,0.3,297.31,297.15,293.15,0.0,0.0,284.94,0.81,0.26,0.25,297.31,297.15,293.15,0.0,0.0,284.94,0.84,0.29,0.21,297.25,297.15,293.15,0.0,0.0,284.94,0.76,0.21,0.21,297.12,297.15,293.15,0.0,0.0,284.93,0.64,0.13,0.57,284.94,284.95,300.57,297.67,298.74,297.35,284.95,1.0,0.37,0.73,0.73,1.0,1.0,1.85,0.8,1.05,0.37,0.83,0.83,0.0,81.44,91.0,47335.96,0.0,614.75,1.0,281.54,284.36,300.66,303.21,293.15,293.15,281.55,36417.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.0,4.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8935.32,0.0,1456.71,2274.52,0.0,1161.39,0.84,1.0,0.0,3.0,1.0,0.0
18174900.0,297.51,297.15,293.15,0.0,0.0,285.65,0.94,0.35,0.32,297.35,297.15,293.15,0.0,0.0,285.65,0.86,0.27,0.26,297.35,297.15,293.15,0.0,0.0,285.65,0.89,0.3,0.21,297.29,297.15,293.15,0.0,0.0,285.65,0.8,0.22,0.21,297.16,297.15,293.15,0.0,0.0,285.64,0.67,0.13,0.59,285.65,284.95,300.89,297.84,298.9,297.39,285.67,1.0,0.37,0.71,0.71,1.0,1.0,1.91,0.82,1.09,0.38,0.85,0.85,0.0,68.83,55.0,45905.08,0.0,616.08,1.0,282.39,285.07,300.81,303.24,293.15,293.15,282.45,35153.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.06,4.06,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8835.49,0.0,1497.59,2274.52,0.0,1079.7,0.84,1.0,0.0,3.0,1.0,0.0
18175200.0,297.6,297.15,293.15,0.0,0.0,286.2,1.0,0.38,0.3,297.4,297.15,293.15,0.0,0.0,286.2,0.95,0.29,0.27,297.39,297.15,293.15,0.0,0.0,286.2,0.98,0.31,0.22,297.33,297.15,293.15,0.0,0.0,286.2,0.88,0.23,0.22,297.2,297.15,293.15,0.0,0.0,286.2,0.74,0.13,0.6,286.2,284.95,301.2,298.0,299.06,297.45,286.21,1.0,0.36,0.69,0.69,1.0,1.0,1.94,0.83,1.11,0.39,0.89,0.89,0.0,51.99,46.0,45058.54,0.0,585.28,1.0,283.04,285.58,300.99,303.45,293.15,293.15,283.05,34220.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.23,4.23,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8978.97,0.0,1662.69,2274.52,0.0,1035.44,0.88,1.0,0.0,3.0,1.0,0.0
18175500.0,297.61,297.15,293.15,0.0,0.0,286.14,1.0,0.39,0.35,297.42,297.15,293.15,0.0,0.0,286.14,0.91,0.3,0.28,297.4,297.15,293.15,0.0,0.0,286.14,0.94,0.32,0.23,297.35,297.15,293.15,0.0,0.0,286.14,0.85,0.24,0.23,297.22,297.15,293.15,0.0,0.0,286.15,0.71,0.14,0.63,286.14,284.95,301.49,298.15,299.19,297.47,286.13,1.0,0.38,0.68,0.68,1.0,1.0,2.05,0.87,1.18,0.41,0.94,0.94,0.0,64.19,104.0,48845.51,0.0,714.7,1.0,282.8,285.45,301.23,304.0,293.15,293.15,282.75,34114.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9438.11,0.0,1880.57,2274.52,0.0,1191.89,0.91,1.0,0.0,3.0,1.0,0.0
