time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175800.0,297.51,297.15,293.15,0.0,0.0,285.59,0.89,0.39,0.36,297.39,297.15,293.15,0.0,0.0,285.59,0.82,0.3,0.29,297.35,297.15,293.15,0.0,0.0,285.59,0.84,0.32,0.23,297.32,297.15,293.15,0.0,0.0,285.59,0.76,0.24,0.23,297.2,297.15,293.15,0.0,0.0,285.59,0.63,0.14,0.63,285.59,284.95,301.76,298.26,299.25,297.41,285.59,1.0,0.42,0.65,0.65,1.0,1.0,2.08,0.88,1.21,0.4,0.96,0.96,0.0,101.59,125.0,52144.3,0.0,873.59,1.0,282.16,284.88,301.29,304.21,293.15,293.15,282.15,34905.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.58,4.58,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9583.96,0.0,2063.02,2274.52,0.0,1375.04,0.94,1.0,0.0,3.0,1.0,0.0
18176100.0,297.45,297.15,293.15,0.0,0.0,284.91,0.9,0.4,0.36,297.34,297.15,293.15,0.0,0.0,284.92,0.82,0.3,0.29,297.3,297.15,293.15,0.0,0.0,284.92,0.84,0.32,0.23,297.28,297.15,293.15,0.0,0.0,284.92,0.76,0.24,0.23,297.16,297.15,293.15,0.0,0.0,284.93,0.63,0.14,0.62,284.92,284.95,301.98,298.34,299.29,297.36,284.9,1.0,0.42,0.63,0.63,1.0,1.0,2.08,0.87,1.22,0.39,0.96,0.96,0.0,102.01,89.0,55360.59,0.0,873.53,1.0,281.3,284.17,301.38,304.52,293.15,293.15,281.25,35682.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.64,4.64,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9949.61,0.0,2146.24,2274.52,0.0,1497.52,0.95,1.0,0.0,3.0,1.0,0.0
18176400.0,297.39,297.15,293.15,0.0,0.0,284.34,0.95,0.4,0.36,297.3,297.15,293.15,0.0,0.0,284.34,0.86,0.31,0.29,297.25,297.15,293.15,0.0,0.0,284.34,0.88,0.32,0.23,297.24,297.15,293.15,0.0,0.0,284.34,0.8,0.24,0.23,297.14,297.15,293.15,0.0,0.0,284.35,0.66,0.13,0.61,284.34,284.95,302.15,298.38,299.31,297.31,284.34,1.0,0.4,0.62,0.62,1.0,1.0,2.06,0.85,1.22,0.38,0.94,0.94,0.0,82.61,65.0,56783.41,0.0,790.12,1.0,280.66,283.6,301.38,304.55,293.15,293.15,280.65,36452.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9949.06,0.0,2125.11,2274.52,0.0,1560.77,0.95,1.0,0.0,3.0,1.0,0.0
18176700.0,297.37,297.15,293.15,0.0,0.0,283.66,1.0,0.41,0.34,297.27,297.15,293.15,0.0,0.0,283.66,0.94,0.31,0.29,297.2,297.15,293.15,0.0,0.0,283.66,0.96,0.32,0.23,297.21,297.15,293.15,0.0,0.0,283.66,0.86,0.24,0.23,297.11,297.15,293.15,0.0,0.0,283.68,0.71,0.13,0.59,283.66,284.95,302.28,298.38,299.31,297.28,283.64,1.0,0.37,0.6,0.6,1.0,1.0,2.01,0.81,1.2,0.35,0.9,0.9,0.0,60.21,29.0,57879.27,0.0,666.72,1.0,279.8,282.9,301.4,304.69,293.15,293.15,279.75,37434.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.5,4.5,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10172.87,0.0,1988.21,2274.52,0.0,1630.03,0.93,1.0,0.0,3.0,1.0,0.0
18177000.0,297.5,297.15,293.15,0.0,0.0,284.07,1.0,0.43,0.33,297.27,297.15,293.15,0.0,0.0,284.07,0.95,0.31,0.29,297.2,297.15,293.15,0.0,0.0,284.07,0.97,0.32,0.23,297.2,297.15,293.15,0.0,0.0,284.07,0.87,0.24,0.23,297.11,297.15,293.15,0.0,0.0,284.06,0.71,0.13,0.58,284.07,284.95,302.41,298.37,299.37,297.35,284.08,1.0,0.37,0.59,0.59,1.0,1.0,1.99,0.79,1.2,0.34,0.87,0.87,0.0,57.43,69.0,54495.44,0.0,642.19,1.0,280.34,283.36,301.33,304.26,293.15,293.15,280.35,37561.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.31,4.31,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9625.01,0.0,1773.6,2274.52,0.0,1385.77,0.89,1.0,0.0,3.0,1.0,0.0
18177300.0,297.4,297.15,293.15,0.0,0.0,284.91,0.97,0.43,0.39,297.31,297.15,293.15,0.0,0.0,284.9,0.88,0.32,0.3,297.24,297.15,293.15,0.0,0.0,284.9,0.89,0.33,0.23,297.24,297.15,293.15,0.0,0.0,284.9,0.81,0.25,0.24,297.14,297.15,293.15,0.0,0.0,284.89,0.65,0.13,0.59,284.9,284.95,302.52,298.35,299.39,297.32,284.92,1.0,0.41,0.58,0.58,1.0,1.0,2.1,0.83,1.27,0.36,0.86,0.86,0.0,82.37,125.0,53108.66,0.0,821.91,1.0,281.19,284.19,301.34,304.16,293.15,293.15,281.25,36495.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.21,4.21,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9438.78,0.0,1661.13,2274.52,0.0,1313.64,0.87,1.0,0.0,3.0,1.0,0.0
18177600.0,297.43,297.15,293.15,0.0,0.0,285.49,0.9,0.44,0.4,297.36,297.15,293.15,0.0,0.0,285.49,0.82,0.33,0.31,297.28,297.15,293.15,0.0,0.0,285.49,0.83,0.34,0.24,297.28,297.15,293.15,0.0,0.0,285.49,0.76,0.26,0.24,297.16,297.15,293.15,0.0,0.0,285.49,0.61,0.13,0.61,285.49,284.95,302.63,298.33,299.41,297.35,285.49,1.0,0.44,0.56,0.56,1.0,1.0,2.16,0.84,1.32,0.35,0.88,0.88,0.0,114.87,119.0,51519.38,0.0,995.23,1.0,281.84,284.74,301.32,304.12,293.15,293.15,282.15,35431.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.24,4.24,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8971.5,0.0,1681.75,2274.52,0.0,1273.67,0.88,1.0,0.0,3.0,1.0,0.0
18177900.0,297.47,297.15,293.15,0.0,0.0,285.81,0.94,0.45,0.41,297.39,297.15,293.15,0.0,0.0,285.81,0.85,0.34,0.32,297.31,297.15,293.15,0.0,0.0,285.81,0.85,0.34,0.24,297.3,297.15,293.15,0.0,0.0,285.81,0.78,0.26,0.25,297.19,297.15,293.15,0.0,0.0,285.82,0.63,0.14,0.62,285.81,284.95,302.73,298.3,299.43,297.39,285.79,1.0,0.44,0.54,0.54,1.0,1.0,2.21,0.84,1.37,0.34,0.91,0.91,0.0,106.06,95.0,51204.51,0.0,1016.56,1.0,282.2,285.02,301.36,304.25,293.15,293.15,282.15,34767.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9611.64,0.0,1810.98,2274.52,0.0,1290.28,0.9,1.0,0.0,3.0,1.0,0.0
18178200.0,297.41,297.15,293.15,0.0,0.0,285.22,0.99,0.46,0.41,297.36,297.15,293.15,0.0,0.0,285.22,0.9,0.34,0.33,297.27,297.15,293.15,0.0,0.0,285.22,0.9,0.35,0.24,297.28,297.15,293.15,0.0,0.0,285.23,0.83,0.27,0.25,297.17,297.15,293.15,0.0,0.0,285.23,0.66,0.14,0.62,285.22,284.95,302.82,298.26,299.38,297.35,285.22,1.0,0.42,0.53,0.53,1.0,1.0,2.22,0.82,1.4,0.32,0.92,0.92,0.0,86.02,71.0,53474.32,0.0,949.25,1.0,281.56,284.43,301.28,304.29,293.15,293.15,281.55,35373.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9659.17,0.0,1923.29,2274.52,0.0,1468.81,0.92,1.0,0.0,3.0,1.0,0.0
18178500.0,297.44,297.15,293.15,0.0,0.0,284.45,1.0,0.47,0.36,297.31,297.15,293.15,0.0,0.0,284.46,0.96,0.34,0.33,297.21,297.15,293.15,0.0,0.0,284.46,0.96,0.34,0.24,297.23,297.15,293.15,0.0,0.0,284.46,0.87,0.26,0.25,297.14,297.15,293.15,0.0,0.0,284.47,0.7,0.13,0.6,284.46,284.95,302.9,298.22,299.35,297.34,284.44,1.0,0.4,0.51,0.51,1.0,1.0,2.14,0.77,1.37,0.28,0.91,0.91,0.0,68.27,50.0,54556.45,0.0,806.06,1.0,280.7,283.65,301.23,304.36,293.15,293.15,280.65,36303.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9814.99,0.0,1933.41,2274.52,0.0,1547.52,0.92,1.0,0.0,3.0,1.0,0.0
18178800.0,297.44,297.15,293.15,0.0,0.0,284.37,1.0,0.48,0.38,297.28,297.15,293.15,0.0,0.0,284.37,0.94,0.35,0.33,297.18,297.15,293.15,0.0,0.0,284.37,0.93,0.34,0.24,297.2,297.15,293.15,0.0,0.0,284.37,0.85,0.26,0.25,297.12,297.15,293.15,0.0,0.0,284.37,0.68,0.13,0.59,284.37,284.95,302.96,298.17,299.34,297.33,284.38,1.0,0.4,0.5,0.5,1.0,1.0,2.15,0.76,1.39,0.27,0.89,0.89,0.0,72.99,90.0,53956.84,0.0,831.77,1.0,280.64,283.59,301.12,304.05,293.15,293.15,280.65,36863.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9564.54,0.0,1831.72,2274.52,0.0,1440.2,0.9,1.0,0.0,3.0,1.0,0.0
18179100.0,297.32,297.15,293.15,0.0,0.0,285.11,0.96,0.47,0.43,297.32,297.15,293.15,0.0,0.0,285.1,0.86,0.35,0.34,297.21,297.15,293.15,0.0,0.0,285.1,0.86,0.35,0.24,297.23,297.15,293.15,0.0,0.0,285.1,0.79,0.27,0.26,297.13,297.15,293.15,0.0,0.0,285.09,0.62,0.13,0.6,285.1,284.95,303.02,298.12,299.3,297.29,285.12,1.0,0.44,0.49,0.49,1.0,1.0,2.23,0.78,1.45,0.27,0.89,0.89,0.0,105.3,146.0,51518.67,0.0,1033.99,1.0,281.5,284.32,301.09,303.84,293.15,293.15,281.55,36074.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9284.2,0.0,1781.69,2274.52,0.0,1320.49,0.9,1.0,0.0,3.0,1.0,0.0
18179400.0,297.36,297.15,293.15,0.0,0.0,285.63,0.94,0.48,0.44,297.36,297.15,293.15,0.0,0.0,285.63,0.85,0.36,0.35,297.25,297.15,293.15,0.0,0.0,285.63,0.84,0.35,0.25,297.26,297.15,293.15,0.0,0.0,285.63,0.77,0.27,0.26,297.15,297.15,293.15,0.0,0.0,285.63,0.61,0.13,0.61,285.63,284.95,303.08,298.08,299.28,297.32,285.64,1.0,0.46,0.48,0.48,1.0,1.0,2.28,0.77,1.51,0.25,0.91,0.91,0.0,119.2,122.0,49441.25,0.0,1136.44,1.0,282.14,284.83,301.06,303.76,293.15,293.15,282.15,35240.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9259.09,0.0,1837.28,2274.52,0.0,1249.49,0.91,1.0,0.0,3.0,1.0,0.0
18179700.0,297.31,297.15,293.15,0.0,0.0,285.0,0.97,0.49,0.44,297.35,297.15,293.15,0.0,0.0,285.0,0.88,0.37,0.35,297.23,297.15,293.15,0.0,0.0,285.0,0.87,0.35,0.25,297.25,297.15,293.15,0.0,0.0,285.0,0.8,0.28,0.26,297.15,297.15,293.15,0.0,0.0,285.01,0.63,0.13,0.61,285.0,284.95,303.12,298.03,299.22,297.3,284.99,1.0,0.45,0.46,0.46,1.0,1.0,2.29,0.75,1.54,0.23,0.92,0.92,0.0,104.3,86.0,52667.66,0.0,1089.34,1.0,281.3,284.16,301.08,304.1,293.15,293.15,281.25,35682.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9635.93,0.0,1906.84,2274.52,0.0,1480.19,0.92,1.0,0.0,3.0,1.0,0.0
18180000.0,297.26,297.15,293.15,0.0,0.0,284.39,1.0,0.48,0.42,297.3,297.15,293.15,0.0,0.0,284.39,0.93,0.37,0.35,297.18,297.15,293.15,0.0,0.0,284.39,0.91,0.35,0.25,297.21,297.15,293.15,0.0,0.0,284.39,0.84,0.27,0.26,297.12,297.15,293.15,0.0,0.0,284.39,0.66,0.13,0.59,284.39,284.95,303.15,297.99,299.14,297.25,284.38,1.0,0.42,0.45,0.45,1.0,1.0,2.24,0.71,1.53,0.2,0.9,0.9,0.0,83.82,50.0,53355.52,0.0,958.41,1.0,280.66,283.55,300.99,304.0,293.15,293.15,280.35,36535.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10122.0,0.0,1883.35,2274.52,0.0,1545.72,0.91,1.0,0.0,3.0,1.0,0.0
18180300.0,297.38,297.15,293.15,0.0,0.0,284.46,1.0,0.5,0.38,297.28,297.15,293.15,0.0,0.0,284.46,0.96,0.37,0.35,297.15,297.15,293.15,0.0,0.0,284.46,0.94,0.35,0.24,297.19,297.15,293.15,0.0,0.0,284.46,0.86,0.27,0.26,297.11,297.15,293.15,0.0,0.0,284.44,0.67,0.13,0.58,284.46,284.95,303.17,297.95,299.12,297.29,284.47,1.0,0.41,0.44,0.44,1.0,1.0,2.18,0.68,1.51,0.18,0.88,0.88,0.0,74.72,86.0,50380.4,0.0,869.74,1.0,280.9,283.67,300.86,303.55,293.15,293.15,280.95,36897.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.31,4.31,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9085.88,0.0,1766.32,2274.52,0.0,1344.62,0.89,1.0,0.0,3.0,1.0,0.0
18180600.0,297.34,297.15,293.15,0.0,0.0,285.1,1.0,0.5,0.43,297.33,297.15,293.15,0.0,0.0,285.1,0.93,0.38,0.36,297.2,297.15,293.15,0.0,0.0,285.1,0.9,0.35,0.25,297.22,297.15,293.15,0.0,0.0,285.09,0.84,0.28,0.27,297.13,297.15,293.15,0.0,0.0,285.09,0.65,0.13,0.58,285.1,284.95,303.17,297.92,299.11,297.3,285.1,1.0,0.43,0.44,0.44,1.0,1.0,2.27,0.7,1.57,0.18,0.88,0.88,0.0,88.55,107.0,49107.86,0.0,1006.73,1.0,281.54,284.29,300.91,303.58,293.15,293.15,281.55,36045.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9137.8,0.0,1717.68,2274.52,0.0,1240.1,0.88,1.0,0.0,3.0,1.0,0.0
18180900.0,297.3,297.15,293.15,0.0,0.0,285.74,0.99,0.51,0.45,297.38,297.15,293.15,0.0,0.0,285.74,0.91,0.39,0.37,297.25,297.15,293.15,0.0,0.0,285.74,0.88,0.36,0.25,297.26,297.15,293.15,0.0,0.0,285.74,0.82,0.29,0.27,297.16,297.15,293.15,0.0,0.0,285.73,0.63,0.13,0.6,285.74,284.95,303.15,297.9,299.06,297.31,285.75,1.0,0.45,0.42,0.42,1.0,1.0,2.34,0.7,1.64,0.16,0.9,0.9,0.0,101.08,116.0,46440.33,0.0,1129.02,1.0,282.4,284.94,300.86,303.35,293.15,293.15,282.45,35121.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8898.43,0.0,1782.69,2274.52,0.0,1156.47,0.9,1.0,0.0,3.0,1.0,0.0
18181200.0,297.27,297.15,293.15,0.0,0.0,285.35,0.97,0.51,0.46,297.37,297.15,293.15,0.0,0.0,285.35,0.89,0.4,0.38,297.24,297.15,293.15,0.0,0.0,285.35,0.86,0.36,0.25,297.26,297.15,293.15,0.0,0.0,285.35,0.8,0.29,0.28,297.16,297.15,293.15,0.0,0.0,285.36,0.62,0.13,0.6,285.35,284.95,303.13,297.88,298.99,297.3,285.35,1.0,0.46,0.41,0.41,1.0,1.0,2.37,0.68,1.68,0.15,0.92,0.92,0.0,113.2,122.0,49108.29,0.0,1211.32,1.0,281.86,284.51,300.92,303.7,293.15,293.15,281.85,35282.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9217.41,0.0,1895.36,2274.52,0.0,1349.75,0.91,1.0,0.0,3.0,1.0,0.0
18181500.0,297.19,297.15,293.15,0.0,0.0,284.67,0.94,0.5,0.45,297.32,297.15,293.15,0.0,0.0,284.67,0.87,0.4,0.38,297.18,297.15,293.15,0.0,0.0,284.67,0.84,0.36,0.25,297.21,297.15,293.15,0.0,0.0,284.67,0.78,0.29,0.28,297.13,297.15,293.15,0.0,0.0,284.69,0.6,0.13,0.59,284.67,284.95,303.1,297.87,298.89,297.25,284.66,1.0,0.47,0.4,0.4,1.0,1.0,2.35,0.66,1.69,0.12,0.91,0.91,0.0,125.1,131.0,51852.67,0.0,1241.01,1.0,281.0,283.8,300.91,303.87,293.15,293.15,280.95,36057.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9504.2,0.0,1928.45,2274.52,0.0,1480.4,0.92,1.0,0.0,3.0,1.0,0.0
18181800.0,297.1,297.15,293.15,0.0,0.0,284.11,0.92,0.49,0.45,297.27,297.15,293.15,0.0,0.0,284.11,0.85,0.4,0.38,297.13,297.15,293.15,0.0,0.0,284.11,0.82,0.35,0.25,297.17,297.15,293.15,0.0,0.0,284.11,0.76,0.28,0.27,297.1,297.15,293.15,0.0,0.0,284.11,0.58,0.12,0.58,284.11,284.95,303.07,297.87,298.8,297.19,284.11,1.0,0.47,0.4,0.4,1.0,1.0,2.32,0.63,1.69,0.1,0.89,0.89,0.0,134.97,137.0,52973.95,0.0,1241.81,1.0,280.36,283.25,300.87,303.84,293.15,293.15,280.35,37001.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9458.3,0.0,1849.13,2274.52,0.0,1530.56,0.91,1.0,0.0,3.0,1.0,0.0
18182100.0,297.12,297.15,293.15,0.0,0.0,284.71,0.91,0.49,0.45,297.29,297.15,293.15,0.0,0.0,284.71,0.85,0.41,0.39,297.14,297.15,293.15,0.0,0.0,284.71,0.81,0.35,0.25,297.18,297.15,293.15,0.0,0.0,284.71,0.76,0.29,0.27,297.1,297.15,293.15,0.0,0.0,284.7,0.57,0.12,0.57,284.71,284.95,303.04,297.87,298.77,297.21,284.73,1.0,0.48,0.39,0.39,1.0,1.0,2.32,0.62,1.7,0.09,0.88,0.88,0.0,140.38,146.0,48829.63,0.0,1260.71,1.0,281.2,283.9,300.81,303.41,293.15,293.15,281.25,36616.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.29,4.29,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8963.82,0.0,1745.25,2274.52,0.0,1264.41,0.89,1.0,0.0,3.0,1.0,0.0
18182400.0,297.19,297.15,293.15,0.0,0.0,285.26,0.91,0.5,0.45,297.34,297.15,293.15,0.0,0.0,285.26,0.85,0.42,0.4,297.19,297.15,293.15,0.0,0.0,285.26,0.81,0.36,0.25,297.22,297.15,293.15,0.0,0.0,285.26,0.76,0.29,0.28,297.13,297.15,293.15,0.0,0.0,285.26,0.57,0.12,0.58,285.26,284.95,303.03,297.88,298.77,297.26,285.26,1.0,0.48,0.38,0.38,1.0,1.0,2.35,0.61,1.74,0.08,0.89,0.89,0.0,145.11,152.0,46541.07,0.0,1319.72,1.0,281.84,284.43,300.86,303.4,293.15,293.15,281.85,35769.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8935.6,0.0,1732.95,2274.52,0.0,1150.2,0.89,1.0,0.0,3.0,1.0,0.0
18182700.0,297.24,297.15,293.15,0.0,0.0,285.58,0.9,0.51,0.46,297.38,297.15,293.15,0.0,0.0,285.58,0.85,0.43,0.41,297.23,297.15,293.15,0.0,0.0,285.58,0.81,0.37,0.26,297.25,297.15,293.15,0.0,0.0,285.58,0.76,0.3,0.29,297.15,297.15,293.15,0.0,0.0,285.59,0.57,0.13,0.59,285.58,284.95,303.02,297.9,298.77,297.29,285.57,1.0,0.49,0.37,0.37,1.0,1.0,2.4,0.61,1.78,0.07,0.91,0.91,0.0,151.19,161.0,45987.92,0.0,1400.41,1.0,282.2,284.73,300.96,303.58,293.15,293.15,282.15,35111.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9073.45,0.0,1821.02,2274.52,0.0,1136.11,0.9,1.0,0.0,3.0,1.0,0.0
18183000.0,297.17,297.15,293.15,0.0,0.0,285.03,0.89,0.5,0.46,297.35,297.15,293.15,0.0,0.0,285.03,0.85,0.43,0.41,297.2,297.15,293.15,0.0,0.0,285.03,0.81,0.36,0.26,297.22,297.15,293.15,0.0,0.0,285.03,0.75,0.3,0.29,297.14,297.15,293.15,0.0,0.0,285.04,0.56,0.13,0.59,285.03,284.95,303.04,297.92,298.7,297.26,285.03,1.0,0.5,0.37,0.37,1.0,1.0,2.4,0.59,1.8,0.05,0.91,0.91,0.0,156.03,152.0,48472.73,0.0,1421.09,1.0,281.56,284.18,300.95,303.69,293.15,293.15,281.55,35665.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9133.42,0.0,1894.24,2274.52,0.0,1321.43,0.91,1.0,0.0,3.0,1.0,0.0
18183300.0,297.08,297.15,293.15,0.0,0.0,284.36,0.91,0.49,0.45,297.3,297.15,293.15,0.0,0.0,284.36,0.87,0.43,0.41,297.14,297.15,293.15,0.0,0.0,284.37,0.82,0.36,0.25,297.18,297.15,293.15,0.0,0.0,284.37,0.77,0.3,0.28,297.12,297.15,293.15,0.0,0.0,284.38,0.58,0.12,0.57,284.37,284.95,303.08,297.95,298.63,297.21,284.35,1.0,0.48,0.36,0.36,1.0,1.0,2.36,0.57,1.79,0.03,0.9,0.9,0.0,138.56,116.0,51033.8,0.0,1305.75,1.0,280.7,283.49,300.98,303.9,293.15,293.15,280.65,36527.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9412.6,0.0,1871.63,2274.52,0.0,1422.55,0.91,1.0,0.0,3.0,1.0,0.0
18183600.0,297.08,297.15,293.15,0.0,0.0,284.72,0.96,0.49,0.44,297.3,297.15,293.15,0.0,0.0,284.72,0.92,0.44,0.41,297.14,297.15,293.15,0.0,0.0,284.72,0.86,0.36,0.25,297.18,297.15,293.15,0.0,0.0,284.72,0.81,0.3,0.28,297.12,297.15,293.15,0.0,0.0,284.71,0.6,0.12,0.56,284.72,284.95,303.15,297.99,298.62,297.21,284.72,1.0,0.46,0.36,0.36,1.0,1.0,2.34,0.55,1.79,0.02,0.89,0.89,0.0,110.84,92.0,47911.13,0.0,1168.58,1.0,281.24,283.88,300.93,303.54,293.15,293.15,281.25,36471.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9005.22,0.0,1792.57,2274.52,0.0,1204.92,0.9,1.0,0.0,3.0,1.0,0.0
18183900.0,297.17,297.15,293.15,0.0,0.0,285.33,1.0,0.5,0.43,297.35,297.15,293.15,0.0,0.0,285.33,0.98,0.45,0.42,297.19,297.15,293.15,0.0,0.0,285.33,0.91,0.36,0.25,297.21,297.15,293.15,0.0,0.0,285.33,0.86,0.3,0.29,297.14,297.15,293.15,0.0,0.0,285.31,0.64,0.12,0.56,285.33,284.95,303.23,298.02,298.66,297.27,285.34,1.0,0.44,0.35,0.35,1.0,1.0,2.34,0.54,1.8,0.01,0.9,0.9,0.0,90.61,86.0,44272.04,0.0,1095.14,1.0,282.1,284.52,300.97,303.35,293.15,293.15,282.15,35712.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8697.89,0.0,1790.48,2274.52,0.0,1045.8,0.9,1.0,0.0,3.0,1.0,0.0
18184200.0,297.28,297.15,293.15,0.0,0.0,285.41,1.0,0.51,0.42,297.38,297.15,293.15,0.0,0.0,285.41,1.0,0.46,0.43,297.22,297.15,293.15,0.0,0.0,285.41,0.93,0.37,0.26,297.24,297.15,293.15,0.0,0.0,285.41,0.87,0.31,0.29,297.16,297.15,293.15,0.0,0.0,285.41,0.65,0.12,0.57,285.41,284.95,303.32,298.06,298.68,297.31,285.41,1.0,0.44,0.35,0.35,1.0,1.0,2.37,0.54,1.83,0.0,0.91,0.91,0.0,88.64,92.0,44584.12,0.0,1110.51,1.0,282.16,284.58,301.11,303.63,293.15,293.15,282.15,35338.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8880.43,0.0,1870.08,2274.52,0.0,1084.65,0.91,1.0,0.0,3.0,1.0,0.0
18184500.0,297.18,297.15,293.15,0.0,0.0,284.8,1.0,0.51,0.44,297.34,297.15,293.15,0.0,0.0,284.8,0.99,0.46,0.44,297.17,297.15,293.15,0.0,0.0,284.8,0.91,0.37,0.26,297.2,297.15,293.15,0.0,0.0,284.8,0.86,0.3,0.29,297.15,297.15,293.15,0.0,0.0,284.82,0.64,0.12,0.57,284.8,284.95,303.4,298.09,298.66,297.26,284.79,1.0,0.45,0.34,0.34,1.0,1.0,2.39,0.53,1.85,-0.01,0.91,0.91,0.0,93.74,101.0,48524.42,0.0,1153.98,1.0,281.3,283.93,301.15,303.93,293.15,293.15,281.25,35939.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9239.55,0.0,1910.35,2274.52,0.0,1275.06,0.92,1.0,0.0,3.0,1.0,0.0
18184800.0,297.01,297.15,293.15,0.0,0.0,284.29,0.98,0.49,0.44,297.29,297.15,293.15,0.0,0.0,284.29,0.96,0.46,0.44,297.12,297.15,293.15,0.0,0.0,284.29,0.88,0.36,0.25,297.16,297.15,293.15,0.0,0.0,284.29,0.83,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.3,0.62,0.12,0.55,284.29,284.95,303.48,298.13,298.63,297.2,284.29,1.0,0.46,0.34,0.34,1.0,1.0,2.37,0.52,1.85,-0.02,0.89,0.89,0.0,103.84,107.0,50732.78,0.0,1177.09,1.0,280.66,283.42,301.14,303.99,293.15,293.15,280.65,36740.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9289.83,0.0,1857.72,2274.52,0.0,1371.76,0.91,1.0,0.0,3.0,1.0,0.0
18185100.0,297.03,297.15,293.15,0.0,0.0,284.9,0.96,0.48,0.44,297.31,297.15,293.15,0.0,0.0,284.9,0.95,0.47,0.44,297.13,297.15,293.15,0.0,0.0,284.9,0.87,0.36,0.25,297.17,297.15,293.15,0.0,0.0,284.9,0.82,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.88,0.6,0.12,0.55,284.9,284.95,303.57,298.16,298.66,297.22,284.91,1.0,0.46,0.33,0.33,1.0,1.0,2.37,0.51,1.86,-0.03,0.89,0.89,0.0,110.06,116.0,46952.0,0.0,1198.41,1.0,281.5,284.07,301.1,303.6,293.15,293.15,281.55,36314.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8867.92,0.0,1789.2,2274.52,0.0,1129.07,0.9,1.0,0.0,3.0,1.0,0.0
18185400.0,297.09,297.15,293.15,0.0,0.0,285.44,0.96,0.49,0.44,297.36,297.15,293.15,0.0,0.0,285.44,0.95,0.48,0.45,297.19,297.15,293.15,0.0,0.0,285.44,0.86,0.37,0.26,297.21,297.15,293.15,0.0,0.0,285.44,0.82,0.31,0.29,297.14,297.15,293.15,0.0,0.0,285.44,0.6,0.12,0.56,285.44,284.95,303.65,298.19,298.72,297.27,285.45,1.0,0.47,0.33,0.33,1.0,1.0,2.4,0.51,1.89,-0.03,0.9,0.9,0.0,114.85,122.0,44956.24,0.0,1257.01,1.0,282.14,284.6,301.17,303.63,293.15,293.15,282.15,35505.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8881.99,0.0,1811.35,2274.52,0.0,1031.81,0.9,1.0,0.0,3.0,1.0,0.0
18185700.0,297.05,297.15,293.15,0.0,0.0,284.86,0.93,0.48,0.44,297.35,297.15,293.15,0.0,0.0,284.86,0.93,0.48,0.46,297.17,297.15,293.15,0.0,0.0,284.86,0.85,0.37,0.26,297.2,297.15,293.15,0.0,0.0,284.86,0.8,0.31,0.29,297.14,297.15,293.15,0.0,0.0,284.88,0.59,0.12,0.56,284.86,284.95,303.73,298.22,298.73,297.25,284.85,1.0,0.48,0.32,0.32,1.0,1.0,2.41,0.5,1.91,-0.05,0.9,0.9,0.0,124.21,131.0,48851.61,0.0,1304.48,1.0,281.3,283.98,301.28,304.09,293.15,293.15,281.25,35910.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9292.58,0.0,1849.83,2274.52,0.0,1265.06,0.91,1.0,0.0,3.0,1.0,0.0
18186000.0,297.01,297.15,293.15,0.0,0.0,284.76,0.91,0.47,0.43,297.31,297.15,293.15,0.0,0.0,284.76,0.92,0.49,0.46,297.13,297.15,293.15,0.0,0.0,284.76,0.83,0.36,0.26,297.17,297.15,293.15,0.0,0.0,284.76,0.79,0.31,0.29,297.12,297.15,293.15,0.0,0.0,284.76,0.57,0.12,0.55,284.76,284.95,303.82,298.25,298.72,297.22,284.76,1.0,0.48,0.32,0.32,1.0,1.0,2.39,0.48,1.9,-0.06,0.89,0.89,0.0,133.8,137.0,48540.65,0.0,1316.88,1.0,281.24,283.9,301.2,303.86,293.15,293.15,281.25,36280.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9101.21,0.0,1817.74,2274.52,0.0,1213.11,0.9,1.0,0.0,3.0,1.0,0.0
18186300.0,297.06,297.15,293.15,0.0,0.0,285.39,0.9,0.47,0.43,297.35,297.15,293.15,0.0,0.0,285.39,0.91,0.5,0.47,297.17,297.15,293.15,0.0,0.0,285.39,0.83,0.37,0.26,297.19,297.15,293.15,0.0,0.0,285.39,0.78,0.31,0.3,297.14,297.15,293.15,0.0,0.0,285.37,0.57,0.12,0.55,285.39,284.95,303.9,298.28,298.77,297.26,285.4,1.0,0.49,0.32,0.32,1.0,1.0,2.41,0.48,1.92,-0.06,0.9,0.9,0.0,138.7,146.0,45297.96,0.0,1361.51,1.0,282.1,284.55,301.23,303.66,293.15,293.15,282.15,35616.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8820.06,0.0,1830.18,2274.52,0.0,1038.84,0.9,1.0,0.0,3.0,1.0,0.0
18186600.0,297.05,297.15,293.15,0.0,0.0,285.04,0.89,0.47,0.43,297.35,297.15,293.15,0.0,0.0,285.03,0.91,0.5,0.48,297.17,297.15,293.15,0.0,0.0,285.04,0.82,0.37,0.26,297.2,297.15,293.15,0.0,0.0,285.04,0.78,0.31,0.3,297.14,297.15,293.15,0.0,0.0,285.04,0.56,0.12,0.56,285.04,284.95,303.98,298.31,298.79,297.26,285.03,1.0,0.49,0.31,0.31,1.0,1.0,2.42,0.48,1.94,-0.07,0.91,0.91,0.0,146.62,152.0,48113.59,0.0,1414.13,1.0,281.56,284.16,301.35,304.07,293.15,293.15,281.55,35755.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9156.44,0.0,1882.64,2274.52,0.0,1217.53,0.91,1.0,0.0,3.0,1.0,0.0
18186900.0,296.98,297.15,293.15,0.0,0.0,284.4,0.87,0.46,0.42,297.3,297.15,293.15,0.0,0.0,284.4,0.89,0.5,0.48,297.12,297.15,293.15,0.0,0.0,284.4,0.8,0.36,0.26,297.16,297.15,293.15,0.0,0.0,284.4,0.76,0.31,0.3,297.12,297.15,293.15,0.0,0.0,284.42,0.55,0.12,0.55,284.4,284.95,304.07,298.34,298.77,297.21,284.39,1.0,0.5,0.31,0.31,1.0,1.0,2.4,0.46,1.93,-0.08,0.89,0.89,0.0,156.89,161.0,51198.2,0.0,1424.52,1.0,280.7,283.51,301.37,304.3,293.15,293.15,280.65,36516.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9482.1,0.0,1857.57,2274.52,0.0,1348.2,0.91,1.0,0.0,3.0,1.0,0.0
18187200.0,296.99,297.15,293.15,0.0,0.0,284.77,0.86,0.46,0.41,297.3,297.15,293.15,0.0,0.0,284.77,0.89,0.51,0.48,297.12,297.15,293.15,0.0,0.0,284.77,0.79,0.36,0.25,297.15,297.15,293.15,0.0,0.0,284.77,0.75,0.31,0.3,297.11,297.15,293.15,0.0,0.0,284.77,0.54,0.11,0.54,284.77,284.95,304.15,298.36,298.79,297.21,284.78,1.0,0.5,0.31,0.31,1.0,1.0,2.38,0.46,1.93,-0.08,0.89,0.89,0.0,163.64,167.0,48432.86,0.0,1434.53,1.0,281.24,283.91,301.32,303.95,293.15,293.15,281.25,36399.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9103.89,0.0,1785.17,2274.52,0.0,1157.96,0.9,1.0,0.0,3.0,1.0,0.0
18187500.0,297.05,297.15,293.15,0.0,0.0,285.4,0.85,0.46,0.41,297.34,297.15,293.15,0.0,0.0,285.4,0.89,0.52,0.49,297.16,297.15,293.15,0.0,0.0,285.4,0.79,0.36,0.26,297.18,297.15,293.15,0.0,0.0,285.4,0.75,0.31,0.3,297.13,297.15,293.15,0.0,0.0,285.39,0.53,0.11,0.54,285.4,284.95,304.23,298.38,298.84,297.25,285.42,1.0,0.51,0.31,0.31,1.0,1.0,2.4,0.46,1.94,-0.09,0.9,0.9,0.0,168.92,176.0,45195.29,0.0,1481.06,1.0,282.1,284.56,301.34,303.76,293.15,293.15,282.15,35611.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8825.72,0.0,1793.92,2274.52,0.0,1021.07,0.9,1.0,0.0,3.0,1.0,0.0
18187800.0,297.05,297.15,293.15,0.0,0.0,285.05,0.85,0.45,0.41,297.34,297.15,293.15,0.0,0.0,285.05,0.89,0.52,0.5,297.17,297.15,293.15,0.0,0.0,285.05,0.79,0.36,0.26,297.19,297.15,293.15,0.0,0.0,285.05,0.75,0.31,0.3,297.13,297.15,293.15,0.0,0.0,285.05,0.53,0.11,0.54,285.05,284.95,304.32,298.4,298.86,297.25,285.04,1.0,0.51,0.3,0.3,1.0,1.0,2.41,0.45,1.96,-0.09,0.9,0.9,0.0,171.04,167.0,47945.66,0.0,1505.15,1.0,281.56,284.17,301.45,304.16,293.15,293.15,281.55,35735.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9154.72,0.0,1848.28,2274.52,0.0,1198.16,0.91,1.0,0.0,3.0,1.0,0.0
18188100.0,297.0,297.15,293.15,0.0,0.0,284.71,0.86,0.45,0.4,297.29,297.15,293.15,0.0,0.0,284.71,0.91,0.52,0.5,297.13,297.15,293.15,0.0,0.0,284.7,0.81,0.36,0.26,297.16,297.15,293.15,0.0,0.0,284.7,0.77,0.31,0.3,297.12,297.15,293.15,0.0,0.0,284.69,0.54,0.11,0.53,284.7,284.95,304.4,298.42,298.84,297.21,284.72,1.0,0.49,0.3,0.3,1.0,1.0,2.38,0.44,1.94,-0.1,0.89,0.89,0.0,153.1,131.0,48698.59,0.0,1389.15,1.0,281.2,283.85,301.36,304.01,293.15,293.15,281.25,36323.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9035.83,0.0,1828.39,2274.52,0.0,1224.51,0.9,1.0,0.0,3.0,1.0,0.0
18188400.0,297.05,297.15,293.15,0.0,0.0,285.22,0.91,0.45,0.4,297.33,297.15,293.15,0.0,0.0,285.22,0.97,0.53,0.5,297.17,297.15,293.15,0.0,0.0,285.22,0.85,0.37,0.26,297.19,297.15,293.15,0.0,0.0,285.22,0.81,0.31,0.3,297.13,297.15,293.15,0.0,0.0,285.22,0.57,0.11,0.52,285.22,284.95,304.48,298.43,298.89,297.25,285.22,1.0,0.47,0.3,0.3,1.0,1.0,2.38,0.44,1.95,-0.1,0.9,0.9,0.0,123.66,107.0,46170.77,0.0,1273.2,1.0,281.84,284.36,301.4,303.92,293.15,293.15,281.85,35775.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8981.52,0.0,1825.5,2274.52,0.0,1051.49,0.9,1.0,0.0,3.0,1.0,0.0
18188700.0,297.04,297.15,293.15,0.0,0.0,284.91,0.96,0.44,0.4,297.33,297.15,293.15,0.0,0.0,284.91,1.0,0.54,0.49,297.17,297.15,293.15,0.0,0.0,284.91,0.89,0.37,0.26,297.18,297.15,293.15,0.0,0.0,284.91,0.85,0.32,0.3,297.13,297.15,293.15,0.0,0.0,284.9,0.61,0.11,0.52,284.91,284.95,304.57,298.44,298.91,297.25,284.92,1.0,0.45,0.3,0.3,1.0,1.0,2.36,0.43,1.93,-0.11,0.9,0.9,0.0,99.97,86.0,47164.05,0.0,1147.45,1.0,281.5,284.06,301.4,303.98,293.15,293.15,281.55,36074.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8936.87,0.0,1828.32,2274.52,0.0,1162.7,0.9,1.0,0.0,3.0,1.0,0.0
18189000.0,297.06,297.15,293.15,0.0,0.0,284.98,0.97,0.44,0.4,297.42,297.15,293.15,0.0,0.0,284.98,1.0,0.55,0.47,297.19,297.15,293.15,0.0,0.0,284.98,0.91,0.37,0.26,297.2,297.15,293.15,0.0,0.0,284.98,0.86,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.98,0.62,0.11,0.52,284.98,284.95,304.65,298.45,298.99,297.32,284.98,1.0,0.45,0.3,0.3,1.0,1.0,2.34,0.42,1.92,-0.11,0.9,0.9,0.0,94.16,110.0,46879.59,0.0,1103.43,1.0,281.56,284.12,301.49,304.13,293.15,293.15,281.25,35911.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9579.93,0.0,1843.5,2274.52,0.0,1125.02,0.91,1.0,0.0,3.0,1.0,0.0
18189300.0,297.06,297.15,293.15,0.0,0.0,285.15,0.94,0.44,0.39,297.38,297.15,293.15,0.0,0.0,285.16,1.0,0.56,0.5,297.2,297.15,293.15,0.0,0.0,285.15,0.89,0.37,0.26,297.19,297.15,293.15,0.0,0.0,285.15,0.84,0.32,0.3,297.14,297.15,293.15,0.0,0.0,285.14,0.6,0.11,0.52,285.15,284.95,304.73,298.46,298.99,297.29,285.17,1.0,0.46,0.29,0.29,1.0,1.0,2.38,0.43,1.95,-0.11,0.9,0.9,0.0,104.43,116.0,46322.3,0.0,1189.74,1.0,281.8,284.3,301.4,303.88,293.15,293.15,281.85,35866.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8890.68,0.0,1840.16,2274.52,0.0,1071.9,0.91,1.0,0.0,3.0,1.0,0.0
18189600.0,297.06,297.15,293.15,0.0,0.0,284.83,0.92,0.44,0.39,297.32,297.15,293.15,0.0,0.0,284.83,1.0,0.56,0.53,297.2,297.15,293.15,0.0,0.0,284.83,0.87,0.37,0.26,297.19,297.15,293.15,0.0,0.0,284.83,0.83,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.83,0.59,0.11,0.52,284.83,284.95,304.82,298.47,298.98,297.25,284.83,1.0,0.47,0.29,0.29,1.0,1.0,2.42,0.43,1.99,-0.12,0.9,0.9,0.0,113.51,122.0,49186.09,0.0,1269.85,1.0,281.26,283.94,301.51,304.28,293.15,293.15,281.25,36058.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9244.6,0.0,1856.23,2274.52,0.0,1231.1,0.91,1.0,0.0,3.0,1.0,0.0
18189900.0,297.05,297.15,293.15,0.0,0.0,284.96,0.89,0.43,0.39,297.28,297.15,293.15,0.0,0.0,284.96,0.98,0.56,0.53,297.2,297.15,293.15,0.0,0.0,284.96,0.85,0.37,0.26,297.18,297.15,293.15,0.0,0.0,284.96,0.81,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.94,0.57,0.11,0.52,284.96,284.95,304.9,298.48,298.97,297.22,284.97,1.0,0.48,0.29,0.29,1.0,1.0,2.4,0.42,1.98,-0.12,0.9,0.9,0.0,124.42,131.0,47749.41,0.0,1301.24,1.0,281.5,284.09,301.4,303.96,293.15,293.15,281.55,36132.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8981.26,0.0,1824.64,2274.52,0.0,1132.2,0.9,1.0,0.0,3.0,1.0,0.0
18190200.0,297.09,297.15,293.15,0.0,0.0,285.07,0.89,0.43,0.39,297.31,297.15,293.15,0.0,0.0,285.07,0.98,0.57,0.54,297.23,297.15,293.15,0.0,0.0,285.07,0.85,0.38,0.27,297.2,297.15,293.15,0.0,0.0,285.07,0.81,0.32,0.31,297.14,297.15,293.15,0.0,0.0,285.07,0.57,0.11,0.52,285.07,284.95,304.98,298.49,299.02,297.26,285.07,1.0,0.48,0.29,0.29,1.0,1.0,2.43,0.43,2.0,-0.12,0.9,0.9,0.0,130.64,137.0,48077.11,0.0,1357.57,1.0,281.56,284.18,301.54,304.24,293.15,293.15,281.55,35818.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9176.23,0.0,1846.04,2274.52,0.0,1155.88,0.91,1.0,0.0,3.0,1.0,0.0
18190500.0,297.05,297.15,293.15,0.0,0.0,284.76,0.87,0.43,0.39,297.27,297.15,293.15,0.0,0.0,284.76,0.96,0.57,0.54,297.21,297.15,293.15,0.0,0.0,284.75,0.84,0.38,0.27,297.18,297.15,293.15,0.0,0.0,284.75,0.79,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.74,0.55,0.11,0.51,284.75,284.95,305.07,298.5,299.0,297.22,284.77,1.0,0.49,0.29,0.29,1.0,1.0,2.42,0.42,2.0,-0.13,0.89,0.89,0.0,140.64,146.0,49195.19,0.0,1384.53,1.0,281.2,283.88,301.45,304.12,293.15,293.15,281.25,36286.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9092.9,0.0,1826.26,2274.52,0.0,1224.38,0.9,1.0,0.0,3.0,1.0,0.0
18190800.0,297.09,297.15,293.15,0.0,0.0,285.28,0.86,0.43,0.39,297.3,297.15,293.15,0.0,0.0,285.28,0.96,0.57,0.54,297.25,297.15,293.15,0.0,0.0,285.28,0.83,0.39,0.27,297.2,297.15,293.15,0.0,0.0,285.28,0.79,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.28,0.55,0.11,0.52,285.28,284.95,305.15,298.52,299.05,297.26,285.29,1.0,0.5,0.28,0.28,1.0,1.0,2.44,0.42,2.02,-0.13,0.9,0.9,0.0,146.1,152.0,46920.48,0.0,1430.69,1.0,281.84,284.4,301.49,304.05,293.15,293.15,281.85,35695.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9059.95,0.0,1831.83,2274.52,0.0,1062.09,0.9,1.0,0.0,3.0,1.0,0.0
18191100.0,297.08,297.15,293.15,0.0,0.0,284.73,0.85,0.42,0.39,297.29,297.15,293.15,0.0,0.0,284.73,0.95,0.58,0.55,297.25,297.15,293.15,0.0,0.0,284.73,0.83,0.39,0.27,297.2,297.15,293.15,0.0,0.0,284.73,0.78,0.33,0.31,297.16,297.15,293.15,0.0,0.0,284.74,0.54,0.11,0.53,284.73,284.95,305.2,298.53,299.06,297.25,284.72,1.0,0.5,0.28,0.28,1.0,1.0,2.46,0.42,2.04,-0.14,0.9,0.9,0.0,153.59,161.0,50994.8,0.0,1492.72,1.0,281.0,283.8,301.59,304.51,293.15,293.15,280.95,36118.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9516.29,0.0,1844.79,2274.52,0.0,1290.98,0.91,1.0,0.0,3.0,1.0,0.0
18191400.0,297.09,297.15,293.15,0.0,0.0,285.09,0.86,0.42,0.38,297.3,297.15,293.15,0.0,0.0,285.09,0.96,0.58,0.55,297.27,297.15,293.15,0.0,0.0,285.09,0.84,0.39,0.28,297.21,297.15,293.15,0.0,0.0,285.09,0.79,0.33,0.32,297.16,297.15,293.15,0.0,0.0,285.09,0.55,0.11,0.52,285.09,284.95,305.19,298.54,299.06,297.26,285.09,1.0,0.5,0.28,0.28,1.0,1.0,2.46,0.42,2.05,-0.14,0.9,0.9,0.0,145.83,125.0,48612.05,0.0,1462.87,1.0,281.54,284.2,301.5,304.15,293.15,293.15,281.85,35914.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8685.89,0.0,1830.61,2274.52,0.0,1137.82,0.9,1.0,0.0,3.0,1.0,0.0
18191700.0,297.11,297.15,293.15,0.0,0.0,284.97,0.9,0.42,0.38,297.31,297.15,293.15,0.0,0.0,284.96,1.0,0.59,0.55,297.29,297.15,293.15,0.0,0.0,284.97,0.88,0.4,0.28,297.22,297.15,293.15,0.0,0.0,284.97,0.83,0.33,0.32,297.17,297.15,293.15,0.0,0.0,284.98,0.58,0.11,0.53,284.97,284.95,305.13,298.54,299.07,297.28,284.95,1.0,0.48,0.28,0.28,1.0,1.0,2.48,0.42,2.06,-0.14,0.91,0.91,0.0,121.72,101.0,50103.19,0.0,1378.15,1.0,281.3,284.04,301.61,304.48,293.15,293.15,281.25,35834.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9460.36,0.0,1865.57,2274.52,0.0,1245.76,0.91,1.0,0.0,3.0,1.0,0.0
18192000.0,297.08,297.15,293.15,0.0,0.0,284.79,0.94,0.42,0.38,297.38,297.15,293.15,0.0,0.0,284.79,1.0,0.6,0.49,297.27,297.15,293.15,0.0,0.0,284.79,0.92,0.4,0.28,297.19,297.15,293.15,0.0,0.0,284.79,0.86,0.33,0.32,297.16,297.15,293.15,0.0,0.0,284.79,0.61,0.11,0.52,284.79,284.95,305.04,298.53,299.07,297.31,284.79,1.0,0.46,0.28,0.28,1.0,1.0,2.38,0.39,1.99,-0.15,0.9,0.9,0.0,101.3,77.0,48834.31,0.0,1182.97,1.0,281.24,283.9,301.47,304.16,293.15,293.15,281.25,36210.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9168.28,0.0,1844.39,2274.52,0.0,1200.96,0.91,1.0,0.0,3.0,1.0,0.0
18192300.0,297.12,297.15,293.15,0.0,0.0,285.1,0.95,0.42,0.38,297.54,297.15,293.15,0.0,0.0,285.1,1.0,0.63,0.47,297.31,297.15,293.15,0.0,0.0,285.1,0.94,0.41,0.29,297.21,297.15,293.15,0.0,0.0,285.1,0.88,0.34,0.32,297.17,297.15,293.15,0.0,0.0,285.11,0.62,0.12,0.53,285.1,284.95,304.92,298.51,299.12,297.41,285.09,1.0,0.45,0.28,0.28,1.0,1.0,2.38,0.39,1.99,-0.15,0.9,0.9,0.0,96.78,116.0,47667.0,0.0,1164.92,1.0,281.6,284.21,301.56,304.26,293.15,293.15,281.55,35791.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9241.08,0.0,1855.47,2274.52,0.0,1108.89,0.91,1.0,0.0,3.0,1.0,0.0
18192600.0,297.08,297.15,293.15,0.0,0.0,284.69,0.89,0.42,0.38,297.4,297.15,293.15,0.0,0.0,284.69,1.0,0.62,0.55,297.29,297.15,293.15,0.0,0.0,284.69,0.89,0.41,0.29,297.19,297.15,293.15,0.0,0.0,284.69,0.83,0.34,0.32,297.16,297.15,293.15,0.0,0.0,284.69,0.59,0.11,0.53,284.69,284.95,304.77,298.49,299.03,297.33,284.69,1.0,0.49,0.28,0.28,1.0,1.0,2.49,0.42,2.07,-0.15,0.9,0.9,0.0,121.77,152.0,51578.31,0.0,1391.21,1.0,280.96,283.77,301.53,304.42,293.15,293.15,280.95,36253.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9447.73,0.0,1849.08,2274.52,0.0,1315.07,0.91,1.0,0.0,3.0,1.0,0.0
18192900.0,297.1,297.15,293.15,0.0,0.0,285.01,0.86,0.42,0.38,297.27,297.15,293.15,0.0,0.0,285.01,0.98,0.62,0.59,297.31,297.15,293.15,0.0,0.0,285.01,0.86,0.42,0.3,297.2,297.15,293.15,0.0,0.0,285.01,0.8,0.34,0.32,297.16,297.15,293.15,0.0,0.0,285.03,0.56,0.11,0.53,285.01,284.95,304.63,298.47,298.93,297.26,285.0,1.0,0.51,0.27,0.27,1.0,1.0,2.54,0.42,2.12,-0.15,0.9,0.9,0.0,145.53,161.0,50812.88,0.0,1559.72,1.0,281.3,284.08,301.52,304.39,293.15,293.15,281.25,35891.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9507.75,0.0,1850.12,2274.52,0.0,1248.68,0.91,1.0,0.0,3.0,1.0,0.0
18193200.0,297.08,297.15,293.15,0.0,0.0,284.92,0.84,0.41,0.37,297.22,297.15,293.15,0.0,0.0,284.92,0.97,0.62,0.58,297.3,297.15,293.15,0.0,0.0,284.92,0.85,0.42,0.3,297.18,297.15,293.15,0.0,0.0,284.92,0.79,0.34,0.32,297.15,297.15,293.15,0.0,0.0,284.92,0.55,0.11,0.53,284.92,284.95,304.48,298.44,298.88,297.23,284.92,1.0,0.51,0.27,0.27,1.0,1.0,2.53,0.41,2.12,-0.16,0.9,0.9,0.0,154.67,152.0,50754.34,0.0,1591.12,1.0,281.24,284.01,301.41,304.19,293.15,293.15,281.25,36077.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9340.41,0.0,1837.47,2274.52,0.0,1272.35,0.9,1.0,0.0,3.0,1.0,0.0
18193500.0,297.09,297.15,293.15,0.0,0.0,284.79,0.87,0.41,0.37,297.22,297.15,293.15,0.0,0.0,284.78,1.0,0.62,0.59,297.31,297.15,293.15,0.0,0.0,284.79,0.88,0.43,0.3,297.19,297.15,293.15,0.0,0.0,284.79,0.82,0.34,0.32,297.15,297.15,293.15,0.0,0.0,284.8,0.57,0.11,0.53,284.79,284.95,304.35,298.42,298.86,297.24,284.77,1.0,0.5,0.27,0.27,1.0,1.0,2.54,0.41,2.12,-0.16,0.9,0.9,0.0,135.01,116.0,51940.72,0.0,1513.32,1.0,281.0,283.85,301.48,304.45,293.15,293.15,280.95,36087.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9597.39,0.0,1844.19,2274.52,0.0,1342.18,0.91,1.0,0.0,3.0,1.0,0.0
18193800.0,297.1,297.15,293.15,0.0,0.0,285.07,0.9,0.41,0.37,297.31,297.15,293.15,0.0,0.0,285.07,1.0,0.63,0.53,297.32,297.15,293.15,0.0,0.0,285.07,0.92,0.44,0.31,297.19,297.15,293.15,0.0,0.0,285.07,0.85,0.34,0.32,297.15,297.15,293.15,0.0,0.0,285.07,0.59,0.11,0.52,285.07,284.95,304.25,298.39,298.87,297.29,285.07,1.0,0.48,0.27,0.27,1.0,1.0,2.46,0.39,2.07,-0.17,0.9,0.9,0.0,114.05,92.0,48435.39,0.0,1328.23,1.0,281.54,284.19,301.35,304.0,293.15,293.15,281.55,35919.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9146.36,0.0,1833.09,2274.52,0.0,1180.68,0.9,1.0,0.0,3.0,1.0,0.0
18194100.0,297.11,297.15,293.15,0.0,0.0,284.91,0.92,0.41,0.37,297.46,297.15,293.15,0.0,0.0,284.91,1.0,0.65,0.5,297.34,297.15,293.15,0.0,0.0,284.91,0.95,0.44,0.31,297.2,297.15,293.15,0.0,0.0,284.91,0.87,0.34,0.33,297.16,297.15,293.15,0.0,0.0,284.93,0.61,0.12,0.53,284.91,284.95,304.18,298.38,298.92,297.38,284.9,1.0,0.47,0.27,0.27,1.0,1.0,2.44,0.39,2.05,-0.16,0.9,0.9,0.0,105.25,116.0,49533.93,0.0,1269.44,1.0,281.3,284.01,301.44,304.28,293.15,293.15,281.25,35903.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9378.21,0.0,1861.44,2274.52,0.0,1253.98,0.91,1.0,0.0,3.0,1.0,0.0
18194400.0,297.09,297.15,293.15,0.0,0.0,284.9,0.88,0.41,0.37,297.36,297.15,293.15,0.0,0.0,284.9,1.0,0.65,0.56,297.33,297.15,293.15,0.0,0.0,284.9,0.91,0.45,0.31,297.18,297.15,293.15,0.0,0.0,284.9,0.83,0.34,0.33,297.15,297.15,293.15,0.0,0.0,284.9,0.58,0.11,0.53,284.9,284.95,304.15,298.36,298.88,297.33,284.91,1.0,0.49,0.27,0.27,1.0,1.0,2.52,0.41,2.11,-0.16,0.9,0.9,0.0,125.9,152.0,50586.12,0.0,1452.34,1.0,281.24,284.0,301.33,304.09,293.15,293.15,281.25,36116.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9309.07,0.0,1841.99,2274.52,0.0,1258.29,0.91,1.0,0.0,3.0,1.0,0.0
18194700.0,297.1,297.15,293.15,0.0,0.0,284.84,0.86,0.41,0.37,297.22,297.15,293.15,0.0,0.0,284.84,1.0,0.64,0.61,297.34,297.15,293.15,0.0,0.0,284.84,0.89,0.46,0.32,297.19,297.15,293.15,0.0,0.0,284.84,0.81,0.34,0.33,297.15,297.15,293.15,0.0,0.0,284.85,0.56,0.11,0.53,284.84,284.95,304.2,298.35,298.83,297.25,284.83,1.0,0.51,0.27,0.27,1.0,1.0,2.59,0.42,2.18,-0.17,0.9,0.9,0.0,144.94,161.0,52723.89,0.0,1633.18,1.0,281.0,283.89,301.43,304.43,293.15,293.15,280.95,36038.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9668.36,0.0,1850.68,2274.52,0.0,1368.26,0.91,1.0,0.0,3.0,1.0,0.0
18195000.0,297.09,297.15,293.15,0.0,0.0,284.77,0.83,0.4,0.37,297.16,297.15,293.15,0.0,0.0,284.77,0.98,0.64,0.6,297.34,297.15,293.15,0.0,0.0,284.77,0.87,0.46,0.32,297.18,297.15,293.15,0.0,0.0,284.77,0.79,0.34,0.33,297.14,297.15,293.15,0.0,0.0,284.78,0.54,0.11,0.53,284.77,284.95,304.32,298.35,298.84,297.23,284.77,1.0,0.52,0.26,0.26,1.0,1.0,2.59,0.41,2.18,-0.18,0.9,0.9,0.0,160.47,167.0,52686.51,0.0,1694.6,1.0,280.96,283.84,301.37,304.31,293.15,293.15,280.95,36182.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9541.02,0.0,1836.88,2274.52,0.0,1376.7,0.9,1.0,0.0,3.0,1.0,0.0
18195300.0,297.12,297.15,293.15,0.0,0.0,285.07,0.83,0.4,0.37,297.18,297.15,293.15,0.0,0.0,285.07,0.97,0.64,0.61,297.36,297.15,293.15,0.0,0.0,285.07,0.87,0.47,0.33,297.19,297.15,293.15,0.0,0.0,285.07,0.79,0.35,0.33,297.15,297.15,293.15,0.0,0.0,285.08,0.54,0.11,0.53,285.07,284.95,304.51,298.34,298.9,297.25,285.06,1.0,0.53,0.26,0.26,1.0,1.0,2.6,0.41,2.19,-0.18,0.9,0.9,0.0,168.32,176.0,51513.09,0.0,1752.48,1.0,281.3,284.12,301.39,304.29,293.15,293.15,281.25,35817.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9557.65,0.0,1846.53,2274.52,0.0,1293.42,0.91,1.0,0.0,3.0,1.0,0.0
18195600.0,297.1,297.15,293.15,0.0,0.0,284.99,0.82,0.4,0.36,297.16,297.15,293.15,0.0,0.0,284.99,0.96,0.64,0.61,297.36,297.15,293.15,0.0,0.0,284.99,0.86,0.48,0.33,297.18,297.15,293.15,0.0,0.0,284.99,0.78,0.35,0.33,297.14,297.15,293.15,0.0,0.0,284.99,0.53,0.11,0.53,284.99,284.95,304.74,298.34,298.94,297.24,284.99,1.0,0.54,0.26,0.26,1.0,1.0,2.6,0.41,2.2,-0.18,0.9,0.9,0.0,177.54,182.0,51661.48,0.0,1792.69,1.0,281.24,284.05,301.3,304.13,293.15,293.15,281.25,35977.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9413.52,0.0,1845.35,2274.52,0.0,1320.86,0.91,1.0,0.0,3.0,1.0,0.0
18195900.0,297.11,297.15,293.15,0.0,0.0,285.16,0.81,0.4,0.36,297.16,297.15,293.15,0.0,0.0,285.16,0.95,0.64,0.61,297.37,297.15,293.15,0.0,0.0,285.16,0.86,0.48,0.34,297.19,297.15,293.15,0.0,0.0,285.16,0.77,0.35,0.33,297.14,297.15,293.15,0.0,0.0,285.15,0.52,0.11,0.53,285.16,284.95,305.0,298.33,299.01,297.24,285.17,1.0,0.54,0.26,0.26,1.0,1.0,2.61,0.41,2.2,-0.19,0.9,0.9,0.0,184.72,191.0,50535.14,0.0,1835.44,1.0,281.5,284.23,301.27,303.97,293.15,293.15,281.55,35862.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9220.54,0.0,1842.17,2274.52,0.0,1264.3,0.91,1.0,0.0,3.0,1.0,0.0
18196200.0,297.11,297.15,293.15,0.0,0.0,284.82,0.8,0.4,0.36,297.15,297.15,293.15,0.0,0.0,284.82,0.94,0.64,0.61,297.36,297.15,293.15,0.0,0.0,284.82,0.86,0.49,0.35,297.19,297.15,293.15,0.0,0.0,284.82,0.77,0.35,0.34,297.14,297.15,293.15,0.0,0.0,284.82,0.52,0.11,0.53,284.82,284.95,305.27,298.31,299.07,297.24,284.82,1.0,0.55,0.26,0.26,1.0,1.0,2.62,0.41,2.22,-0.19,0.9,0.9,0.0,192.47,197.0,53211.64,0.0,1888.53,1.0,280.96,283.85,301.35,304.33,293.15,293.15,280.95,36065.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9591.91,0.0,1857.64,2274.52,0.0,1421.16,0.91,1.0,0.0,3.0,1.0,0.0
18196500.0,297.1,297.15,293.15,0.0,0.0,284.96,0.79,0.4,0.36,297.13,297.15,293.15,0.0,0.0,284.96,0.93,0.63,0.6,297.35,297.15,293.15,0.0,0.0,284.96,0.85,0.5,0.35,297.18,297.15,293.15,0.0,0.0,284.96,0.76,0.35,0.34,297.13,297.15,293.15,0.0,0.0,284.94,0.51,0.11,0.53,284.96,284.95,305.54,298.29,299.12,297.23,284.97,1.0,0.55,0.26,0.26,1.0,1.0,2.61,0.4,2.21,-0.19,0.9,0.9,0.0,200.8,206.0,51765.87,0.0,1911.37,1.0,281.2,284.01,301.22,303.99,293.15,293.15,281.25,36129.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9300.77,0.0,1825.98,2274.52,0.0,1326.45,0.9,1.0,0.0,3.0,1.0,0.0
18196800.0,297.13,297.15,293.15,0.0,0.0,285.07,0.79,0.4,0.36,297.16,297.15,293.15,0.0,0.0,285.07,0.92,0.64,0.61,297.38,297.15,293.15,0.0,0.0,285.07,0.85,0.51,0.36,297.21,297.15,293.15,0.0,0.0,285.07,0.76,0.35,0.34,297.14,297.15,293.15,0.0,0.0,285.07,0.51,0.11,0.53,285.07,284.95,305.78,298.27,299.2,297.26,285.06,1.0,0.56,0.26,0.26,1.0,1.0,2.64,0.4,2.24,-0.19,0.9,0.9,0.0,206.37,215.0,52010.47,0.0,1977.65,1.0,281.26,284.09,301.32,304.22,293.15,293.15,280.95,35824.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10048.75,0.0,1846.74,2274.52,0.0,1352.74,0.91,1.0,0.0,3.0,1.0,0.0
18197100.0,297.09,297.15,293.15,0.0,0.0,284.76,0.79,0.39,0.36,297.11,297.15,293.15,0.0,0.0,284.76,0.92,0.63,0.6,297.35,297.15,293.15,0.0,0.0,284.76,0.85,0.51,0.36,297.18,297.15,293.15,0.0,0.0,284.76,0.76,0.35,0.34,297.13,297.15,293.15,0.0,0.0,284.75,0.51,0.11,0.53,284.76,284.95,305.98,298.25,299.22,297.23,284.77,1.0,0.56,0.25,0.25,1.0,1.0,2.62,0.4,2.23,-0.2,0.89,0.89,0.0,205.43,191.0,53173.49,0.0,1948.17,1.0,280.9,283.79,301.2,304.08,293.15,293.15,280.95,36278.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9416.83,0.0,1827.17,2274.52,0.0,1430.37,0.9,1.0,0.0,3.0,1.0,0.0
18197400.0,297.14,297.15,293.15,0.0,0.0,285.26,0.81,0.4,0.36,297.15,297.15,293.15,0.0,0.0,285.26,0.95,0.64,0.6,297.39,297.15,293.15,0.0,0.0,285.26,0.88,0.52,0.37,297.21,297.15,293.15,0.0,0.0,285.26,0.78,0.36,0.34,297.14,297.15,293.15,0.0,0.0,285.26,0.53,0.11,0.52,285.26,284.95,306.12,298.23,299.29,297.27,285.27,1.0,0.54,0.25,0.25,1.0,1.0,2.63,0.4,2.24,-0.2,0.9,0.9,0.0,179.77,167.0,50512.09,0.0,1847.72,1.0,281.54,284.3,301.2,303.95,293.15,293.15,281.55,35714.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9316.36,0.0,1831.83,2274.52,0.0,1260.81,0.9,1.0,0.0,3.0,1.0,0.0
18197700.0,297.12,297.15,293.15,0.0,0.0,284.98,0.84,0.39,0.36,297.13,297.15,293.15,0.0,0.0,284.99,0.99,0.63,0.6,297.38,297.15,293.15,0.0,0.0,284.98,0.92,0.53,0.37,297.2,297.15,293.15,0.0,0.0,284.98,0.81,0.36,0.34,297.15,297.15,293.15,0.0,0.0,284.97,0.55,0.11,0.52,284.98,284.95,306.18,298.22,299.29,297.25,284.99,1.0,0.52,0.25,0.25,1.0,1.0,2.63,0.39,2.24,-0.2,0.9,0.9,0.0,152.93,131.0,51984.69,0.0,1721.83,1.0,281.2,284.02,301.19,304.0,293.15,293.15,281.25,35979.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9324.94,0.0,1844.01,2274.52,0.0,1379.74,0.91,1.0,0.0,3.0,1.0,0.0
18198000.0,297.12,297.15,293.15,0.0,0.0,285.01,0.87,0.39,0.36,297.16,297.15,293.15,0.0,0.0,285.01,1.0,0.64,0.58,297.39,297.15,293.15,0.0,0.0,285.01,0.96,0.53,0.37,297.2,297.15,293.15,0.0,0.0,285.01,0.84,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.01,0.57,0.11,0.52,285.01,284.95,306.15,298.23,299.29,297.27,285.01,1.0,0.51,0.25,0.25,1.0,1.0,2.6,0.39,2.21,-0.2,0.9,0.9,0.0,132.26,122.0,51406.7,0.0,1585.28,1.0,281.24,284.04,301.19,304.0,293.15,293.15,281.25,35957.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9374.29,0.0,1845.51,2274.52,0.0,1330.71,0.91,1.0,0.0,3.0,1.0,0.0
