time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198300.0,297.13,297.15,293.15,0.0,0.0,285.16,0.87,0.39,0.36,297.22,297.15,293.15,0.0,0.0,285.16,1.0,0.64,0.57,297.39,297.15,293.15,0.0,0.0,285.16,0.97,0.54,0.38,297.2,297.15,293.15,0.0,0.0,285.16,0.85,0.36,0.34,297.15,297.15,293.15,0.0,0.0,285.14,0.57,0.11,0.52,285.16,284.95,306.05,298.23,299.29,297.29,285.17,1.0,0.5,0.25,0.25,1.0,1.0,2.59,0.38,2.21,-0.2,0.9,0.9,0.0,129.05,131.0,50082.73,0.0,1564.46,1.0,281.5,284.21,301.17,303.85,293.15,293.15,281.55,35865.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9164.3,0.0,1842.9,2274.52,0.0,1265.82,0.91,1.0,0.0,3.0,1.0,0.0
18198600.0,297.12,297.15,293.15,0.0,0.0,284.81,0.87,0.39,0.36,297.21,297.15,293.15,0.0,0.0,284.81,1.0,0.65,0.57,297.38,297.15,293.15,0.0,0.0,284.81,0.97,0.55,0.38,297.19,297.15,293.15,0.0,0.0,284.81,0.84,0.36,0.35,297.15,297.15,293.15,0.0,0.0,284.82,0.57,0.11,0.52,284.81,284.95,305.91,298.2,299.25,297.28,284.81,1.0,0.51,0.25,0.25,1.0,1.0,2.61,0.39,2.23,-0.21,0.9,0.9,0.0,132.29,137.0,52856.12,0.0,1607.83,1.0,280.96,283.84,301.24,304.2,293.15,293.15,280.95,36076.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9539.33,0.0,1857.12,2274.52,0.0,1429.38,0.91,1.0,0.0,3.0,1.0,0.0
18198900.0,297.1,297.15,293.15,0.0,0.0,284.97,0.85,0.39,0.35,297.13,297.15,293.15,0.0,0.0,284.97,1.0,0.64,0.59,297.37,297.15,293.15,0.0,0.0,284.97,0.97,0.56,0.39,297.17,297.15,293.15,0.0,0.0,284.97,0.83,0.36,0.34,297.14,297.15,293.15,0.0,0.0,284.95,0.56,0.11,0.51,284.97,284.95,305.75,298.15,299.19,297.25,284.98,1.0,0.51,0.25,0.25,1.0,1.0,2.63,0.39,2.24,-0.21,0.9,0.9,0.0,138.73,146.0,51806.75,0.0,1660.57,1.0,281.2,284.01,301.09,303.86,293.15,293.15,281.25,36116.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9285.3,0.0,1825.89,2274.52,0.0,1355.73,0.9,1.0,0.0,3.0,1.0,0.0
18199200.0,297.13,297.15,293.15,0.0,0.0,285.08,0.85,0.39,0.35,297.11,297.15,293.15,0.0,0.0,285.08,1.0,0.64,0.6,297.4,297.15,293.15,0.0,0.0,285.08,0.96,0.57,0.4,297.19,297.15,293.15,0.0,0.0,285.08,0.83,0.36,0.35,297.15,297.15,293.15,0.0,0.0,285.08,0.56,0.11,0.52,285.08,284.95,305.57,298.09,299.16,297.26,285.08,1.0,0.52,0.25,0.25,1.0,1.0,2.67,0.39,2.27,-0.21,0.9,0.9,0.0,145.08,152.0,52147.06,0.0,1739.02,1.0,281.26,284.1,301.14,304.05,293.15,293.15,281.25,35806.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9478.26,0.0,1848.85,2274.52,0.0,1400.72,0.91,1.0,0.0,3.0,1.0,0.0
18199500.0,297.08,297.15,293.15,0.0,0.0,284.76,0.83,0.38,0.35,297.04,297.15,293.15,0.0,0.0,284.76,0.98,0.63,0.6,297.35,297.15,293.15,0.0,0.0,284.76,0.95,0.57,0.4,297.16,297.15,293.15,0.0,0.0,284.76,0.81,0.36,0.35,297.14,297.15,293.15,0.0,0.0,284.74,0.54,0.11,0.52,284.76,284.95,305.38,298.02,299.09,297.23,284.77,1.0,0.53,0.25,0.25,1.0,1.0,2.65,0.39,2.26,-0.21,0.89,0.89,0.0,156.48,161.0,53176.42,0.0,1761.63,1.0,280.9,283.79,300.98,303.86,293.15,293.15,280.95,36275.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9385.06,0.0,1830.43,2274.52,0.0,1490.78,0.9,1.0,0.0,3.0,1.0,0.0
18199800.0,297.12,297.15,293.15,0.0,0.0,285.25,0.82,0.39,0.35,297.08,297.15,293.15,0.0,0.0,285.25,0.97,0.63,0.59,297.39,297.15,293.15,0.0,0.0,285.25,0.94,0.58,0.41,297.18,297.15,293.15,0.0,0.0,285.25,0.81,0.36,0.35,297.14,297.15,293.15,0.0,0.0,285.25,0.54,0.11,0.52,285.25,284.95,305.17,297.94,299.06,297.25,285.25,1.0,0.53,0.25,0.25,1.0,1.0,2.66,0.39,2.27,-0.21,0.9,0.9,0.0,162.0,167.0,50418.81,0.0,1803.34,1.0,281.54,284.29,300.92,303.66,293.15,293.15,281.55,35729.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9264.23,0.0,1834.03,2274.52,0.0,1325.89,0.9,1.0,0.0,3.0,1.0,0.0
18200100.0,297.09,297.15,293.15,0.0,0.0,284.96,0.81,0.38,0.35,297.05,297.15,293.15,0.0,0.0,284.96,0.96,0.62,0.59,297.36,297.15,293.15,0.0,0.0,284.96,0.93,0.58,0.41,297.16,297.15,293.15,0.0,0.0,284.96,0.8,0.36,0.35,297.14,297.15,293.15,0.0,0.0,284.95,0.53,0.11,0.52,284.96,284.95,304.97,297.86,299.0,297.24,284.97,1.0,0.54,0.25,0.25,1.0,1.0,2.65,0.39,2.27,-0.22,0.9,0.9,0.0,170.94,176.0,51756.52,0.0,1839.76,1.0,281.2,284.01,300.83,303.64,293.15,293.15,281.25,36008.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9251.35,0.0,1843.22,2274.52,0.0,1460.44,0.91,1.0,0.0,3.0,1.0,0.0
18200400.0,297.09,297.15,293.15,0.0,0.0,285.0,0.8,0.38,0.35,297.04,297.15,293.15,0.0,0.0,285.0,0.94,0.62,0.59,297.36,297.15,293.15,0.0,0.0,285.0,0.93,0.59,0.41,297.15,297.15,293.15,0.0,0.0,285.0,0.79,0.36,0.35,297.14,297.15,293.15,0.0,0.0,285.0,0.52,0.11,0.51,285.0,284.95,304.77,297.79,298.95,297.23,285.0,1.0,0.54,0.25,0.25,1.0,1.0,2.65,0.38,2.27,-0.22,0.9,0.9,0.0,178.57,182.0,51398.75,0.0,1865.98,1.0,281.24,284.04,300.76,303.57,293.15,293.15,281.25,35976.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9308.03,0.0,1841.11,2274.52,0.0,1427.02,0.91,1.0,0.0,3.0,1.0,0.0
18200700.0,297.09,297.15,293.15,0.0,0.0,285.15,0.79,0.38,0.34,297.03,297.15,293.15,0.0,0.0,285.15,0.93,0.61,0.58,297.36,297.15,293.15,0.0,0.0,285.15,0.92,0.6,0.42,297.15,297.15,293.15,0.0,0.0,285.15,0.78,0.36,0.35,297.14,297.15,293.15,0.0,0.0,285.13,0.52,0.11,0.51,285.15,284.95,304.58,297.73,298.91,297.23,285.16,1.0,0.55,0.25,0.25,1.0,1.0,2.65,0.38,2.26,-0.22,0.9,0.9,0.0,185.78,191.0,50029.78,0.0,1894.14,1.0,281.5,284.21,300.67,303.35,293.15,293.15,281.55,35876.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9085.97,0.0,1837.2,2274.52,0.0,1371.69,0.9,1.0,0.0,3.0,1.0,0.0
18201000.0,297.07,297.15,293.15,0.0,0.0,284.78,0.79,0.37,0.34,297.02,297.15,293.15,0.0,0.0,284.78,0.92,0.61,0.58,297.34,297.15,293.15,0.0,0.0,284.78,0.92,0.6,0.42,297.14,297.15,293.15,0.0,0.0,284.78,0.77,0.36,0.35,297.14,297.15,293.15,0.0,0.0,284.79,0.51,0.11,0.51,284.78,284.95,304.41,297.68,298.86,297.22,284.78,1.0,0.55,0.24,0.24,1.0,1.0,2.65,0.38,2.26,-0.22,0.9,0.9,0.0,193.71,197.0,52449.27,0.0,1929.22,1.0,280.96,283.82,300.72,303.66,293.15,293.15,280.95,36111.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9422.56,0.0,1848.52,2274.52,0.0,1529.58,0.91,1.0,0.0,3.0,1.0,0.0
18201300.0,297.07,297.15,293.15,0.0,0.0,284.9,0.78,0.37,0.34,297.0,297.15,293.15,0.0,0.0,284.91,0.91,0.6,0.57,297.32,297.15,293.15,0.0,0.0,284.91,0.91,0.61,0.43,297.12,297.15,293.15,0.0,0.0,284.9,0.77,0.36,0.34,297.13,297.15,293.15,0.0,0.0,284.89,0.51,0.11,0.51,284.9,284.95,304.27,297.65,298.82,297.21,284.91,1.0,0.56,0.24,0.24,1.0,1.0,2.63,0.38,2.26,-0.22,0.9,0.9,0.0,201.8,206.0,50989.52,0.0,1944.6,1.0,281.2,283.97,300.61,303.37,293.15,293.15,281.25,36120.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9145.75,0.0,1836.98,2274.52,0.0,1448.94,0.9,1.0,0.0,3.0,1.0,0.0
18201600.0,297.08,297.15,293.15,0.0,0.0,284.98,0.77,0.37,0.34,297.02,297.15,293.15,0.0,0.0,284.98,0.9,0.6,0.57,297.33,297.15,293.15,0.0,0.0,284.98,0.91,0.61,0.43,297.13,297.15,293.15,0.0,0.0,284.98,0.76,0.36,0.35,297.14,297.15,293.15,0.0,0.0,284.99,0.5,0.11,0.51,284.98,284.95,304.15,297.65,298.8,297.22,284.98,1.0,0.56,0.24,0.24,1.0,1.0,2.64,0.38,2.26,-0.22,0.9,0.9,0.0,208.1,212.0,50940.21,0.0,1980.67,1.0,281.26,284.03,300.69,303.53,293.15,293.15,281.25,35919.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9292.91,0.0,1849.63,2274.52,0.0,1430.06,0.91,1.0,0.0,3.0,1.0,0.0
18201900.0,297.07,297.15,293.15,0.0,0.0,285.1,0.76,0.37,0.34,297.0,297.15,293.15,0.0,0.0,285.1,0.89,0.59,0.57,297.31,297.15,293.15,0.0,0.0,285.1,0.9,0.62,0.43,297.12,297.15,293.15,0.0,0.0,285.1,0.75,0.36,0.34,297.13,297.15,293.15,0.0,0.0,285.09,0.5,0.11,0.51,285.1,284.95,304.06,297.67,298.77,297.2,285.11,1.0,0.56,0.24,0.24,1.0,1.0,2.62,0.37,2.25,-0.22,0.9,0.9,0.0,216.54,221.0,49562.79,0.0,1994.85,1.0,281.5,284.18,300.6,303.25,293.15,293.15,281.55,35922.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9032.8,0.0,1842.57,2274.52,0.0,1350.34,0.91,1.0,0.0,3.0,1.0,0.0
18202200.0,297.06,297.15,293.15,0.0,0.0,284.74,0.75,0.36,0.33,296.99,297.15,293.15,0.0,0.0,284.74,0.88,0.59,0.56,297.29,297.15,293.15,0.0,0.0,284.74,0.89,0.62,0.44,297.11,297.15,293.15,0.0,0.0,284.74,0.75,0.35,0.34,297.13,297.15,293.15,0.0,0.0,284.74,0.49,0.11,0.51,284.74,284.95,303.97,297.69,298.74,297.19,284.74,1.0,0.57,0.24,0.24,1.0,1.0,2.62,0.37,2.24,-0.22,0.9,0.9,0.0,224.33,227.0,51977.43,0.0,2020.33,1.0,280.96,283.79,300.73,303.64,293.15,293.15,280.95,36173.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9377.81,0.0,1846.86,2274.52,0.0,1491.67,0.91,1.0,0.0,3.0,1.0,0.0
18202500.0,297.07,297.15,293.15,0.0,0.0,285.01,0.75,0.36,0.33,297.0,297.15,293.15,0.0,0.0,285.01,0.87,0.58,0.56,297.29,297.15,293.15,0.0,0.0,285.01,0.89,0.62,0.44,297.12,297.15,293.15,0.0,0.0,285.01,0.74,0.35,0.34,297.13,297.15,293.15,0.0,0.0,285.03,0.49,0.1,0.51,285.01,284.95,303.9,297.73,298.72,297.2,285.0,1.0,0.57,0.24,0.24,1.0,1.0,2.61,0.37,2.24,-0.22,0.9,0.9,0.0,230.98,236.0,50537.94,0.0,2042.33,1.0,281.3,284.07,300.76,303.6,293.15,293.15,281.25,35882.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9367.95,0.0,1851.3,2274.52,0.0,1365.63,0.91,1.0,0.0,3.0,1.0,0.0
18202800.0,297.05,297.15,293.15,0.0,0.0,284.91,0.74,0.36,0.33,296.98,297.15,293.15,0.0,0.0,284.91,0.86,0.58,0.55,297.26,297.15,293.15,0.0,0.0,284.91,0.88,0.62,0.44,297.1,297.15,293.15,0.0,0.0,284.91,0.74,0.35,0.34,297.12,297.15,293.15,0.0,0.0,284.91,0.48,0.1,0.5,284.91,284.95,303.82,297.76,298.69,297.17,284.92,1.0,0.57,0.24,0.24,1.0,1.0,2.59,0.37,2.22,-0.22,0.9,0.9,0.0,239.77,245.0,50412.54,0.0,2050.01,1.0,281.24,283.99,300.72,303.48,293.15,293.15,281.55,36083.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8710.2,0.0,1838.6,2274.52,0.0,1375.98,0.91,1.0,0.0,3.0,1.0,0.0
18203100.0,297.06,297.15,293.15,0.0,0.0,284.77,0.73,0.35,0.33,296.98,297.15,293.15,0.0,0.0,284.77,0.85,0.57,0.55,297.25,297.15,293.15,0.0,0.0,284.77,0.88,0.63,0.44,297.1,297.15,293.15,0.0,0.0,284.78,0.73,0.35,0.34,297.13,297.15,293.15,0.0,0.0,284.79,0.48,0.1,0.5,284.77,284.95,303.76,297.8,298.67,297.17,284.76,1.0,0.58,0.24,0.24,1.0,1.0,2.59,0.37,2.22,-0.22,0.9,0.9,0.0,246.65,251.0,51574.46,0.0,2074.96,1.0,281.0,283.83,300.87,303.8,293.15,293.15,280.95,36103.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9469.9,0.0,1843.63,2274.52,0.0,1432.43,0.91,1.0,0.0,3.0,1.0,0.0
18203400.0,297.06,297.15,293.15,0.0,0.0,285.12,0.73,0.35,0.32,296.99,297.15,293.15,0.0,0.0,285.12,0.85,0.57,0.54,297.25,297.15,293.15,0.0,0.0,285.12,0.88,0.63,0.44,297.1,297.15,293.15,0.0,0.0,285.12,0.73,0.35,0.34,297.13,297.15,293.15,0.0,0.0,285.11,0.48,0.1,0.5,285.12,284.95,303.69,297.84,298.65,297.17,285.12,1.0,0.58,0.24,0.24,1.0,1.0,2.57,0.36,2.21,-0.22,0.9,0.9,0.0,247.69,242.0,48927.33,0.0,2052.7,1.0,281.54,284.21,300.8,303.46,293.15,293.15,281.55,35880.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9109.67,0.0,1833.76,2274.52,0.0,1268.65,0.9,1.0,0.0,3.0,1.0,0.0
18203700.0,297.07,297.15,293.15,0.0,0.0,284.96,0.74,0.35,0.32,296.99,297.15,293.15,0.0,0.0,284.96,0.86,0.56,0.54,297.24,297.15,293.15,0.0,0.0,284.96,0.9,0.63,0.44,297.11,297.15,293.15,0.0,0.0,284.96,0.74,0.35,0.33,297.13,297.15,293.15,0.0,0.0,284.98,0.49,0.1,0.49,284.96,284.95,303.62,297.88,298.63,297.17,284.95,1.0,0.56,0.24,0.24,1.0,1.0,2.56,0.36,2.2,-0.22,0.9,0.9,0.0,225.83,206.0,49969.01,0.0,1935.72,1.0,281.3,284.04,300.92,303.74,293.15,293.15,281.25,35915.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9338.98,0.0,1842.96,2274.52,0.0,1328.18,0.91,1.0,0.0,3.0,1.0,0.0
18204000.0,297.05,297.15,293.15,0.0,0.0,284.85,0.76,0.34,0.32,296.97,297.15,293.15,0.0,0.0,284.85,0.88,0.55,0.53,297.2,297.15,293.15,0.0,0.0,284.85,0.92,0.63,0.44,297.09,297.15,293.15,0.0,0.0,284.85,0.75,0.34,0.33,297.13,297.15,293.15,0.0,0.0,284.85,0.49,0.1,0.48,284.85,284.95,303.54,297.92,298.6,297.15,284.85,1.0,0.54,0.24,0.24,1.0,1.0,2.52,0.35,2.17,-0.22,0.89,0.89,0.0,199.49,182.0,49615.89,0.0,1771.49,1.0,281.24,283.96,300.87,303.59,293.15,293.15,281.25,36166.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9157.12,0.0,1821.83,2274.52,0.0,1316.92,0.9,1.0,0.0,3.0,1.0,0.0
18204300.0,297.09,297.15,293.15,0.0,0.0,285.15,0.78,0.35,0.32,297.01,297.15,293.15,0.0,0.0,285.15,0.91,0.55,0.53,297.24,297.15,293.15,0.0,0.0,285.15,0.96,0.64,0.45,297.12,297.15,293.15,0.0,0.0,285.15,0.78,0.34,0.33,297.15,297.15,293.15,0.0,0.0,285.17,0.51,0.1,0.48,285.15,284.95,303.46,297.95,298.6,297.18,285.14,1.0,0.52,0.25,0.25,1.0,1.0,2.52,0.36,2.17,-0.21,0.9,0.9,0.0,168.31,146.0,48307.06,0.0,1636.47,1.0,281.6,284.25,301.0,303.73,293.15,293.15,281.55,35710.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9222.2,0.0,1843.3,2274.52,0.0,1227.67,0.91,1.0,0.0,3.0,1.0,0.0
18204600.0,297.05,297.15,293.15,0.0,0.0,284.62,0.81,0.34,0.31,296.97,297.15,293.15,0.0,0.0,284.62,0.95,0.54,0.52,297.18,297.15,293.15,0.0,0.0,284.62,0.99,0.63,0.44,297.09,297.15,293.15,0.0,0.0,284.62,0.81,0.34,0.33,297.14,297.15,293.15,0.0,0.0,284.62,0.54,0.1,0.48,284.62,284.95,303.37,297.97,298.56,297.15,284.61,1.0,0.5,0.25,0.25,1.0,1.0,2.49,0.35,2.14,-0.21,0.89,0.89,0.0,141.35,122.0,50548.57,0.0,1478.63,1.0,280.96,283.72,301.0,303.84,293.15,293.15,280.95,36304.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9278.59,0.0,1838.49,2274.52,0.0,1394.82,0.9,1.0,0.0,3.0,1.0,0.0
18204900.0,297.07,297.15,293.15,0.0,0.0,285.15,0.83,0.34,0.31,296.99,297.15,293.15,0.0,0.0,285.15,0.98,0.54,0.51,297.27,297.15,293.15,0.0,0.0,285.15,1.0,0.64,0.42,297.1,297.15,293.15,0.0,0.0,285.15,0.83,0.34,0.32,297.15,297.15,293.15,0.0,0.0,285.13,0.55,0.1,0.47,285.15,284.95,303.27,297.99,298.56,297.19,285.16,1.0,0.48,0.25,0.25,1.0,1.0,2.44,0.34,2.1,-0.21,0.9,0.9,0.0,123.6,116.0,46201.02,0.0,1342.75,1.0,281.8,284.31,300.92,303.39,293.15,293.15,281.85,35898.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8816.02,0.0,1824.64,2274.52,0.0,1144.04,0.9,1.0,0.0,3.0,1.0,0.0
18205200.0,297.07,297.15,293.15,0.0,0.0,284.79,0.83,0.34,0.31,296.99,297.15,293.15,0.0,0.0,284.79,0.97,0.54,0.51,297.3,297.15,293.15,0.0,0.0,284.79,1.0,0.65,0.42,297.1,297.15,293.15,0.0,0.0,284.79,0.83,0.34,0.32,297.15,297.15,293.15,0.0,0.0,284.8,0.55,0.1,0.48,284.79,284.95,303.15,297.99,298.55,297.2,284.79,1.0,0.48,0.25,0.25,1.0,1.0,2.45,0.35,2.1,-0.2,0.9,0.9,0.0,126.41,137.0,48700.34,0.0,1360.9,1.0,281.26,283.92,301.03,303.77,293.15,293.15,281.25,36112.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9132.53,0.0,1835.06,2274.52,0.0,1301.16,0.9,1.0,0.0,3.0,1.0,0.0
18205500.0,297.08,297.15,293.15,0.0,0.0,285.09,0.81,0.33,0.3,297.01,297.15,293.15,0.0,0.0,285.09,0.95,0.53,0.51,297.24,297.15,293.15,0.0,0.0,285.09,1.0,0.65,0.44,297.11,297.15,293.15,0.0,0.0,285.09,0.81,0.34,0.32,297.15,297.15,293.15,0.0,0.0,285.11,0.54,0.1,0.48,285.09,284.95,303.02,298.01,298.5,297.18,285.08,1.0,0.49,0.25,0.25,1.0,1.0,2.47,0.35,2.12,-0.2,0.9,0.9,0.0,136.79,146.0,47733.28,0.0,1432.96,1.0,281.6,284.21,301.05,303.75,293.15,293.15,281.55,35772.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9176.1,0.0,1851.29,2274.52,0.0,1194.85,0.91,1.0,0.0,3.0,1.0,0.0
18205800.0,297.04,297.15,293.15,0.0,0.0,284.57,0.79,0.33,0.3,296.96,297.15,293.15,0.0,0.0,284.57,0.92,0.52,0.5,297.12,297.15,293.15,0.0,0.0,284.57,0.99,0.64,0.45,297.08,297.15,293.15,0.0,0.0,284.57,0.79,0.33,0.32,297.13,297.15,293.15,0.0,0.0,284.57,0.53,0.1,0.47,284.57,284.95,302.86,298.08,298.43,297.13,284.57,1.0,0.5,0.25,0.25,1.0,1.0,2.45,0.35,2.1,-0.2,0.89,0.89,0.0,149.11,155.0,50112.25,0.0,1455.44,1.0,280.96,283.7,301.1,303.91,293.15,293.15,281.25,36375.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8735.03,0.0,1837.95,2274.52,0.0,1344.96,0.9,1.0,0.0,3.0,1.0,0.0
18206100.0,297.05,297.15,293.15,0.0,0.0,285.14,0.78,0.33,0.3,296.98,297.15,293.15,0.0,0.0,285.14,0.9,0.52,0.49,297.12,297.15,293.15,0.0,0.0,285.14,0.97,0.64,0.45,297.08,297.15,293.15,0.0,0.0,285.14,0.78,0.33,0.32,297.13,297.15,293.15,0.0,0.0,285.12,0.52,0.1,0.47,285.14,284.95,302.7,298.18,298.39,297.13,285.15,1.0,0.5,0.25,0.25,1.0,1.0,2.43,0.34,2.08,-0.2,0.9,0.9,0.0,156.51,161.0,46310.46,0.0,1462.05,1.0,281.8,284.32,301.11,303.57,293.15,293.15,281.85,35930.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8851.12,0.0,1817.69,2274.52,0.0,1089.41,0.9,1.0,0.0,3.0,1.0,0.0
18206400.0,297.07,297.15,293.15,0.0,0.0,285.23,0.77,0.33,0.3,297.01,297.15,293.15,0.0,0.0,285.22,0.9,0.52,0.49,297.15,297.15,293.15,0.0,0.0,285.22,0.97,0.64,0.45,297.1,297.15,293.15,0.0,0.0,285.23,0.78,0.33,0.32,297.14,297.15,293.15,0.0,0.0,285.23,0.51,0.1,0.47,285.23,284.95,302.52,298.3,298.36,297.14,285.22,1.0,0.51,0.25,0.25,1.0,1.0,2.43,0.35,2.09,-0.2,0.91,0.91,0.0,162.74,167.0,46591.05,0.0,1497.44,1.0,281.86,284.39,301.35,303.96,293.15,293.15,281.85,35595.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9051.23,0.0,1866.77,2274.52,0.0,1107.93,0.91,1.0,0.0,3.0,1.0,0.0
18206700.0,297.02,297.15,293.15,0.0,0.0,284.59,0.75,0.32,0.29,296.96,297.15,293.15,0.0,0.0,284.58,0.88,0.51,0.48,297.07,297.15,293.15,0.0,0.0,284.58,0.95,0.63,0.44,297.06,297.15,293.15,0.0,0.0,284.59,0.76,0.33,0.31,297.12,297.15,293.15,0.0,0.0,284.61,0.5,0.1,0.46,284.59,284.95,302.34,298.43,298.3,297.12,284.57,1.0,0.51,0.25,0.25,1.0,1.0,2.4,0.34,2.06,-0.2,0.9,0.9,0.0,173.24,176.0,49947.33,0.0,1492.03,1.0,281.0,283.73,301.47,304.33,293.15,293.15,280.95,36254.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9396.01,0.0,1870.73,2274.52,0.0,1258.43,0.91,1.0,0.0,3.0,1.0,0.0
18207000.0,297.02,297.15,293.15,0.0,0.0,284.93,0.74,0.31,0.29,296.95,297.15,293.15,0.0,0.0,284.93,0.86,0.5,0.48,297.06,297.15,293.15,0.0,0.0,284.93,0.94,0.63,0.44,297.05,297.15,293.15,0.0,0.0,284.93,0.75,0.32,0.31,297.11,297.15,293.15,0.0,0.0,284.92,0.49,0.09,0.45,284.93,284.95,302.15,298.57,298.25,297.11,284.93,1.0,0.51,0.25,0.25,1.0,1.0,2.36,0.33,2.03,-0.2,0.9,0.9,0.0,180.57,182.0,47184.57,0.0,1476.14,1.0,281.54,284.12,301.52,304.08,293.15,293.15,281.55,36142.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9050.44,0.0,1831.19,2274.52,0.0,1057.3,0.9,1.0,0.0,3.0,1.0,0.0
18207300.0,297.04,297.15,293.15,0.0,0.0,285.08,0.74,0.31,0.28,296.97,297.15,293.15,0.0,0.0,285.09,0.86,0.5,0.47,297.08,297.15,293.15,0.0,0.0,285.09,0.93,0.63,0.44,297.07,297.15,293.15,0.0,0.0,285.08,0.74,0.32,0.31,297.11,297.15,293.15,0.0,0.0,285.07,0.49,0.09,0.45,285.08,284.95,301.96,298.7,298.21,297.11,285.1,1.0,0.51,0.25,0.25,1.0,1.0,2.35,0.34,2.02,-0.19,0.9,0.9,0.0,186.92,191.0,46153.8,0.0,1489.92,1.0,281.8,284.3,301.67,304.17,293.15,293.15,281.85,35909.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8918.22,0.0,1839.23,2274.52,0.0,1035.87,0.91,1.0,0.0,3.0,1.0,0.0
18207600.0,297.02,297.15,293.15,0.0,0.0,284.7,0.73,0.31,0.28,296.95,297.15,293.15,0.0,0.0,284.69,0.85,0.49,0.47,297.04,297.15,293.15,0.0,0.0,284.69,0.92,0.62,0.44,297.05,297.15,293.15,0.0,0.0,284.7,0.74,0.32,0.31,297.11,297.15,293.15,0.0,0.0,284.7,0.48,0.09,0.45,284.7,284.95,301.78,298.81,298.17,297.11,284.69,1.0,0.51,0.26,0.26,1.0,1.0,2.32,0.33,1.99,-0.19,0.9,0.9,0.0,189.46,182.0,48190.64,0.0,1463.75,1.0,281.26,283.89,301.83,304.55,293.15,293.15,281.25,36221.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9191.22,0.0,1840.48,2274.52,0.0,1132.08,0.91,1.0,0.0,3.0,1.0,0.0
18207900.0,297.03,297.15,293.15,0.0,0.0,284.95,0.74,0.3,0.28,296.96,297.15,293.15,0.0,0.0,284.95,0.86,0.48,0.46,297.05,297.15,293.15,0.0,0.0,284.95,0.94,0.62,0.43,297.06,297.15,293.15,0.0,0.0,284.95,0.75,0.31,0.3,297.11,297.15,293.15,0.0,0.0,284.97,0.49,0.09,0.44,284.95,284.95,301.6,298.89,298.13,297.11,284.94,1.0,0.49,0.26,0.26,1.0,1.0,2.29,0.33,1.96,-0.19,0.9,0.9,0.0,168.37,146.0,46524.65,0.0,1341.4,1.0,281.6,284.16,301.93,304.57,293.15,293.15,281.55,35957.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9185.14,0.0,1836.47,2274.52,0.0,1008.74,0.9,1.0,0.0,3.0,1.0,0.0
18208200.0,297.03,297.15,293.15,0.0,0.0,284.85,0.77,0.3,0.27,296.96,297.15,293.15,0.0,0.0,284.85,0.89,0.48,0.45,297.03,297.15,293.15,0.0,0.0,284.85,0.98,0.61,0.43,297.05,297.15,293.15,0.0,0.0,284.85,0.78,0.31,0.3,297.11,297.15,293.15,0.0,0.0,284.86,0.51,0.09,0.43,284.85,284.95,301.44,298.95,298.09,297.11,284.85,1.0,0.47,0.26,0.26,1.0,1.0,2.26,0.32,1.93,-0.19,0.9,0.9,0.0,141.73,110.0,46184.07,0.0,1198.85,1.0,281.56,284.08,301.98,304.59,293.15,293.15,281.85,36063.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8566.34,0.0,1837.13,2274.52,0.0,1029.21,0.9,1.0,0.0,3.0,1.0,0.0
18208500.0,297.03,297.15,293.15,0.0,0.0,284.94,0.8,0.29,0.27,296.95,297.15,293.15,0.0,0.0,284.94,0.93,0.47,0.45,297.03,297.15,293.15,0.0,0.0,284.94,1.0,0.61,0.41,297.05,297.15,293.15,0.0,0.0,284.94,0.81,0.31,0.29,297.11,297.15,293.15,0.0,0.0,284.92,0.53,0.09,0.42,284.94,284.95,301.28,298.96,298.06,297.11,284.95,1.0,0.44,0.26,0.26,1.0,1.0,2.2,0.31,1.89,-0.18,0.9,0.9,0.0,115.15,86.0,44372.67,0.0,1042.23,1.0,281.8,284.21,301.92,304.36,293.15,293.15,281.85,36059.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8794.27,0.0,1834.27,2274.52,0.0,971.67,0.9,1.0,0.0,3.0,1.0,0.0
18208800.0,297.04,297.15,293.15,0.0,0.0,284.95,0.82,0.29,0.26,296.97,297.15,293.15,0.0,0.0,284.94,0.96,0.46,0.44,297.2,297.15,293.15,0.0,0.0,284.94,1.0,0.62,0.37,297.06,297.15,293.15,0.0,0.0,284.95,0.83,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.95,0.55,0.09,0.41,284.94,284.95,301.15,298.94,298.05,297.13,284.94,1.0,0.42,0.26,0.26,1.0,1.0,2.14,0.3,1.83,-0.18,0.9,0.9,0.0,97.72,92.0,43209.75,0.0,911.74,1.0,281.86,284.21,301.97,304.44,293.15,293.15,281.85,35944.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8831.72,0.0,1848.49,2274.52,0.0,939.25,0.91,1.0,0.0,3.0,1.0,0.0
18209100.0,297.03,297.15,293.15,0.0,0.0,285.1,0.79,0.29,0.26,296.95,297.15,293.15,0.0,0.0,285.1,0.92,0.46,0.44,297.1,297.15,293.15,0.0,0.0,285.11,1.0,0.61,0.41,297.05,297.15,293.15,0.0,0.0,285.1,0.8,0.3,0.29,297.11,297.15,293.15,0.0,0.0,285.08,0.52,0.09,0.41,285.1,284.95,301.03,298.88,298.0,297.11,285.12,1.0,0.44,0.27,0.27,1.0,1.0,2.16,0.32,1.85,-0.17,0.9,0.9,0.0,113.84,131.0,42478.45,0.0,996.04,1.0,282.1,284.4,301.81,304.11,293.15,293.15,282.15,35939.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8656.93,0.0,1837.07,2274.52,0.0,885.05,0.9,1.0,0.0,3.0,1.0,0.0
18209400.0,297.02,297.15,293.15,0.0,0.0,284.72,0.76,0.28,0.26,296.94,297.15,293.15,0.0,0.0,284.72,0.89,0.45,0.43,296.95,297.15,293.15,0.0,0.0,284.72,0.98,0.6,0.42,297.04,297.15,293.15,0.0,0.0,284.72,0.77,0.3,0.28,297.11,297.15,293.15,0.0,0.0,284.73,0.5,0.08,0.4,284.72,284.95,300.93,298.81,297.97,297.11,284.72,1.0,0.45,0.27,0.27,1.0,1.0,2.15,0.31,1.84,-0.17,0.9,0.9,0.0,130.62,137.0,44393.42,0.0,1046.87,1.0,281.56,283.99,301.85,304.4,293.15,293.15,281.55,36187.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8881.03,0.0,1841.57,2274.52,0.0,1032.37,0.91,1.0,0.0,3.0,1.0,0.0
18209700.0,297.02,297.15,293.15,0.0,0.0,284.98,0.75,0.28,0.25,296.95,297.15,293.15,0.0,0.0,284.98,0.87,0.44,0.42,296.95,297.15,293.15,0.0,0.0,284.98,0.96,0.59,0.41,297.04,297.15,293.15,0.0,0.0,284.98,0.76,0.29,0.28,297.1,297.15,293.15,0.0,0.0,285.0,0.49,0.08,0.39,284.98,284.95,300.85,298.73,297.95,297.1,284.96,1.0,0.46,0.27,0.27,1.0,1.0,2.12,0.31,1.81,-0.17,0.9,0.9,0.0,141.01,146.0,42633.61,0.0,1054.66,1.0,281.9,284.24,301.77,304.24,293.15,293.15,281.85,35916.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8856.84,0.0,1842.17,2274.52,0.0,924.45,0.91,1.0,0.0,3.0,1.0,0.0
18210000.0,297.02,297.15,293.15,0.0,0.0,284.87,0.73,0.27,0.25,296.95,297.15,293.15,0.0,0.0,284.87,0.85,0.44,0.42,296.92,297.15,293.15,0.0,0.0,284.87,0.94,0.58,0.41,297.03,297.15,293.15,0.0,0.0,284.87,0.74,0.29,0.28,297.1,297.15,293.15,0.0,0.0,284.88,0.48,0.08,0.39,284.87,284.95,300.77,298.65,297.93,297.1,284.87,1.0,0.46,0.27,0.27,1.0,1.0,2.09,0.31,1.78,-0.17,0.9,0.9,0.0,149.71,152.0,42128.3,0.0,1055.0,1.0,281.86,284.16,301.68,304.1,293.15,293.15,281.85,36028.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8706.28,0.0,1847.38,2274.52,0.0,955.34,0.91,1.0,0.0,3.0,1.0,0.0
18210300.0,297.0,297.15,293.15,0.0,0.0,284.95,0.73,0.27,0.25,296.93,297.15,293.15,0.0,0.0,284.96,0.85,0.43,0.41,296.89,297.15,293.15,0.0,0.0,284.96,0.93,0.57,0.4,297.01,297.15,293.15,0.0,0.0,284.95,0.74,0.28,0.27,297.09,297.15,293.15,0.0,0.0,284.93,0.47,0.08,0.38,284.95,284.95,300.7,298.56,297.91,297.09,284.97,1.0,0.45,0.27,0.27,1.0,1.0,2.04,0.3,1.74,-0.16,0.89,0.89,0.0,148.4,131.0,40159.97,0.0,1002.89,1.0,282.1,284.28,301.48,303.67,293.15,293.15,282.15,36127.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8429.44,0.0,1818.16,2274.52,0.0,867.45,0.9,1.0,0.0,3.0,1.0,0.0
18210600.0,297.03,297.15,293.15,0.0,0.0,285.02,0.75,0.27,0.24,296.96,297.15,293.15,0.0,0.0,285.02,0.87,0.43,0.41,296.92,297.15,293.15,0.0,0.0,285.02,0.96,0.56,0.4,297.03,297.15,293.15,0.0,0.0,285.02,0.76,0.28,0.27,297.1,297.15,293.15,0.0,0.0,285.03,0.49,0.08,0.37,285.02,284.95,300.63,298.47,297.91,297.1,285.02,1.0,0.43,0.28,0.28,1.0,1.0,2.02,0.3,1.72,-0.16,0.9,0.9,0.0,125.71,107.0,39664.12,0.0,900.3,1.0,282.16,284.33,301.52,303.82,293.15,293.15,282.15,35866.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8529.11,0.0,1836.95,2274.52,0.0,879.29,0.9,1.0,0.0,3.0,1.0,0.0
18210900.0,297.02,297.15,293.15,0.0,0.0,285.09,0.78,0.26,0.24,296.95,297.15,293.15,0.0,0.0,285.1,0.91,0.42,0.4,296.89,297.15,293.15,0.0,0.0,285.1,1.0,0.55,0.39,297.02,297.15,293.15,0.0,0.0,285.09,0.79,0.27,0.26,297.1,297.15,293.15,0.0,0.0,285.07,0.51,0.08,0.35,285.09,284.95,300.56,298.38,297.89,297.1,285.11,1.0,0.4,0.28,0.28,1.0,1.0,1.97,0.29,1.68,-0.16,0.9,0.9,0.0,100.01,71.0,37748.21,0.0,770.61,1.0,282.4,284.44,301.29,303.37,293.15,293.15,282.45,35925.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8268.34,0.0,1831.94,2274.52,0.0,807.12,0.9,1.0,0.0,3.0,1.0,0.0
18211200.0,297.03,297.15,293.15,0.0,0.0,285.07,0.82,0.26,0.23,296.95,297.15,293.15,0.0,0.0,285.07,0.96,0.41,0.39,297.03,297.15,293.15,0.0,0.0,285.07,1.0,0.56,0.33,297.03,297.15,293.15,0.0,0.0,285.07,0.83,0.27,0.26,297.11,297.15,293.15,0.0,0.0,285.07,0.54,0.07,0.35,285.07,284.95,300.5,298.29,297.89,297.11,285.07,1.0,0.37,0.28,0.28,1.0,1.0,1.87,0.28,1.6,-0.16,0.9,0.9,0.0,75.97,65.0,36309.45,0.0,616.81,1.0,282.44,284.42,301.24,303.31,293.15,293.15,282.15,35870.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8677.33,0.0,1844.94,2274.52,0.0,780.06,0.91,1.0,0.0,3.0,1.0,0.0
18211500.0,297.03,297.15,293.15,0.0,0.0,284.91,0.81,0.25,0.23,296.95,297.15,293.15,0.0,0.0,284.9,0.95,0.41,0.39,297.1,297.15,293.15,0.0,0.0,284.9,1.0,0.56,0.34,297.02,297.15,293.15,0.0,0.0,284.9,0.82,0.27,0.26,297.11,297.15,293.15,0.0,0.0,284.93,0.53,0.07,0.34,284.9,284.95,300.42,298.2,297.88,297.11,284.89,1.0,0.37,0.29,0.29,1.0,1.0,1.87,0.28,1.58,-0.15,0.9,0.9,0.0,79.17,101.0,36967.29,0.0,622.32,1.0,282.2,284.23,301.24,303.42,293.15,293.15,282.15,35986.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8366.89,0.0,1846.24,2274.52,0.0,795.62,0.91,1.0,0.0,3.0,1.0,0.0
18211800.0,297.02,297.15,293.15,0.0,0.0,284.87,0.76,0.25,0.23,296.95,297.15,293.15,0.0,0.0,284.86,0.88,0.4,0.38,296.89,297.15,293.15,0.0,0.0,284.86,0.98,0.54,0.38,297.02,297.15,293.15,0.0,0.0,284.87,0.77,0.26,0.25,297.1,297.15,293.15,0.0,0.0,284.87,0.49,0.07,0.34,284.87,284.95,300.34,298.12,297.85,297.1,284.86,1.0,0.4,0.29,0.29,1.0,1.0,1.9,0.29,1.6,-0.14,0.9,0.9,0.0,104.49,122.0,37354.34,0.0,727.46,1.0,282.16,284.2,301.17,303.35,293.15,293.15,282.15,36053.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8303.22,0.0,1845.22,2274.52,0.0,839.83,0.91,1.0,0.0,3.0,1.0,0.0
18212100.0,297.02,297.15,293.15,0.0,0.0,284.95,0.73,0.25,0.22,296.94,297.15,293.15,0.0,0.0,284.96,0.85,0.39,0.38,296.85,297.15,293.15,0.0,0.0,284.96,0.94,0.53,0.37,297.01,297.15,293.15,0.0,0.0,284.96,0.74,0.26,0.25,297.09,297.15,293.15,0.0,0.0,284.93,0.47,0.07,0.33,284.96,284.95,300.25,298.05,297.83,297.09,284.97,1.0,0.41,0.29,0.29,1.0,1.0,1.86,0.29,1.57,-0.14,0.9,0.9,0.0,122.72,131.0,35744.51,0.0,755.58,1.0,282.4,284.33,301.0,303.01,293.15,293.15,282.45,36044.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8087.61,0.0,1843.96,2274.52,0.0,793.41,0.91,1.0,0.0,3.0,1.0,0.0
18212400.0,297.02,297.15,293.15,0.0,0.0,284.98,0.73,0.24,0.22,296.94,297.15,293.15,0.0,0.0,284.98,0.85,0.39,0.37,296.85,297.15,293.15,0.0,0.0,284.98,0.94,0.52,0.36,297.01,297.15,293.15,0.0,0.0,284.98,0.74,0.25,0.24,297.09,297.15,293.15,0.0,0.0,284.98,0.46,0.07,0.32,284.98,284.95,300.15,297.98,297.8,297.09,284.99,1.0,0.4,0.29,0.29,1.0,1.0,1.82,0.28,1.54,-0.14,0.9,0.9,0.0,119.49,107.0,35025.45,0.0,714.23,1.0,282.44,284.35,300.93,302.93,293.15,293.15,282.45,36006.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8109.99,0.0,1838.93,2274.52,0.0,752.87,0.91,1.0,0.0,3.0,1.0,0.0
18212700.0,298.03,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,297.87,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,297.54,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,285.28,294.15,300.03,297.91,298.66,299.83,284.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,125.56,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000.0,298.33,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,297.89,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,285.28,294.15,299.88,297.83,298.72,299.92,284.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,40.86,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300.0,298.49,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.28,294.15,299.71,297.73,298.77,299.84,284.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,34.78,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600.0,298.58,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.19,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.27,294.15,299.53,297.63,298.81,299.63,284.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,34.41,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900.0,298.64,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.24,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.27,294.15,299.34,297.51,298.84,299.47,285.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,30.99,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200.0,298.66,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.27,294.15,299.15,297.4,298.86,299.35,285.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,29.42,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500.0,298.68,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.27,294.15,298.96,297.27,298.87,299.21,285.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,27.51,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800.0,298.69,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.26,294.15,298.77,297.15,298.87,299.12,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.99,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100.0,298.7,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,285.26,294.15,298.59,297.04,298.86,299.06,285.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,24.64,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400.0,298.7,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,285.27,294.15,298.42,296.93,298.84,299.04,285.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.63,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700.0,298.7,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,285.28,294.15,298.27,296.83,298.83,299.04,285.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.32,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000.0,298.71,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,285.28,294.15,298.15,296.74,298.83,299.04,285.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.32,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300.0,298.71,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,285.28,294.15,298.06,296.68,298.83,299.04,285.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.65,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600.0,298.71,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,285.28,294.15,298.02,296.64,298.83,299.04,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.37,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900.0,298.71,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,285.28,294.15,298.01,296.64,298.83,299.04,286.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.09,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200.0,298.71,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.29,294.15,298.03,296.65,298.81,299.03,286.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.64,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500.0,298.71,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.3,294.15,298.06,296.67,298.78,298.98,286.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.87,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800.0,298.72,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.3,294.15,298.11,296.7,298.75,298.92,286.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.67,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100.0,298.72,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.3,294.15,298.16,296.73,298.73,298.78,286.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.1,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400.0,298.72,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.3,294.15,298.2,296.76,298.7,298.63,286.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.29,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700.0,298.72,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.31,294.15,298.23,296.79,298.68,298.53,286.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.44,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000.0,298.72,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.31,294.15,298.23,296.79,298.66,298.42,286.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.78,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300.0,298.73,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.32,294.15,298.21,296.78,298.64,298.32,286.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,20.93,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600.0,298.73,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.33,294.15,298.15,296.74,298.62,298.25,286.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,20.85,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900.0,298.73,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.33,294.15,298.04,296.67,298.6,298.18,286.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.54,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200.0,298.73,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.34,294.15,297.89,296.57,298.57,298.11,286.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.06,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500.0,298.72,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.35,294.15,297.7,296.45,298.54,298.04,286.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.61,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800.0,298.72,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,285.37,294.15,297.48,296.31,298.5,297.93,286.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.3,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100.0,298.72,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.38,294.15,297.26,296.16,298.45,297.82,286.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.85,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400.0,298.72,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.39,294.15,297.02,296.01,298.4,297.75,286.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,18.33,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
