time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221700.0,298.71,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.4,294.15,296.8,295.86,298.33,297.71,286.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.92,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000.0,298.71,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.42,294.15,296.59,295.72,298.28,297.67,286.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.58,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300.0,298.71,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.43,294.15,296.42,295.6,298.25,297.65,286.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.47,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600.0,298.7,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,296.27,295.51,298.24,297.65,286.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.13,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900.0,298.7,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,296.18,295.45,298.24,297.65,286.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.86,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200.0,298.7,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,296.15,295.42,298.24,297.65,286.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.26,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500.0,298.69,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,296.15,295.42,298.24,297.65,286.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.01,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800.0,298.69,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,296.15,295.42,298.24,297.65,286.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.83,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100.0,298.69,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,296.15,295.42,298.24,297.65,286.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.69,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400.0,298.69,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,296.15,295.42,298.24,297.65,286.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.58,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700.0,298.68,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,296.15,295.42,298.24,297.65,286.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.48,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000.0,298.68,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,296.15,295.42,298.24,297.65,286.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.4,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300.0,298.68,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,296.15,295.42,298.24,297.65,286.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.34,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600.0,298.68,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,296.15,295.42,298.24,297.65,286.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.29,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900.0,298.67,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,296.15,295.42,298.24,297.65,286.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.24,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200.0,298.67,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,296.15,295.42,298.24,297.65,286.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.2,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500.0,298.67,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,296.15,295.42,298.24,297.65,286.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.17,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800.0,298.67,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,296.15,295.42,298.24,297.65,286.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.15,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100.0,298.66,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,296.15,295.42,298.24,297.65,286.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.24,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400.0,298.66,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.44,294.15,296.15,295.42,298.24,297.65,286.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.9,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700.0,298.66,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,285.44,294.15,296.15,295.42,298.24,297.65,286.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.15,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000.0,298.66,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,285.46,294.15,296.15,295.42,298.2,297.63,286.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.28,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300.0,298.65,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,285.47,294.15,296.15,295.42,298.13,297.56,286.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.74,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600.0,298.65,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.49,294.15,296.15,295.42,298.04,297.46,286.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.08,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900.0,298.65,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,285.5,294.15,296.15,295.42,297.96,297.32,286.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.45,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200.0,298.65,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,285.52,294.15,296.15,295.42,297.89,297.06,286.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.78,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500.0,298.64,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.54,294.15,296.15,295.42,297.81,296.81,286.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.97,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800.0,298.64,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,285.55,294.15,296.15,295.42,297.74,296.64,286.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.02,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100.0,298.64,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,285.57,294.15,296.15,295.42,297.67,296.5,286.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.17,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400.0,298.64,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,285.59,294.15,296.15,295.42,297.61,296.37,286.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.35,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230700.0,298.64,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,285.61,294.15,296.15,295.42,297.54,296.28,286.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.43,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231000.0,298.63,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,285.63,294.15,296.15,295.42,297.48,296.23,286.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.34,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231300.0,298.63,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,285.65,294.15,296.15,295.42,297.43,296.21,286.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.22,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231600.0,298.63,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,285.67,294.15,296.15,295.42,297.37,296.19,286.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.25,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231900.0,298.63,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,285.69,294.15,296.15,295.42,297.32,296.18,286.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.18,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232200.0,298.62,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,285.71,294.15,296.15,295.42,297.27,296.18,286.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.0,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232500.0,298.62,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,285.73,294.15,296.15,295.42,297.22,296.18,286.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.92,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232800.0,298.62,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,285.75,294.15,296.15,295.42,297.18,296.17,287.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.3,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233100.0,298.61,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,285.77,294.15,296.15,295.42,297.16,296.18,287.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.83,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233400.0,298.61,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,285.77,294.15,296.15,295.42,297.16,296.18,287.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.63,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233700.0,298.61,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,285.77,294.15,296.15,295.42,297.16,296.18,287.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.48,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234000.0,298.6,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,285.77,294.15,296.15,295.42,297.16,296.18,287.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.07,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234300.0,298.6,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,285.77,294.15,296.15,295.42,297.16,296.18,287.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.89,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234600.0,298.6,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,285.77,294.15,296.15,295.42,297.16,296.18,287.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.15,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234900.0,298.59,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.66,0.0,0.0,0.0,285.78,294.15,296.15,295.42,297.15,296.18,287.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.48,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235200.0,298.59,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,285.79,294.15,296.15,295.42,297.14,296.18,287.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.18,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235500.0,298.59,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.81,294.15,296.15,295.42,297.1,296.18,287.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.81,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235800.0,298.59,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.71,0.0,0.0,0.0,285.83,294.15,296.15,295.42,297.06,296.18,287.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.73,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236100.0,298.59,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.73,0.0,0.0,0.0,285.86,294.15,296.15,295.42,297.02,296.17,287.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.99,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236400.0,298.59,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,285.88,294.15,296.15,295.42,296.98,296.17,287.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.28,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236700.0,298.59,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,285.9,294.15,296.15,295.42,296.95,296.16,287.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.57,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237000.0,298.59,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.92,294.15,296.15,295.42,296.91,296.16,287.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.7,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237300.0,298.59,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,285.95,294.15,296.15,295.42,296.88,296.15,287.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.73,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237600.0,298.59,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,285.97,294.15,296.15,295.42,296.85,296.15,287.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.76,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237900.0,298.59,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,285.99,294.15,296.15,295.42,296.82,296.15,287.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.8,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238200.0,298.59,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,286.02,294.15,296.15,295.42,296.79,296.15,287.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.81,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238500.0,298.59,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,286.04,294.15,296.15,295.42,296.76,296.15,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.65,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238800.0,298.59,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,286.07,294.15,296.15,295.42,296.74,296.15,287.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.47,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239100.0,298.58,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.09,294.15,296.15,295.42,296.71,296.15,287.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.39,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239400.0,298.58,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,286.11,294.15,296.15,295.42,296.69,296.15,287.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.34,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239700.0,298.58,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,286.14,294.15,296.15,295.42,296.67,296.15,287.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.47,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240000.0,298.58,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,286.16,294.15,296.15,295.42,296.65,296.15,287.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.64,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240300.0,298.58,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,296.15,295.42,296.64,296.15,287.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.85,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240600.0,298.58,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,296.15,295.42,296.64,296.16,287.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.13,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240900.0,298.58,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,296.15,295.42,296.64,296.16,287.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.26,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241200.0,298.58,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,296.15,295.42,296.64,296.16,287.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.95,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241500.0,298.58,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,296.15,295.42,296.64,296.16,287.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.77,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241800.0,298.58,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,296.15,295.42,296.64,296.16,287.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.64,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242100.0,298.58,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,296.15,295.42,296.64,296.16,287.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.53,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242400.0,298.57,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,296.15,295.42,296.64,296.16,287.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.44,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242700.0,298.57,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,296.15,295.42,296.64,296.16,287.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.37,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243000.0,298.57,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,296.15,295.42,296.64,296.16,287.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.31,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243300.0,298.57,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,296.15,295.42,296.64,296.16,287.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.26,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243600.0,298.56,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,296.15,295.42,296.64,296.16,287.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.22,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243900.0,298.56,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,296.15,295.42,296.64,296.16,287.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.19,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244200.0,298.56,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,296.15,295.42,296.64,296.16,287.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.16,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244500.0,298.55,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,296.15,295.42,296.64,296.16,287.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.13,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244800.0,298.55,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,296.15,295.42,296.64,296.16,287.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.11,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245100.0,298.55,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,296.13,295.42,296.64,296.16,287.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.1,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245400.0,298.55,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,296.08,295.39,296.64,296.16,287.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245700.0,298.54,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,295.99,295.36,296.64,296.16,287.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246000.0,298.54,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,295.89,295.32,296.64,296.16,287.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246300.0,298.54,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,295.77,295.28,296.64,296.16,287.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
