time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18246600.0,298.53,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,295.65,295.24,296.64,296.16,287.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246900.0,298.53,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,295.53,295.19,296.64,296.16,287.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247200.0,298.53,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,295.41,295.16,296.64,296.16,287.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247500.0,298.52,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,295.31,295.13,296.64,296.16,287.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247800.0,298.52,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,295.22,295.12,296.64,296.16,287.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248100.0,298.52,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,295.17,295.12,296.64,296.16,287.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248400.0,298.51,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,295.15,295.15,296.64,296.16,287.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248700.0,298.51,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,295.16,295.16,296.64,296.16,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249000.0,298.51,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,295.19,295.19,296.64,296.16,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249300.0,298.51,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,295.24,295.24,296.64,296.16,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249600.0,298.51,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,295.3,295.3,296.64,296.16,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249900.0,298.51,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,295.37,295.37,296.64,296.16,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250200.0,298.51,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,295.46,295.46,296.64,296.16,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250500.0,298.52,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,295.56,295.56,296.64,296.16,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250800.0,298.53,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,295.67,295.67,296.64,296.16,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251100.0,298.53,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,295.78,295.78,296.64,296.16,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251400.0,298.54,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,295.9,295.9,296.64,296.16,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251700.0,298.55,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,296.03,296.03,296.64,296.16,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252000.0,298.57,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,296.15,296.15,296.64,296.16,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252300.0,298.58,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,296.29,296.24,296.64,296.16,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252600.0,298.6,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,296.45,296.32,296.64,296.16,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252900.0,298.62,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,296.63,296.38,296.64,296.16,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253200.0,298.64,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,296.82,296.44,296.64,296.16,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253500.0,298.67,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,297.01,296.49,296.64,296.16,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253800.0,298.7,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,297.21,296.53,296.64,296.16,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254100.0,298.73,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,297.41,296.56,296.64,296.16,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254400.0,298.76,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,297.59,296.59,296.64,296.16,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254700.0,298.8,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,297.77,296.62,296.64,296.16,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18255000.0,298.84,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,297.92,296.66,296.64,296.16,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18255300.0,298.87,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,298.05,296.69,296.64,296.16,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18255600.0,298.91,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,286.17,294.15,298.15,296.74,296.64,296.16,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18255900.0,298.76,297.15,293.15,0.0,0.0,291.0,0.55,0.05,0.05,298.55,297.15,293.15,0.0,0.0,291.0,0.55,0.05,0.05,298.62,297.15,293.15,0.0,0.0,291.0,0.55,0.05,0.04,298.39,297.15,293.15,0.0,0.0,291.0,0.55,0.05,0.05,298.26,297.15,293.15,0.0,0.0,291.0,0.55,0.05,0.23,291.06,284.95,298.21,296.8,298.5,298.62,291.4,1.0,0.15,0.33,0.33,1.0,1.0,0.49,0.07,0.42,-0.08,0.0,0.0,0.0,23.7,60.0,2666.57,0.0,26.34,1.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18256200.0,298.79,297.15,293.15,0.0,0.0,293.94,0.5,0.05,0.05,298.53,297.15,293.15,0.0,0.0,293.94,0.5,0.05,0.05,298.6,297.15,293.15,0.0,0.0,293.94,0.5,0.05,0.04,298.37,297.15,293.15,0.0,0.0,293.94,0.5,0.05,0.05,298.24,297.15,293.15,0.0,0.0,293.94,0.5,0.05,0.23,293.99,284.95,298.24,296.86,298.45,298.61,294.23,1.0,0.18,1.0,1.0,1.0,1.0,0.49,0.22,0.28,0.07,0.0,0.0,0.0,39.09,60.0,1631.44,0.0,39.74,1.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18256500.0,298.86,297.15,293.15,0.0,0.0,295.9,0.48,0.05,0.05,298.57,297.15,293.15,0.0,0.0,295.9,0.48,0.05,0.05,298.64,297.15,293.15,0.0,0.0,295.9,0.48,0.05,0.04,298.4,297.15,293.15,0.0,0.0,295.9,0.48,0.05,0.05,298.27,297.15,293.15,0.0,0.0,295.9,0.48,0.05,0.23,295.93,284.95,298.25,296.92,298.48,298.66,296.08,1.0,0.19,0.99,0.99,1.0,1.0,0.5,0.22,0.28,0.07,0.0,0.0,0.0,44.13,36.0,940.53,0.0,44.21,1.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18256800.0,298.9,297.15,293.15,0.0,0.0,297.69,0.92,0.26,0.12,298.6,297.15,293.15,0.0,0.0,297.69,0.92,0.22,0.12,298.67,297.15,293.15,0.0,0.0,297.69,0.92,0.23,0.09,298.45,297.15,293.15,0.0,0.0,297.69,0.92,0.2,0.12,298.33,297.15,293.15,0.0,0.0,297.69,0.92,0.18,0.59,297.7,284.95,298.23,296.99,298.49,298.7,297.75,1.0,0.23,1.0,1.0,1.0,1.0,1.26,0.55,0.71,0.25,0.0,0.0,0.0,18.35,74.0,766.27,0.0,151.48,1.0,282.44,284.35,300.93,302.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18257100.0,298.5,297.15,293.15,0.0,0.0,287.95,0.97,0.27,0.17,298.26,297.15,293.15,0.0,0.0,287.95,0.97,0.23,0.18,298.3,297.15,293.15,0.0,0.0,287.95,0.97,0.24,0.14,298.1,297.15,293.15,0.0,0.0,287.95,1.0,0.21,0.2,297.93,297.15,293.15,0.0,0.0,287.95,0.96,0.18,0.83,287.95,284.95,298.2,297.05,298.27,298.33,287.92,1.0,0.33,0.95,0.95,1.0,1.0,1.84,0.82,1.02,0.4,1.0,1.0,0.0,33.2,134.0,35458.98,0.0,453.52,1.0,283.07,287.44,300.7,302.98,293.15,293.15,283.15,6033.15,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.96,1.96,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8206.01,0.0,160.86,2274.52,0.0,976.62,0.4,1.0,0.0,3.0,1.0,0.0
18257400.0,297.91,297.15,293.15,0.0,0.0,286.75,0.74,0.25,0.23,297.77,297.15,293.15,0.0,0.0,286.75,0.71,0.21,0.2,297.78,297.15,293.15,0.0,0.0,286.75,0.71,0.22,0.15,297.66,297.15,293.15,0.0,0.0,286.76,0.67,0.19,0.18,297.45,297.15,293.15,0.0,0.0,286.76,0.63,0.15,0.71,286.75,284.95,298.16,297.12,297.96,297.8,286.73,1.0,0.39,0.9,0.9,1.0,1.0,1.77,0.78,0.99,0.38,1.0,1.0,0.0,113.72,142.0,39162.88,0.0,659.53,1.0,283.15,286.28,300.11,302.36,293.15,293.15,283.15,14264.93,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,3.02,3.02,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8426.08,0.0,584.82,2274.52,0.0,1048.41,0.62,1.0,0.0,3.0,1.0,0.0
18257700.0,297.73,297.15,293.15,0.0,0.0,286.2,0.74,0.25,0.23,297.59,297.15,293.15,0.0,0.0,286.2,0.69,0.21,0.2,297.6,297.15,293.15,0.0,0.0,286.2,0.7,0.22,0.15,297.49,297.15,293.15,0.0,0.0,286.2,0.66,0.18,0.18,297.27,297.15,293.15,0.0,0.0,286.2,0.61,0.14,0.65,286.2,284.95,298.12,297.18,297.84,297.62,286.19,1.0,0.39,0.89,0.89,1.0,1.0,1.7,0.75,0.95,0.36,1.0,1.0,0.0,120.7,106.0,39363.3,0.0,630.89,1.0,283.15,285.75,300.17,302.4,293.15,293.15,283.15,20723.83,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,3.64,3.64,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8433.03,0.0,1024.06,2274.52,0.0,1009.16,0.75,1.0,0.0,3.0,1.0,0.0
18258000.0,297.66,297.15,293.15,0.0,0.0,285.99,0.77,0.26,0.24,297.51,297.15,293.15,0.0,0.0,286.0,0.72,0.22,0.21,297.52,297.15,293.15,0.0,0.0,286.0,0.73,0.22,0.16,297.42,297.15,293.15,0.0,0.0,286.0,0.69,0.19,0.18,297.2,297.15,293.15,0.0,0.0,286.0,0.62,0.14,0.63,285.99,284.95,298.09,297.23,297.78,297.54,285.99,1.0,0.37,0.88,0.88,1.0,1.0,1.7,0.75,0.95,0.36,1.0,1.0,0.0,99.97,82.0,39782.91,0.0,565.67,1.0,283.15,285.53,300.24,302.49,293.15,293.15,283.15,25022.65,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.0,4.0,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8469.5,0.0,1358.69,2274.52,0.0,1011.36,0.82,1.0,0.0,3.0,1.0,0.0
18258300.0,297.62,297.15,293.15,0.0,0.0,285.89,0.84,0.28,0.25,297.47,297.15,293.15,0.0,0.0,285.89,0.78,0.22,0.21,297.47,297.15,293.15,0.0,0.0,285.89,0.79,0.23,0.16,297.38,297.15,293.15,0.0,0.0,285.89,0.74,0.19,0.18,297.17,297.15,293.15,0.0,0.0,285.89,0.66,0.14,0.62,285.89,284.95,298.07,297.29,297.75,297.5,285.88,1.0,0.35,0.87,0.87,1.0,1.0,1.7,0.75,0.96,0.36,1.0,1.0,0.0,73.14,46.0,40320.33,0.0,493.46,1.0,283.15,285.41,300.29,302.57,293.15,293.15,283.15,28586.66,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8517.97,0.0,1659.07,2274.52,0.0,1026.32,0.88,1.0,0.0,3.0,1.0,0.0
18258600.0,297.59,297.15,293.15,0.0,0.0,285.82,0.96,0.29,0.26,297.43,297.15,293.15,0.0,0.0,285.82,0.88,0.23,0.22,297.44,297.15,293.15,0.0,0.0,285.82,0.89,0.23,0.16,297.35,297.15,293.15,0.0,0.0,285.82,0.84,0.19,0.18,297.15,297.15,293.15,0.0,0.0,285.82,0.74,0.13,0.61,285.82,284.95,298.07,297.33,297.73,297.47,285.82,1.0,0.32,0.85,0.85,1.0,1.0,1.72,0.75,0.96,0.36,1.0,1.0,0.0,45.98,25.0,40769.53,0.0,421.23,1.0,283.15,285.32,300.33,302.63,293.15,293.15,283.15,31467.43,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8558.25,0.0,1916.08,2274.52,0.0,1041.9,0.92,1.0,0.0,3.0,1.0,0.0
18258900.0,297.63,297.15,293.15,0.0,0.0,285.67,1.0,0.31,0.24,297.4,297.15,293.15,0.0,0.0,285.67,0.96,0.23,0.22,297.41,297.15,293.15,0.0,0.0,285.67,0.97,0.24,0.17,297.33,297.15,293.15,0.0,0.0,285.67,0.9,0.2,0.19,297.14,297.15,293.15,0.0,0.0,285.68,0.79,0.13,0.6,285.67,284.95,298.09,297.36,297.74,297.46,285.67,1.0,0.31,0.84,0.84,1.0,1.0,1.7,0.74,0.95,0.36,1.0,1.0,0.0,36.58,45.0,40954.87,0.0,384.25,1.0,283.06,285.16,300.38,302.72,293.15,293.15,283.05,34345.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.68,4.68,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8600.48,0.0,2184.83,2274.52,0.0,1061.17,0.96,1.0,0.0,3.0,1.0,0.0
18259200.0,297.52,297.15,293.15,0.0,0.0,285.19,0.93,0.31,0.28,297.36,297.15,293.15,0.0,0.0,285.2,0.85,0.24,0.23,297.36,297.15,293.15,0.0,0.0,285.2,0.86,0.24,0.17,297.29,297.15,293.15,0.0,0.0,285.2,0.81,0.2,0.19,297.12,297.15,293.15,0.0,0.0,285.2,0.7,0.13,0.59,285.19,284.95,298.15,297.39,297.73,297.4,285.19,1.0,0.34,0.83,0.83,1.0,1.0,1.75,0.77,0.98,0.37,1.0,1.0,0.0,55.73,101.0,43871.43,0.0,468.92,1.0,282.46,284.66,300.43,302.93,293.15,293.15,282.15,35527.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9249.89,0.0,2298.64,2274.52,0.0,1218.19,0.98,1.0,0.0,3.0,1.0,0.0
18259500.0,297.46,297.15,293.15,0.0,0.0,284.5,0.86,0.31,0.28,297.31,297.15,293.15,0.0,0.0,284.51,0.79,0.24,0.23,297.3,297.15,293.15,0.0,0.0,284.51,0.79,0.24,0.17,297.25,297.15,293.15,0.0,0.0,284.51,0.74,0.2,0.19,297.08,297.15,293.15,0.0,0.0,284.52,0.64,0.12,0.57,284.51,284.95,298.23,297.41,297.73,297.34,284.48,1.0,0.36,0.81,0.81,1.0,1.0,1.74,0.76,0.98,0.36,0.99,0.99,0.0,78.48,77.0,46316.82,0.0,529.13,1.0,281.59,283.93,300.45,303.13,293.15,293.15,281.55,36118.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.77,4.77,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8956.88,0.0,2316.98,2274.52,0.0,1338.56,0.98,1.0,0.0,3.0,1.0,0.0
18259800.0,297.41,297.15,293.15,0.0,0.0,283.91,0.89,0.32,0.29,297.27,297.15,293.15,0.0,0.0,283.92,0.81,0.24,0.23,297.25,297.15,293.15,0.0,0.0,283.92,0.82,0.24,0.17,297.21,297.15,293.15,0.0,0.0,283.92,0.76,0.2,0.19,297.06,297.15,293.15,0.0,0.0,283.92,0.65,0.12,0.55,283.91,284.95,298.3,297.43,297.74,297.3,283.91,1.0,0.34,0.8,0.8,1.0,1.0,1.71,0.74,0.97,0.35,0.96,0.96,0.0,68.52,41.0,47247.86,0.0,483.15,1.0,280.96,283.36,300.43,303.1,293.15,293.15,280.65,36865.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.71,4.71,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9441.97,0.0,2236.15,2274.52,0.0,1380.25,0.97,1.0,0.0,3.0,1.0,0.0
18260100.0,297.36,297.15,293.15,0.0,0.0,283.26,0.98,0.32,0.29,297.23,297.15,293.15,0.0,0.0,283.26,0.88,0.24,0.23,297.22,297.15,293.15,0.0,0.0,283.26,0.89,0.24,0.17,297.18,297.15,293.15,0.0,0.0,283.27,0.83,0.2,0.19,297.04,297.15,293.15,0.0,0.0,283.28,0.7,0.12,0.53,283.26,284.95,298.38,297.46,297.75,297.27,283.24,1.0,0.32,0.79,0.79,1.0,1.0,1.68,0.73,0.95,0.35,0.9,0.9,0.0,47.68,25.0,48701.94,0.0,405.09,1.0,280.1,282.69,300.48,303.28,293.15,293.15,280.05,37945.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.53,4.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9063.7,0.0,2031.57,2274.52,0.0,1439.75,0.94,1.0,0.0,3.0,1.0,0.0
18260400.0,297.46,297.15,293.15,0.0,0.0,283.67,1.0,0.34,0.26,297.24,297.15,293.15,0.0,0.0,283.67,0.95,0.24,0.23,297.22,297.15,293.15,0.0,0.0,283.67,0.95,0.24,0.17,297.18,297.15,293.15,0.0,0.0,283.67,0.88,0.2,0.19,297.06,297.15,293.15,0.0,0.0,283.66,0.74,0.11,0.51,283.67,284.95,298.46,297.48,297.8,297.3,283.67,1.0,0.3,0.78,0.78,1.0,1.0,1.63,0.7,0.92,0.33,0.86,0.86,0.0,37.34,25.0,45107.54,0.0,347.78,1.0,280.64,283.16,300.42,302.88,293.15,293.15,280.65,38240.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8619.79,0.0,1741.04,2274.52,0.0,1182.0,0.89,1.0,0.0,3.0,1.0,0.0
18260700.0,297.51,297.15,293.15,0.0,0.0,284.5,1.0,0.35,0.3,297.28,297.15,293.15,0.0,0.0,284.5,0.91,0.25,0.24,297.26,297.15,293.15,0.0,0.0,284.5,0.91,0.25,0.17,297.22,297.15,293.15,0.0,0.0,284.49,0.85,0.2,0.19,297.1,297.15,293.15,0.0,0.0,284.48,0.7,0.11,0.52,284.5,284.95,298.54,297.5,297.87,297.35,284.53,1.0,0.32,0.77,0.77,1.0,1.0,1.71,0.74,0.97,0.35,0.84,0.84,0.0,46.41,85.0,43817.57,0.0,418.82,1.0,281.49,284.03,300.47,302.79,293.15,293.15,281.55,37276.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.08,4.08,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8497.76,0.0,1541.4,2274.52,0.0,1050.62,0.85,1.0,0.0,3.0,1.0,0.0
18261000.0,297.48,297.15,293.15,0.0,0.0,285.2,0.92,0.36,0.32,297.32,297.15,293.15,0.0,0.0,285.2,0.82,0.26,0.25,297.29,297.15,293.15,0.0,0.0,285.2,0.82,0.26,0.18,297.26,297.15,293.15,0.0,0.0,285.2,0.77,0.21,0.2,297.13,297.15,293.15,0.0,0.0,285.19,0.63,0.12,0.53,285.2,284.95,298.62,297.53,297.91,297.36,285.21,1.0,0.36,0.75,0.75,1.0,1.0,1.78,0.77,1.01,0.37,0.84,0.84,0.0,73.07,91.0,43256.25,0.0,542.44,1.0,282.14,284.69,300.53,302.9,293.15,293.15,282.15,35927.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.05,4.05,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8637.14,0.0,1495.51,2274.52,0.0,1048.93,0.84,1.0,0.0,3.0,1.0,0.0
18261300.0,297.52,297.15,293.15,0.0,0.0,285.88,0.96,0.38,0.34,297.36,297.15,293.15,0.0,0.0,285.87,0.85,0.27,0.25,297.33,297.15,293.15,0.0,0.0,285.87,0.85,0.27,0.19,297.29,297.15,293.15,0.0,0.0,285.87,0.8,0.22,0.21,297.17,297.15,293.15,0.0,0.0,285.86,0.66,0.12,0.55,285.87,284.95,298.7,297.55,297.96,297.4,285.89,1.0,0.36,0.73,0.73,1.0,1.0,1.84,0.79,1.04,0.38,0.87,0.87,0.0,66.22,55.0,41587.1,0.0,558.91,1.0,282.99,285.37,300.52,302.76,293.15,293.15,283.05,34798.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.15,4.15,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8525.86,0.0,1583.0,2274.52,0.0,982.18,0.86,1.0,0.0,3.0,1.0,0.0
18261600.0,297.63,297.15,293.15,0.0,0.0,286.02,1.0,0.4,0.3,297.39,297.15,293.15,0.0,0.0,286.02,0.94,0.28,0.26,297.35,297.15,293.15,0.0,0.0,286.02,0.94,0.27,0.19,297.32,297.15,293.15,0.0,0.0,286.02,0.87,0.22,0.21,297.19,297.15,293.15,0.0,0.0,286.03,0.72,0.12,0.56,286.02,284.95,298.79,297.58,298.03,297.45,286.02,1.0,0.34,0.72,0.72,1.0,1.0,1.83,0.79,1.05,0.37,0.91,0.91,0.0,49.43,31.0,41465.72,0.0,504.93,1.0,283.15,285.48,300.6,302.95,293.15,293.15,283.15,33338.85,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.26,4.26,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8661.45,0.0,1682.93,2274.52,0.0,1039.59,0.88,1.0,0.0,3.0,1.0,0.0
18261900.0,297.75,297.15,293.15,0.0,0.0,285.74,1.0,0.43,0.29,297.38,297.15,293.15,0.0,0.0,285.74,0.96,0.28,0.27,297.34,297.15,293.15,0.0,0.0,285.74,0.96,0.28,0.2,297.31,297.15,293.15,0.0,0.0,285.74,0.89,0.23,0.22,297.21,297.15,293.15,0.0,0.0,285.75,0.73,0.13,0.57,285.74,284.95,298.88,297.61,298.1,297.51,285.72,1.0,0.34,0.7,0.7,1.0,1.0,1.86,0.79,1.07,0.37,0.94,0.94,0.0,48.29,74.0,43632.44,0.0,517.44,1.0,282.8,285.16,300.67,303.19,293.15,293.15,282.75,34409.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8898.58,0.0,1918.5,2274.52,0.0,1123.58,0.92,1.0,0.0,3.0,1.0,0.0
18262200.0,297.51,297.15,293.15,0.0,0.0,285.3,0.98,0.42,0.38,297.36,297.15,293.15,0.0,0.0,285.3,0.86,0.29,0.28,297.3,297.15,293.15,0.0,0.0,285.3,0.85,0.28,0.2,297.29,297.15,293.15,0.0,0.0,285.3,0.8,0.23,0.22,297.19,297.15,293.15,0.0,0.0,285.3,0.66,0.13,0.58,285.3,284.95,298.96,297.64,298.07,297.4,285.3,1.0,0.39,0.69,0.69,1.0,1.0,1.98,0.84,1.14,0.4,0.95,0.95,0.0,75.72,114.0,48271.3,0.0,698.18,1.0,282.16,284.69,300.69,303.41,293.15,293.15,282.15,35245.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.57,4.57,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9134.12,0.0,2055.08,2274.52,0.0,1329.85,0.94,1.0,0.0,3.0,1.0,0.0
18262500.0,297.39,297.15,293.15,0.0,0.0,284.62,0.9,0.42,0.38,297.31,297.15,293.15,0.0,0.0,284.63,0.8,0.29,0.28,297.25,297.15,293.15,0.0,0.0,284.63,0.79,0.28,0.2,297.25,297.15,293.15,0.0,0.0,284.63,0.74,0.23,0.22,297.15,297.15,293.15,0.0,0.0,284.64,0.6,0.12,0.57,284.63,284.95,299.06,297.67,298.05,297.32,284.61,1.0,0.41,0.66,0.66,1.0,1.0,1.98,0.83,1.14,0.39,0.94,0.94,0.0,106.76,108.0,51088.42,0.0,798.26,1.0,281.3,283.97,300.71,303.64,293.15,293.15,281.25,36042.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.6,4.6,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9417.05,0.0,2090.83,2274.52,0.0,1480.13,0.95,1.0,0.0,3.0,1.0,0.0
18262800.0,297.33,297.15,293.15,0.0,0.0,284.06,0.92,0.42,0.38,297.27,297.15,293.15,0.0,0.0,284.06,0.81,0.29,0.28,297.2,297.15,293.15,0.0,0.0,284.06,0.8,0.28,0.2,297.21,297.15,293.15,0.0,0.0,284.06,0.75,0.23,0.22,297.12,297.15,293.15,0.0,0.0,284.07,0.61,0.12,0.55,284.06,284.95,299.15,297.71,298.06,297.27,284.06,1.0,0.4,0.65,0.65,1.0,1.0,1.96,0.82,1.14,0.37,0.92,0.92,0.0,97.39,84.0,52339.46,0.0,749.19,1.0,280.66,283.42,300.71,303.64,293.15,293.15,280.65,36912.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.53,4.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9387.82,0.0,2014.87,2274.52,0.0,1529.96,0.93,1.0,0.0,3.0,1.0,0.0
18263100.0,297.29,297.15,293.15,0.0,0.0,283.75,0.98,0.42,0.38,297.24,297.15,293.15,0.0,0.0,283.75,0.86,0.29,0.28,297.17,297.15,293.15,0.0,0.0,283.75,0.84,0.28,0.19,297.18,297.15,293.15,0.0,0.0,283.75,0.8,0.23,0.22,297.1,297.15,293.15,0.0,0.0,283.73,0.64,0.12,0.54,283.75,284.95,299.25,297.75,298.07,297.24,283.77,1.0,0.38,0.64,0.64,1.0,1.0,1.93,0.8,1.13,0.36,0.87,0.87,0.0,75.0,48.0,52092.98,0.0,652.82,1.0,280.3,283.14,300.68,303.48,293.15,293.15,280.35,37830.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.34,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9186.61,0.0,1817.43,2274.52,0.0,1486.7,0.9,1.0,0.0,3.0,1.0,0.0
18263400.0,297.47,297.15,293.15,0.0,0.0,284.28,1.0,0.45,0.32,297.27,297.15,293.15,0.0,0.0,284.28,0.95,0.3,0.28,297.2,297.15,293.15,0.0,0.0,284.28,0.93,0.28,0.2,297.2,297.15,293.15,0.0,0.0,284.28,0.87,0.23,0.22,297.12,297.15,293.15,0.0,0.0,284.28,0.7,0.12,0.53,284.28,284.95,299.34,297.79,298.15,297.33,284.29,1.0,0.35,0.62,0.62,1.0,1.0,1.86,0.75,1.1,0.33,0.85,0.85,0.0,52.45,25.0,48062.5,0.0,528.21,1.0,280.94,283.69,300.74,303.36,293.15,293.15,280.95,37363.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.17,4.17,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8963.14,0.0,1628.32,2274.52,0.0,1257.86,0.87,1.0,0.0,3.0,1.0,0.0
18263700.0,297.67,297.15,293.15,0.0,0.0,285.0,1.0,0.48,0.32,297.32,297.15,293.15,0.0,0.0,285.0,0.96,0.31,0.29,297.24,297.15,293.15,0.0,0.0,285.0,0.94,0.29,0.2,297.24,297.15,293.15,0.0,0.0,285.0,0.88,0.24,0.23,297.16,297.15,293.15,0.0,0.0,284.98,0.7,0.12,0.55,285.0,284.95,299.44,297.82,298.26,297.45,285.02,1.0,0.35,0.61,0.61,1.0,1.0,1.89,0.77,1.13,0.34,0.85,0.85,0.0,53.09,79.0,45750.61,0.0,556.03,1.0,281.79,284.44,300.78,303.21,293.15,293.15,281.85,36332.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.09,4.09,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8743.54,0.0,1540.67,2274.52,0.0,1098.69,0.85,1.0,0.0,3.0,1.0,0.0
18264000.0,297.56,297.15,293.15,0.0,0.0,285.73,1.0,0.48,0.4,297.37,297.15,293.15,0.0,0.0,285.73,0.89,0.32,0.3,297.28,297.15,293.15,0.0,0.0,285.73,0.87,0.29,0.21,297.28,297.15,293.15,0.0,0.0,285.72,0.82,0.25,0.23,297.19,297.15,293.15,0.0,0.0,285.72,0.66,0.12,0.57,285.73,284.95,299.54,297.86,298.28,297.42,285.73,1.0,0.39,0.6,0.6,1.0,1.0,2.05,0.83,1.22,0.36,0.87,0.87,0.0,75.6,115.0,46561.62,0.0,753.82,1.0,282.44,285.11,300.88,303.4,293.15,293.15,282.45,35048.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.16,4.16,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9001.53,0.0,1593.4,2274.52,0.0,1100.77,0.86,1.0,0.0,3.0,1.0,0.0
18264300.0,297.46,297.15,293.15,0.0,0.0,286.09,0.97,0.48,0.44,297.4,297.15,293.15,0.0,0.0,286.1,0.85,0.33,0.31,297.31,297.15,293.15,0.0,0.0,286.1,0.82,0.3,0.21,297.31,297.15,293.15,0.0,0.0,286.1,0.78,0.25,0.24,297.2,297.15,293.15,0.0,0.0,286.11,0.62,0.13,0.58,286.1,284.95,299.64,297.9,298.29,297.39,286.08,1.0,0.43,0.58,0.58,1.0,1.0,2.14,0.85,1.3,0.36,0.91,0.91,0.0,101.13,124.0,47222.81,0.0,927.73,1.0,282.8,285.43,300.98,303.66,293.15,293.15,282.75,34313.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9254.05,0.0,1772.73,2274.52,0.0,1179.29,0.89,1.0,0.0,3.0,1.0,0.0
18264600.0,297.39,297.15,293.15,0.0,0.0,285.51,0.96,0.49,0.44,297.37,297.15,293.15,0.0,0.0,285.51,0.84,0.33,0.32,297.27,297.15,293.15,0.0,0.0,285.51,0.82,0.3,0.21,297.28,297.15,293.15,0.0,0.0,285.51,0.77,0.25,0.24,297.18,297.15,293.15,0.0,0.0,285.52,0.62,0.13,0.58,285.51,284.95,299.75,297.94,298.28,297.35,285.51,1.0,0.43,0.56,0.56,1.0,1.0,2.16,0.83,1.32,0.35,0.93,0.93,0.0,104.83,100.0,49927.61,0.0,953.85,1.0,282.16,284.83,300.97,303.79,293.15,293.15,282.15,34965.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9329.73,0.0,1937.3,2274.52,0.0,1373.3,0.92,1.0,0.0,3.0,1.0,0.0
18264900.0,297.31,297.15,293.15,0.0,0.0,284.81,1.0,0.49,0.44,297.32,297.15,293.15,0.0,0.0,284.81,0.88,0.34,0.32,297.22,297.15,293.15,0.0,0.0,284.81,0.85,0.3,0.21,297.23,297.15,293.15,0.0,0.0,284.82,0.81,0.25,0.24,297.15,297.15,293.15,0.0,0.0,284.83,0.64,0.12,0.57,284.81,284.95,299.85,297.98,298.26,297.29,284.8,1.0,0.41,0.54,0.54,1.0,1.0,2.13,0.81,1.33,0.32,0.93,0.93,0.0,87.1,64.0,52592.53,0.0,868.14,1.0,281.3,284.1,301.02,304.02,293.15,293.15,281.25,35807.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.53,4.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9615.37,0.0,2005.1,2274.52,0.0,1478.45,0.93,1.0,0.0,3.0,1.0,0.0
18265200.0,297.38,297.15,293.15,0.0,0.0,284.14,1.0,0.5,0.37,297.27,297.15,293.15,0.0,0.0,284.14,0.94,0.34,0.32,297.16,297.15,293.15,0.0,0.0,284.14,0.89,0.3,0.21,297.19,297.15,293.15,0.0,0.0,284.14,0.85,0.25,0.24,297.12,297.15,293.15,0.0,0.0,284.15,0.67,0.12,0.55,284.14,284.95,299.95,298.02,298.27,297.29,284.13,1.0,0.38,0.53,0.53,1.0,1.0,2.03,0.74,1.28,0.29,0.91,0.91,0.0,67.93,43.0,52145.04,0.0,706.47,1.0,280.66,283.45,301.01,303.95,293.15,293.15,280.35,36802.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10001.75,0.0,1952.89,2274.52,0.0,1486.31,0.92,1.0,0.0,3.0,1.0,0.0
18265500.0,297.5,297.15,293.15,0.0,0.0,284.27,1.0,0.52,0.36,297.26,297.15,293.15,0.0,0.0,284.27,0.95,0.34,0.32,297.15,297.15,293.15,0.0,0.0,284.27,0.91,0.29,0.21,297.17,297.15,293.15,0.0,0.0,284.26,0.86,0.25,0.24,297.11,297.15,293.15,0.0,0.0,284.25,0.67,0.12,0.54,284.27,284.95,300.05,298.06,298.34,297.35,284.29,1.0,0.38,0.52,0.52,1.0,1.0,1.99,0.72,1.27,0.27,0.88,0.88,0.0,63.49,79.0,49856.7,0.0,663.5,1.0,280.9,283.63,300.98,303.62,293.15,293.15,280.95,37197.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9049.47,0.0,1796.38,2274.52,0.0,1271.55,0.9,1.0,0.0,3.0,1.0,0.0
18265800.0,297.41,297.15,293.15,0.0,0.0,284.98,1.0,0.52,0.43,297.31,297.15,293.15,0.0,0.0,284.98,0.9,0.35,0.33,297.19,297.15,293.15,0.0,0.0,284.98,0.86,0.3,0.21,297.21,297.15,293.15,0.0,0.0,284.98,0.82,0.25,0.24,297.13,297.15,293.15,0.0,0.0,284.97,0.64,0.12,0.55,284.98,284.95,300.15,298.1,298.35,297.33,284.99,1.0,0.41,0.52,0.52,1.0,1.0,2.1,0.76,1.35,0.28,0.88,0.88,0.0,82.59,115.0,49464.41,0.0,825.35,1.0,281.54,284.31,301.1,303.77,293.15,293.15,281.55,36274.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.26,4.26,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9194.46,0.0,1715.26,2274.52,0.0,1190.08,0.88,1.0,0.0,3.0,1.0,0.0
18266100.0,297.31,297.15,293.15,0.0,0.0,285.68,0.98,0.52,0.46,297.35,297.15,293.15,0.0,0.0,285.68,0.86,0.36,0.34,297.24,297.15,293.15,0.0,0.0,285.68,0.82,0.3,0.21,297.24,297.15,293.15,0.0,0.0,285.68,0.78,0.26,0.25,297.15,297.15,293.15,0.0,0.0,285.67,0.61,0.12,0.56,285.68,284.95,300.25,298.14,298.34,297.3,285.7,1.0,0.43,0.5,0.5,1.0,1.0,2.19,0.77,1.42,0.27,0.9,0.9,0.0,103.89,124.0,47469.17,0.0,984.99,1.0,282.4,285.0,301.11,303.65,293.15,293.15,282.45,35225.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9024.21,0.0,1762.77,2274.52,0.0,1139.98,0.89,1.0,0.0,3.0,1.0,0.0
18266400.0,297.27,297.15,293.15,0.0,0.0,285.3,0.96,0.52,0.47,297.35,297.15,293.15,0.0,0.0,285.3,0.84,0.36,0.35,297.23,297.15,293.15,0.0,0.0,285.3,0.8,0.31,0.22,297.24,297.15,293.15,0.0,0.0,285.3,0.76,0.26,0.25,297.16,297.15,293.15,0.0,0.0,285.31,0.59,0.12,0.57,285.3,284.95,300.35,298.17,298.34,297.29,285.3,1.0,0.45,0.48,0.48,1.0,1.0,2.22,0.76,1.46,0.25,0.91,0.91,0.0,119.66,130.0,50068.52,0.0,1072.26,1.0,281.86,284.58,301.21,304.04,293.15,293.15,281.85,35351.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9351.17,0.0,1865.4,2274.52,0.0,1324.18,0.91,1.0,0.0,3.0,1.0,0.0
18266700.0,297.19,297.15,293.15,0.0,0.0,284.61,0.97,0.51,0.46,297.31,297.15,293.15,0.0,0.0,284.62,0.86,0.36,0.35,297.18,297.15,293.15,0.0,0.0,284.62,0.81,0.3,0.22,297.2,297.15,293.15,0.0,0.0,284.62,0.77,0.26,0.25,297.13,297.15,293.15,0.0,0.0,284.63,0.6,0.12,0.55,284.62,284.95,300.44,298.2,298.31,297.24,284.6,1.0,0.44,0.47,0.47,1.0,1.0,2.2,0.73,1.47,0.23,0.9,0.9,0.0,112.31,94.0,52562.81,0.0,1021.04,1.0,281.0,283.86,301.24,304.24,293.15,293.15,280.95,36145.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9626.75,0.0,1888.33,2274.52,0.0,1436.92,0.91,1.0,0.0,3.0,1.0,0.0
18267000.0,297.14,297.15,293.15,0.0,0.0,284.48,1.0,0.51,0.45,297.28,297.15,293.15,0.0,0.0,284.48,0.9,0.37,0.35,297.15,297.15,293.15,0.0,0.0,284.48,0.84,0.3,0.21,297.17,297.15,293.15,0.0,0.0,284.48,0.81,0.26,0.25,297.11,297.15,293.15,0.0,0.0,284.48,0.62,0.12,0.53,284.48,284.95,300.53,298.23,298.29,297.2,284.48,1.0,0.42,0.46,0.46,1.0,1.0,2.15,0.69,1.46,0.21,0.89,0.89,0.0,90.76,70.0,51188.31,0.0,900.23,1.0,280.94,283.75,301.17,303.97,293.15,293.15,280.95,36682.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9326.17,0.0,1812.3,2274.52,0.0,1334.39,0.9,1.0,0.0,3.0,1.0,0.0
18267300.0,297.4,297.15,293.15,0.0,0.0,285.0,1.0,0.54,0.38,297.31,297.15,293.15,0.0,0.0,285.0,0.97,0.37,0.35,297.18,297.15,293.15,0.0,0.0,285.0,0.9,0.3,0.21,297.2,297.15,293.15,0.0,0.0,285.0,0.86,0.26,0.25,297.13,297.15,293.15,0.0,0.0,284.99,0.66,0.12,0.53,285.0,284.95,300.61,298.25,298.36,297.31,285.02,1.0,0.39,0.45,0.45,1.0,1.0,2.07,0.65,1.42,0.18,0.89,0.89,0.0,70.21,64.0,46019.7,0.0,753.87,1.0,281.8,284.33,301.18,303.65,293.15,293.15,281.85,36158.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.31,4.31,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8834.04,0.0,1764.37,2274.52,0.0,1097.85,0.89,1.0,0.0,3.0,1.0,0.0
18267600.0,297.51,297.15,293.15,0.0,0.0,285.6,1.0,0.56,0.4,297.36,297.15,293.15,0.0,0.0,285.6,0.96,0.38,0.36,297.22,297.15,293.15,0.0,0.0,285.6,0.89,0.31,0.22,297.23,297.15,293.15,0.0,0.0,285.6,0.85,0.27,0.26,297.16,297.15,293.15,0.0,0.0,285.6,0.65,0.12,0.55,285.6,284.95,300.69,298.26,298.43,297.39,285.61,1.0,0.41,0.45,0.45,1.0,1.0,2.14,0.67,1.47,0.18,0.9,0.9,0.0,77.51,118.0,45087.65,0.0,841.69,1.0,282.44,284.91,301.25,303.71,293.15,293.15,282.15,35294.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9417.39,0.0,1808.48,2274.52,0.0,1009.25,0.9,1.0,0.0,3.0,1.0,0.0
18267900.0,297.25,297.15,293.15,0.0,0.0,285.12,1.0,0.54,0.49,297.35,297.15,293.15,0.0,0.0,285.12,0.89,0.39,0.37,297.21,297.15,293.15,0.0,0.0,285.12,0.83,0.31,0.22,297.23,297.15,293.15,0.0,0.0,285.12,0.79,0.27,0.26,297.16,297.15,293.15,0.0,0.0,285.13,0.61,0.12,0.56,285.12,284.95,300.76,298.27,298.35,297.28,285.11,1.0,0.45,0.44,0.44,1.0,1.0,2.27,0.7,1.58,0.18,0.91,0.91,0.0,106.7,139.0,50447.88,0.0,1080.24,1.0,281.6,284.35,301.35,304.24,293.15,293.15,281.55,35573.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9484.17,0.0,1882.47,2274.52,0.0,1304.43,0.91,1.0,0.0,3.0,1.0,0.0
18268200.0,297.07,297.15,293.15,0.0,0.0,284.52,0.93,0.52,0.47,297.3,297.15,293.15,0.0,0.0,284.52,0.84,0.39,0.37,297.16,297.15,293.15,0.0,0.0,284.52,0.78,0.31,0.22,297.18,297.15,293.15,0.0,0.0,284.52,0.75,0.27,0.26,297.12,297.15,293.15,0.0,0.0,284.53,0.57,0.12,0.54,284.52,284.95,300.83,298.27,298.27,297.21,284.52,1.0,0.46,0.42,0.42,1.0,1.0,2.24,0.66,1.59,0.15,0.9,0.9,0.0,135.11,145.0,51547.18,0.0,1155.66,1.0,280.96,283.76,301.27,304.18,293.15,293.15,280.95,36361.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9416.42,0.0,1877.98,2274.52,0.0,1396.92,0.91,1.0,0.0,3.0,1.0,0.0
18268500.0,297.04,297.15,293.15,0.0,0.0,284.63,0.94,0.52,0.47,297.28,297.15,293.15,0.0,0.0,284.63,0.85,0.39,0.37,297.13,297.15,293.15,0.0,0.0,284.63,0.79,0.3,0.22,297.16,297.15,293.15,0.0,0.0,284.63,0.75,0.27,0.26,297.1,297.15,293.15,0.0,0.0,284.61,0.57,0.11,0.53,284.63,284.95,300.89,298.27,298.26,297.19,284.64,1.0,0.45,0.42,0.42,1.0,1.0,2.21,0.63,1.58,0.13,0.88,0.88,0.0,127.38,109.0,49337.05,0.0,1091.87,1.0,281.2,283.9,301.19,303.82,293.15,293.15,281.25,36612.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9064.06,0.0,1792.64,2274.52,0.0,1238.39,0.9,1.0,0.0,3.0,1.0,0.0
18268800.0,297.1,297.15,293.15,0.0,0.0,285.16,0.99,0.52,0.47,297.32,297.15,293.15,0.0,0.0,285.16,0.91,0.4,0.38,297.18,297.15,293.15,0.0,0.0,285.16,0.83,0.31,0.22,297.19,297.15,293.15,0.0,0.0,285.16,0.8,0.27,0.26,297.13,297.15,293.15,0.0,0.0,285.16,0.6,0.11,0.53,285.16,284.95,300.95,298.26,298.28,297.23,285.17,1.0,0.44,0.41,0.41,1.0,1.0,2.22,0.63,1.6,0.12,0.89,0.89,0.0,101.09,85.0,46726.09,0.0,1005.42,1.0,281.84,284.42,301.24,303.79,293.15,293.15,281.85,35897.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9007.35,0.0,1769.09,2274.52,0.0,1104.72,0.89,1.0,0.0,3.0,1.0,0.0
18269100.0,297.31,297.15,293.15,0.0,0.0,285.4,1.0,0.54,0.41,297.36,297.15,293.15,0.0,0.0,285.4,0.97,0.41,0.39,297.21,297.15,293.15,0.0,0.0,285.4,0.88,0.31,0.22,297.23,297.15,293.15,0.0,0.0,285.4,0.85,0.28,0.26,297.15,297.15,293.15,0.0,0.0,285.42,0.64,0.12,0.53,285.4,284.95,301.0,298.25,298.32,297.3,285.39,1.0,0.41,0.4,0.4,1.0,1.0,2.18,0.59,1.59,0.1,0.91,0.91,0.0,81.0,79.0,44595.26,0.0,889.45,1.0,282.2,284.65,301.29,303.86,293.15,293.15,282.15,35345.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9005.03,0.0,1834.87,2274.52,0.0,1059.24,0.9,1.0,0.0,3.0,1.0,0.0
18269400.0,297.25,297.15,293.15,0.0,0.0,284.91,1.0,0.54,0.45,297.33,297.15,293.15,0.0,0.0,284.91,0.94,0.41,0.39,297.18,297.15,293.15,0.0,0.0,284.91,0.85,0.31,0.22,297.2,297.15,293.15,0.0,0.0,284.91,0.82,0.28,0.26,297.15,297.15,293.15,0.0,0.0,284.91,0.62,0.12,0.54,284.91,284.95,301.05,298.24,298.3,297.27,284.91,1.0,0.43,0.4,0.4,1.0,1.0,2.24,0.61,1.63,0.1,0.91,0.91,0.0,92.82,115.0,47849.35,0.0,990.32,1.0,281.56,284.15,301.27,303.97,293.15,293.15,281.55,35876.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9117.1,0.0,1878.42,2274.52,0.0,1225.31,0.91,1.0,0.0,3.0,1.0,0.0
18269700.0,297.01,297.15,293.15,0.0,0.0,284.6,0.97,0.52,0.47,297.29,297.15,293.15,0.0,0.0,284.6,0.89,0.42,0.39,297.14,297.15,293.15,0.0,0.0,284.6,0.81,0.31,0.22,297.17,297.15,293.15,0.0,0.0,284.6,0.78,0.27,0.26,297.12,297.15,293.15,0.0,0.0,284.58,0.58,0.11,0.53,284.6,284.95,301.1,298.22,298.23,297.2,284.61,1.0,0.45,0.39,0.39,1.0,1.0,2.24,0.59,1.65,0.08,0.89,0.89,0.0,113.3,124.0,48734.71,0.0,1074.09,1.0,281.2,283.84,301.17,303.82,293.15,293.15,281.25,36474.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9015.2,0.0,1840.83,2274.52,0.0,1271.45,0.91,1.0,0.0,3.0,1.0,0.0
