time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18270000.0,297.04,297.15,293.15,0.0,0.0,285.11,0.95,0.52,0.46,297.31,297.15,293.15,0.0,0.0,285.11,0.88,0.42,0.4,297.17,297.15,293.15,0.0,0.0,285.11,0.8,0.31,0.22,297.19,297.15,293.15,0.0,0.0,285.11,0.77,0.28,0.26,297.13,297.15,293.15,0.0,0.0,285.11,0.57,0.11,0.52,285.11,284.95,301.15,298.21,298.24,297.23,285.12,1.0,0.46,0.38,0.38,1.0,1.0,2.25,0.58,1.67,0.06,0.9,0.9,0.0,123.15,130.0,45975.88,0.0,1119.28,1.0,281.84,284.36,301.17,303.69,293.15,293.15,281.85,35935.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8932.91,0.0,1818.05,2274.52,0.0,1088.17,0.9,1.0,0.0,3.0,1.0,0.0
18270300.0,297.05,297.15,293.15,0.0,0.0,284.97,0.93,0.51,0.46,297.33,297.15,293.15,0.0,0.0,284.97,0.88,0.43,0.41,297.18,297.15,293.15,0.0,0.0,284.98,0.79,0.31,0.22,297.2,297.15,293.15,0.0,0.0,284.98,0.76,0.28,0.27,297.14,297.15,293.15,0.0,0.0,284.99,0.56,0.11,0.53,284.98,284.95,301.12,298.16,298.23,297.24,284.96,1.0,0.46,0.38,0.38,1.0,1.0,2.27,0.57,1.7,0.05,0.9,0.9,0.0,131.12,139.0,47148.16,0.0,1172.37,1.0,281.6,284.19,301.24,303.97,293.15,293.15,281.55,35826.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9159.24,0.0,1853.52,2274.52,0.0,1212.08,0.91,1.0,0.0,3.0,1.0,0.0
18270600.0,297.01,297.15,293.15,0.0,0.0,284.84,0.91,0.51,0.46,297.3,297.15,293.15,0.0,0.0,284.84,0.86,0.43,0.41,297.15,297.15,293.15,0.0,0.0,284.84,0.78,0.31,0.22,297.18,297.15,293.15,0.0,0.0,284.84,0.75,0.28,0.27,297.12,297.15,293.15,0.0,0.0,284.84,0.55,0.11,0.52,284.84,284.95,300.95,298.07,298.14,297.22,284.84,1.0,0.47,0.37,0.37,1.0,1.0,2.25,0.55,1.7,0.04,0.9,0.9,0.0,141.04,145.0,46446.38,0.0,1192.01,1.0,281.54,284.08,301.03,303.6,293.15,293.15,281.55,36157.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8921.04,0.0,1836.13,2274.52,0.0,1195.38,0.9,1.0,0.0,3.0,1.0,0.0
18270900.0,297.05,297.15,293.15,0.0,0.0,285.14,0.9,0.51,0.46,297.33,297.15,293.15,0.0,0.0,285.14,0.86,0.44,0.42,297.18,297.15,293.15,0.0,0.0,285.15,0.77,0.31,0.22,297.2,297.15,293.15,0.0,0.0,285.15,0.75,0.28,0.27,297.13,297.15,293.15,0.0,0.0,285.16,0.54,0.11,0.52,285.15,284.95,300.68,297.95,298.08,297.24,285.13,1.0,0.48,0.36,0.36,1.0,1.0,2.27,0.55,1.72,0.03,0.91,0.91,0.0,146.73,154.0,45073.81,0.0,1234.25,1.0,281.9,284.37,301.01,303.59,293.15,293.15,281.85,35714.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8965.76,0.0,1857.32,2274.52,0.0,1133.27,0.91,1.0,0.0,3.0,1.0,0.0
18271200.0,296.99,297.15,293.15,0.0,0.0,284.58,0.89,0.5,0.45,297.29,297.15,293.15,0.0,0.0,284.58,0.85,0.44,0.42,297.15,297.15,293.15,0.0,0.0,284.59,0.76,0.31,0.22,297.17,297.15,293.15,0.0,0.0,284.59,0.74,0.28,0.27,297.12,297.15,293.15,0.0,0.0,284.59,0.53,0.11,0.52,284.59,284.95,300.33,297.79,297.95,297.21,284.58,1.0,0.48,0.36,0.36,1.0,1.0,2.26,0.53,1.73,0.01,0.9,0.9,0.0,156.37,160.0,46769.23,0.0,1257.48,1.0,281.26,283.81,300.82,303.5,293.15,293.15,281.25,36336.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8929.26,0.0,1850.06,2274.52,0.0,1324.41,0.91,1.0,0.0,3.0,1.0,0.0
18271500.0,297.01,297.15,293.15,0.0,0.0,285.14,0.89,0.49,0.45,297.3,297.15,293.15,0.0,0.0,285.14,0.86,0.45,0.43,297.16,297.15,293.15,0.0,0.0,285.14,0.76,0.31,0.22,297.18,297.15,293.15,0.0,0.0,285.14,0.74,0.28,0.27,297.13,297.15,293.15,0.0,0.0,285.13,0.53,0.11,0.51,285.14,284.95,299.92,297.62,297.85,297.22,285.16,1.0,0.48,0.35,0.35,1.0,1.0,2.25,0.52,1.73,0.0,0.9,0.9,0.0,152.89,139.0,42722.7,0.0,1238.27,1.0,282.1,284.41,300.56,302.87,293.15,293.15,282.15,35920.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8510.74,0.0,1832.23,2274.52,0.0,1097.33,0.9,1.0,0.0,3.0,1.0,0.0
18271800.0,297.0,297.15,293.15,0.0,0.0,284.75,0.92,0.49,0.44,297.3,297.15,293.15,0.0,0.0,284.75,0.89,0.45,0.43,297.16,297.15,293.15,0.0,0.0,284.75,0.79,0.31,0.22,297.18,297.15,293.15,0.0,0.0,284.75,0.76,0.28,0.27,297.13,297.15,293.15,0.0,0.0,284.76,0.55,0.11,0.51,284.75,284.95,299.5,297.43,297.75,297.22,284.75,1.0,0.46,0.35,0.35,1.0,1.0,2.25,0.51,1.74,-0.01,0.9,0.9,0.0,131.0,115.0,44560.0,0.0,1149.69,1.0,281.56,283.99,300.48,303.04,293.15,293.15,281.55,36155.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8716.7,0.0,1839.6,2274.52,0.0,1287.09,0.91,1.0,0.0,3.0,1.0,0.0
18272100.0,297.02,297.15,293.15,0.0,0.0,285.01,0.97,0.49,0.44,297.31,297.15,293.15,0.0,0.0,285.01,0.95,0.46,0.43,297.17,297.15,293.15,0.0,0.0,285.01,0.83,0.31,0.22,297.19,297.15,293.15,0.0,0.0,285.02,0.81,0.28,0.27,297.14,297.15,293.15,0.0,0.0,285.03,0.59,0.11,0.51,285.01,284.95,299.09,297.24,297.66,297.23,285.0,1.0,0.44,0.35,0.35,1.0,1.0,2.24,0.5,1.74,-0.02,0.9,0.9,0.0,103.2,79.0,42941.89,0.0,1036.78,1.0,281.9,284.26,300.28,302.76,293.15,293.15,281.85,35870.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8673.34,0.0,1845.52,2274.52,0.0,1179.79,0.91,1.0,0.0,3.0,1.0,0.0
18272400.0,297.0,297.15,293.15,0.0,0.0,284.9,0.99,0.48,0.43,297.29,297.15,293.15,0.0,0.0,284.9,0.98,0.46,0.44,297.15,297.15,293.15,0.0,0.0,284.89,0.86,0.31,0.22,297.17,297.15,293.15,0.0,0.0,284.89,0.83,0.28,0.27,297.14,297.15,293.15,0.0,0.0,284.89,0.61,0.11,0.5,284.89,284.95,298.71,297.06,297.56,297.21,284.9,1.0,0.43,0.34,0.34,1.0,1.0,2.23,0.49,1.74,-0.03,0.9,0.9,0.0,89.98,85.0,42548.64,0.0,971.67,1.0,281.84,284.17,300.02,302.4,293.15,293.15,281.85,36107.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8473.7,0.0,1830.98,2274.52,0.0,1217.29,0.9,1.0,0.0,3.0,1.0,0.0
18272700.0,297.01,297.15,293.15,0.0,0.0,285.05,0.99,0.47,0.43,297.29,297.15,293.15,0.0,0.0,285.05,0.99,0.46,0.44,297.16,297.15,293.15,0.0,0.0,285.05,0.86,0.31,0.22,297.18,297.15,293.15,0.0,0.0,285.05,0.83,0.29,0.27,297.14,297.15,293.15,0.0,0.0,285.03,0.61,0.11,0.5,285.05,284.95,298.4,296.91,297.49,297.22,285.06,1.0,0.43,0.34,0.34,1.0,1.0,2.23,0.49,1.75,-0.03,0.9,0.9,0.0,90.24,94.0,41338.48,0.0,979.07,1.0,282.1,284.34,299.88,302.16,293.15,293.15,282.15,35943.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8301.67,0.0,1837.17,2274.52,0.0,1184.87,0.9,1.0,0.0,3.0,1.0,0.0
18273000.0,296.98,297.15,293.15,0.0,0.0,284.67,0.97,0.47,0.42,297.27,297.15,293.15,0.0,0.0,284.67,0.97,0.47,0.44,297.14,297.15,293.15,0.0,0.0,284.67,0.85,0.31,0.22,297.16,297.15,293.15,0.0,0.0,284.67,0.82,0.28,0.27,297.14,297.15,293.15,0.0,0.0,284.67,0.6,0.11,0.5,284.67,284.95,298.18,296.79,297.43,297.2,284.66,1.0,0.43,0.34,0.34,1.0,1.0,2.23,0.48,1.75,-0.04,0.89,0.89,0.0,96.49,100.0,43307.98,0.0,998.78,1.0,281.56,283.93,299.83,302.31,293.15,293.15,281.55,36266.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8511.69,0.0,1833.32,2274.52,0.0,1325.38,0.9,1.0,0.0,3.0,1.0,0.0
18273300.0,297.01,297.15,293.15,0.0,0.0,285.25,0.96,0.47,0.42,297.29,297.15,293.15,0.0,0.0,285.25,0.96,0.47,0.45,297.15,297.15,293.15,0.0,0.0,285.25,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,285.25,0.81,0.29,0.27,297.14,297.15,293.15,0.0,0.0,285.23,0.59,0.11,0.5,285.25,284.95,298.09,296.73,297.42,297.21,285.27,1.0,0.44,0.33,0.33,1.0,1.0,2.23,0.47,1.76,-0.05,0.9,0.9,0.0,102.5,109.0,39818.27,0.0,1024.27,1.0,282.4,284.55,299.66,301.81,293.15,293.15,282.45,35779.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8176.76,0.0,1830.19,2274.52,0.0,1068.91,0.9,1.0,0.0,3.0,1.0,0.0
18273600.0,297.0,297.15,293.15,0.0,0.0,284.89,0.94,0.46,0.42,297.28,297.15,293.15,0.0,0.0,284.89,0.95,0.48,0.45,297.15,297.15,293.15,0.0,0.0,284.89,0.82,0.31,0.22,297.17,297.15,293.15,0.0,0.0,284.89,0.8,0.29,0.27,297.14,297.15,293.15,0.0,0.0,284.9,0.58,0.11,0.5,284.89,284.95,298.15,296.74,297.43,297.21,284.89,1.0,0.45,0.33,0.33,1.0,1.0,2.24,0.47,1.77,-0.05,0.9,0.9,0.0,109.97,115.0,42261.35,0.0,1061.37,1.0,281.86,284.16,299.79,302.2,293.15,293.15,281.85,35956.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8448.47,0.0,1859.35,2274.52,0.0,1244.35,0.91,1.0,0.0,3.0,1.0,0.0
18273900.0,296.98,297.15,293.15,0.0,0.0,285.01,0.91,0.45,0.41,297.25,297.15,293.15,0.0,0.0,285.01,0.93,0.48,0.45,297.13,297.15,293.15,0.0,0.0,285.01,0.8,0.31,0.22,297.15,297.15,293.15,0.0,0.0,285.01,0.78,0.28,0.27,297.12,297.15,293.15,0.0,0.0,284.99,0.56,0.11,0.49,285.01,284.95,298.32,296.8,297.44,297.18,285.02,1.0,0.45,0.33,0.33,1.0,1.0,2.22,0.45,1.76,-0.06,0.9,0.9,0.0,119.06,124.0,40845.2,0.0,1071.0,1.0,282.1,284.31,299.71,301.9,293.15,293.15,282.15,36045.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8229.42,0.0,1839.37,2274.52,0.0,1105.99,0.91,1.0,0.0,3.0,1.0,0.0
18274200.0,297.0,297.15,293.15,0.0,0.0,285.09,0.9,0.45,0.41,297.26,297.15,293.15,0.0,0.0,285.09,0.92,0.48,0.46,297.14,297.15,293.15,0.0,0.0,285.09,0.8,0.31,0.22,297.16,297.15,293.15,0.0,0.0,285.09,0.77,0.29,0.27,297.13,297.15,293.15,0.0,0.0,285.08,0.55,0.11,0.49,285.09,284.95,298.52,296.9,297.5,297.19,285.09,1.0,0.45,0.33,0.33,1.0,1.0,2.22,0.45,1.77,-0.06,0.9,0.9,0.0,125.52,130.0,40902.15,0.0,1098.52,1.0,282.14,284.37,299.86,302.12,293.15,293.15,282.15,35887.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8349.3,0.0,1844.06,2274.52,0.0,1081.96,0.91,1.0,0.0,3.0,1.0,0.0
18274500.0,296.98,297.15,293.15,0.0,0.0,284.8,0.88,0.44,0.4,297.23,297.15,293.15,0.0,0.0,284.8,0.9,0.48,0.46,297.13,297.15,293.15,0.0,0.0,284.8,0.78,0.31,0.22,297.15,297.15,293.15,0.0,0.0,284.8,0.76,0.28,0.27,297.12,297.15,293.15,0.0,0.0,284.78,0.54,0.1,0.49,284.8,284.95,298.76,297.01,297.54,297.17,284.81,1.0,0.46,0.32,0.32,1.0,1.0,2.21,0.44,1.77,-0.07,0.89,0.89,0.0,133.85,139.0,42097.79,0.0,1119.05,1.0,281.8,284.09,299.96,302.26,293.15,293.15,281.85,36245.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8340.06,0.0,1826.77,2274.52,0.0,1160.48,0.9,1.0,0.0,3.0,1.0,0.0
18274800.0,297.04,297.15,293.15,0.0,0.0,285.34,0.87,0.44,0.4,297.27,297.15,293.15,0.0,0.0,285.34,0.9,0.49,0.46,297.17,297.15,293.15,0.0,0.0,285.34,0.78,0.31,0.22,297.17,297.15,293.15,0.0,0.0,285.34,0.76,0.29,0.28,297.13,297.15,293.15,0.0,0.0,285.33,0.53,0.1,0.49,285.34,284.95,299.02,297.15,297.62,297.2,285.34,1.0,0.47,0.32,0.32,1.0,1.0,2.22,0.44,1.78,-0.07,0.91,0.91,0.0,139.49,145.0,40036.17,0.0,1154.31,1.0,282.44,284.62,300.11,302.3,293.15,293.15,282.45,35624.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8357.45,0.0,1840.18,2274.52,0.0,956.64,0.91,1.0,0.0,3.0,1.0,0.0
18275100.0,297.01,297.15,293.15,0.0,0.0,284.76,0.86,0.44,0.4,297.24,297.15,293.15,0.0,0.0,284.75,0.89,0.49,0.47,297.16,297.15,293.15,0.0,0.0,284.76,0.77,0.31,0.22,297.17,297.15,293.15,0.0,0.0,284.76,0.75,0.29,0.28,297.13,297.15,293.15,0.0,0.0,284.78,0.53,0.1,0.49,284.76,284.95,299.3,297.3,297.67,297.19,284.74,1.0,0.47,0.32,0.32,1.0,1.0,2.22,0.44,1.79,-0.07,0.9,0.9,0.0,148.03,154.0,43702.25,0.0,1187.38,1.0,281.6,284.0,300.36,302.89,293.15,293.15,281.55,36060.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8723.5,0.0,1861.29,2274.52,0.0,1187.81,0.91,1.0,0.0,3.0,1.0,0.0
18275400.0,297.03,297.15,293.15,0.0,0.0,285.13,0.85,0.43,0.39,297.24,297.15,293.15,0.0,0.0,285.13,0.89,0.49,0.47,297.17,297.15,293.15,0.0,0.0,285.13,0.77,0.32,0.22,297.17,297.15,293.15,0.0,0.0,285.13,0.75,0.29,0.28,297.13,297.15,293.15,0.0,0.0,285.12,0.52,0.1,0.48,285.13,284.95,299.59,297.45,297.74,297.19,285.13,1.0,0.47,0.32,0.32,1.0,1.0,2.22,0.43,1.79,-0.08,0.9,0.9,0.0,149.86,145.0,41506.77,0.0,1185.14,1.0,282.14,284.4,300.39,302.66,293.15,293.15,282.15,35866.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8481.82,0.0,1852.98,2274.52,0.0,989.53,0.91,1.0,0.0,3.0,1.0,0.0
18275700.0,297.01,297.15,293.15,0.0,0.0,284.84,0.87,0.43,0.39,297.23,297.15,293.15,0.0,0.0,284.84,0.92,0.49,0.47,297.17,297.15,293.15,0.0,0.0,284.84,0.79,0.32,0.22,297.16,297.15,293.15,0.0,0.0,284.84,0.77,0.29,0.28,297.13,297.15,293.15,0.0,0.0,284.82,0.54,0.1,0.48,284.84,284.95,299.88,297.61,297.8,297.17,284.85,1.0,0.46,0.32,0.32,1.0,1.0,2.2,0.42,1.78,-0.08,0.9,0.9,0.0,130.74,109.0,42745.36,0.0,1099.22,1.0,281.8,284.11,300.56,302.89,293.15,293.15,281.85,36190.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8481.48,0.0,1841.4,2274.52,0.0,1084.05,0.91,1.0,0.0,3.0,1.0,0.0
18276000.0,297.04,297.15,293.15,0.0,0.0,284.94,0.93,0.43,0.39,297.24,297.15,293.15,0.0,0.0,284.94,0.98,0.5,0.47,297.19,297.15,293.15,0.0,0.0,284.94,0.84,0.32,0.22,297.18,297.15,293.15,0.0,0.0,284.94,0.81,0.29,0.28,297.14,297.15,293.15,0.0,0.0,284.94,0.57,0.1,0.47,284.94,284.95,300.17,297.76,297.88,297.19,284.94,1.0,0.43,0.31,0.31,1.0,1.0,2.2,0.42,1.78,-0.08,0.9,0.9,0.0,103.06,85.0,42850.72,0.0,995.98,1.0,281.86,284.2,300.8,303.22,293.15,293.15,281.85,35981.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8650.95,0.0,1846.12,2274.52,0.0,1039.33,0.91,1.0,0.0,3.0,1.0,0.0
18276300.0,297.04,297.15,293.15,0.0,0.0,285.07,0.97,0.43,0.38,297.25,297.15,293.15,0.0,0.0,285.07,1.0,0.5,0.46,297.19,297.15,293.15,0.0,0.0,285.06,0.87,0.32,0.22,297.18,297.15,293.15,0.0,0.0,285.06,0.85,0.29,0.28,297.14,297.15,293.15,0.0,0.0,285.05,0.6,0.1,0.47,285.06,284.95,300.45,297.9,297.94,297.2,285.08,1.0,0.42,0.31,0.31,1.0,1.0,2.17,0.41,1.76,-0.09,0.9,0.9,0.0,86.31,79.0,41537.73,0.0,904.7,1.0,282.1,284.35,300.81,303.05,293.15,293.15,282.15,35984.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8453.43,0.0,1831.16,2274.52,0.0,957.77,0.9,1.0,0.0,3.0,1.0,0.0
18276600.0,297.07,297.15,293.15,0.0,0.0,285.14,0.97,0.42,0.38,297.31,297.15,293.15,0.0,0.0,285.14,1.0,0.51,0.45,297.21,297.15,293.15,0.0,0.0,285.14,0.88,0.32,0.23,297.19,297.15,293.15,0.0,0.0,285.14,0.85,0.29,0.28,297.15,297.15,293.15,0.0,0.0,285.14,0.61,0.1,0.47,285.14,284.95,300.71,298.03,298.04,297.24,285.14,1.0,0.42,0.31,0.31,1.0,1.0,2.17,0.41,1.76,-0.09,0.9,0.9,0.0,84.27,88.0,41645.58,0.0,894.27,1.0,282.14,284.41,300.99,303.29,293.15,293.15,281.85,35812.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9044.72,0.0,1844.52,2274.52,0.0,942.82,0.91,1.0,0.0,3.0,1.0,0.0
18276900.0,297.05,297.15,293.15,0.0,0.0,284.87,0.96,0.42,0.38,297.27,297.15,293.15,0.0,0.0,284.87,1.0,0.51,0.46,297.2,297.15,293.15,0.0,0.0,284.87,0.87,0.32,0.23,297.18,297.15,293.15,0.0,0.0,284.87,0.85,0.29,0.28,297.14,297.15,293.15,0.0,0.0,284.85,0.6,0.1,0.47,284.87,284.95,300.94,298.13,298.07,297.22,284.88,1.0,0.42,0.31,0.31,1.0,1.0,2.18,0.41,1.77,-0.09,0.9,0.9,0.0,87.95,94.0,43172.97,0.0,919.51,1.0,281.8,284.14,301.08,303.44,293.15,293.15,281.85,36144.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8586.74,0.0,1838.35,2274.52,0.0,1027.84,0.9,1.0,0.0,3.0,1.0,0.0
18277200.0,297.07,297.15,293.15,0.0,0.0,284.99,0.94,0.42,0.38,297.24,297.15,293.15,0.0,0.0,284.99,1.0,0.51,0.48,297.21,297.15,293.15,0.0,0.0,284.99,0.86,0.33,0.23,297.19,297.15,293.15,0.0,0.0,284.99,0.84,0.3,0.28,297.15,297.15,293.15,0.0,0.0,285.0,0.59,0.1,0.47,284.99,284.95,301.15,298.21,298.11,297.21,284.99,1.0,0.43,0.31,0.31,1.0,1.0,2.21,0.41,1.8,-0.09,0.9,0.9,0.0,93.03,100.0,43610.29,0.0,966.47,1.0,281.86,284.23,301.26,303.72,293.15,293.15,281.85,35911.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8776.72,0.0,1850.64,2274.52,0.0,1015.86,0.91,1.0,0.0,3.0,1.0,0.0
18277500.0,297.08,297.15,293.15,0.0,0.0,284.86,0.92,0.42,0.38,297.2,297.15,293.15,0.0,0.0,284.86,0.99,0.51,0.48,297.22,297.15,293.15,0.0,0.0,284.86,0.85,0.33,0.23,297.2,297.15,293.15,0.0,0.0,284.86,0.83,0.3,0.28,297.16,297.15,293.15,0.0,0.0,284.88,0.58,0.1,0.48,284.86,284.95,301.34,298.27,298.14,297.19,284.85,1.0,0.44,0.31,0.31,1.0,1.0,2.23,0.41,1.82,-0.09,0.9,0.9,0.0,100.76,109.0,45085.38,0.0,1014.97,1.0,281.6,284.08,301.3,303.87,293.15,293.15,281.55,36051.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8971.67,0.0,1844.07,2274.52,0.0,1061.15,0.91,1.0,0.0,3.0,1.0,0.0
18277800.0,297.1,297.15,293.15,0.0,0.0,285.24,0.91,0.42,0.38,297.2,297.15,293.15,0.0,0.0,285.25,0.98,0.51,0.49,297.23,297.15,293.15,0.0,0.0,285.24,0.84,0.33,0.23,297.21,297.15,293.15,0.0,0.0,285.24,0.81,0.3,0.29,297.17,297.15,293.15,0.0,0.0,285.24,0.57,0.1,0.48,285.24,284.95,301.54,298.34,298.19,297.19,285.25,1.0,0.44,0.31,0.31,1.0,1.0,2.24,0.41,1.83,-0.1,0.91,0.91,0.0,108.5,115.0,43154.43,0.0,1057.08,1.0,282.14,284.49,301.3,303.66,293.15,293.15,282.15,35726.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8747.49,0.0,1849.07,2274.52,0.0,945.73,0.91,1.0,0.0,3.0,1.0,0.0
18278100.0,297.07,297.15,293.15,0.0,0.0,284.66,0.89,0.41,0.37,297.16,297.15,293.15,0.0,0.0,284.66,0.96,0.51,0.49,297.21,297.15,293.15,0.0,0.0,284.66,0.83,0.33,0.24,297.2,297.15,293.15,0.0,0.0,284.67,0.8,0.3,0.29,297.16,297.15,293.15,0.0,0.0,284.68,0.56,0.1,0.49,284.66,284.95,301.73,298.4,298.22,297.17,284.65,1.0,0.45,0.3,0.3,1.0,1.0,2.24,0.41,1.83,-0.1,0.9,0.9,0.0,117.52,124.0,46754.3,0.0,1093.33,1.0,281.3,283.87,301.46,304.16,293.15,293.15,281.25,36196.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9116.99,0.0,1854.46,2274.52,0.0,1149.01,0.91,1.0,0.0,3.0,1.0,0.0
18278400.0,297.08,297.15,293.15,0.0,0.0,285.04,0.87,0.41,0.37,297.15,297.15,293.15,0.0,0.0,285.04,0.94,0.51,0.48,297.2,297.15,293.15,0.0,0.0,285.04,0.82,0.33,0.24,297.19,297.15,293.15,0.0,0.0,285.04,0.79,0.3,0.29,297.15,297.15,293.15,0.0,0.0,285.03,0.55,0.1,0.49,285.04,284.95,301.93,298.46,298.26,297.17,285.04,1.0,0.46,0.3,0.3,1.0,1.0,2.24,0.41,1.83,-0.11,0.9,0.9,0.0,125.23,130.0,44479.71,0.0,1116.7,1.0,281.84,284.27,301.42,303.85,293.15,293.15,281.85,36001.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8834.82,0.0,1828.91,2274.52,0.0,981.49,0.9,1.0,0.0,3.0,1.0,0.0
18278700.0,297.1,297.15,293.15,0.0,0.0,284.92,0.86,0.41,0.37,297.16,297.15,293.15,0.0,0.0,284.92,0.93,0.51,0.49,297.21,297.15,293.15,0.0,0.0,284.92,0.81,0.34,0.24,297.21,297.15,293.15,0.0,0.0,284.92,0.78,0.31,0.29,297.16,297.15,293.15,0.0,0.0,284.94,0.55,0.11,0.49,284.92,284.95,302.12,298.52,298.31,297.18,284.91,1.0,0.46,0.3,0.3,1.0,1.0,2.26,0.41,1.85,-0.11,0.9,0.9,0.0,131.92,139.0,45975.02,0.0,1160.81,1.0,281.6,284.12,301.6,304.26,293.15,293.15,281.55,35907.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9098.41,0.0,1854.2,2274.52,0.0,1079.13,0.91,1.0,0.0,3.0,1.0,0.0
18279000.0,297.07,297.15,293.15,0.0,0.0,284.83,0.85,0.41,0.37,297.11,297.15,293.15,0.0,0.0,284.83,0.91,0.51,0.48,297.18,297.15,293.15,0.0,0.0,284.83,0.8,0.33,0.24,297.18,297.15,293.15,0.0,0.0,284.83,0.77,0.3,0.29,297.15,297.15,293.15,0.0,0.0,284.82,0.53,0.1,0.49,284.83,284.95,302.31,298.57,298.34,297.15,284.83,1.0,0.47,0.3,0.3,1.0,1.0,2.24,0.4,1.84,-0.11,0.9,0.9,0.0,141.29,133.0,45901.95,0.0,1177.53,1.0,281.54,284.05,301.52,304.05,293.15,293.15,281.85,36199.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8458.79,0.0,1829.24,2274.52,0.0,1053.36,0.9,1.0,0.0,3.0,1.0,0.0
18279300.0,297.11,297.15,293.15,0.0,0.0,285.15,0.87,0.41,0.37,297.15,297.15,293.15,0.0,0.0,285.15,0.94,0.51,0.48,297.2,297.15,293.15,0.0,0.0,285.15,0.82,0.34,0.24,297.21,297.15,293.15,0.0,0.0,285.15,0.79,0.31,0.3,297.16,297.15,293.15,0.0,0.0,285.17,0.55,0.1,0.49,285.15,284.95,302.48,298.62,298.4,297.17,285.14,1.0,0.46,0.3,0.3,1.0,1.0,2.25,0.4,1.85,-0.11,0.9,0.9,0.0,126.27,109.0,44856.89,0.0,1132.1,1.0,281.9,284.36,301.67,304.23,293.15,293.15,281.85,35713.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9038.85,0.0,1848.73,2274.52,0.0,984.06,0.91,1.0,0.0,3.0,1.0,0.0
18279600.0,297.07,297.15,293.15,0.0,0.0,284.62,0.9,0.4,0.36,297.1,297.15,293.15,0.0,0.0,284.62,0.98,0.5,0.48,297.17,297.15,293.15,0.0,0.0,284.62,0.85,0.34,0.24,297.19,297.15,293.15,0.0,0.0,284.62,0.83,0.31,0.29,297.15,297.15,293.15,0.0,0.0,284.63,0.58,0.1,0.48,284.62,284.95,302.65,298.65,298.42,297.15,284.62,1.0,0.44,0.3,0.3,1.0,1.0,2.23,0.39,1.84,-0.12,0.9,0.9,0.0,103.5,85.0,47105.77,0.0,1023.83,1.0,281.26,283.83,301.68,304.35,293.15,293.15,281.25,36295.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9068.75,0.0,1844.47,2274.52,0.0,1138.61,0.91,1.0,0.0,3.0,1.0,0.0
18279900.0,297.1,297.15,293.15,0.0,0.0,285.16,0.96,0.4,0.36,297.18,297.15,293.15,0.0,0.0,285.16,1.0,0.51,0.43,297.19,297.15,293.15,0.0,0.0,285.16,0.9,0.34,0.24,297.2,297.15,293.15,0.0,0.0,285.16,0.88,0.31,0.3,297.15,297.15,293.15,0.0,0.0,285.15,0.62,0.1,0.48,285.16,284.95,302.8,298.67,298.47,297.17,285.18,1.0,0.41,0.3,0.3,1.0,1.0,2.17,0.38,1.79,-0.12,0.9,0.9,0.0,81.06,64.0,42820.74,0.0,883.95,1.0,282.1,284.42,301.6,303.92,293.15,293.15,282.15,35878.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8663.35,0.0,1833.56,2274.52,0.0,916.84,0.9,1.0,0.0,3.0,1.0,0.0
18280200.0,297.1,297.15,293.15,0.0,0.0,284.81,0.95,0.4,0.36,297.26,297.15,293.15,0.0,0.0,284.81,1.0,0.52,0.45,297.18,297.15,293.15,0.0,0.0,284.81,0.9,0.34,0.24,297.2,297.15,293.15,0.0,0.0,284.81,0.87,0.31,0.3,297.16,297.15,293.15,0.0,0.0,284.81,0.61,0.11,0.48,284.81,284.95,302.94,298.68,298.53,297.2,284.81,1.0,0.42,0.3,0.3,1.0,1.0,2.19,0.39,1.81,-0.12,0.9,0.9,0.0,84.29,100.0,45317.79,0.0,916.88,1.0,281.56,284.03,301.73,304.3,293.15,293.15,281.55,36089.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8944.91,0.0,1845.97,2274.52,0.0,1048.49,0.91,1.0,0.0,3.0,1.0,0.0
18280500.0,297.09,297.15,293.15,0.0,0.0,285.01,0.92,0.4,0.36,297.15,297.15,293.15,0.0,0.0,285.01,1.0,0.51,0.49,297.18,297.15,293.15,0.0,0.0,285.01,0.87,0.34,0.24,297.19,297.15,293.15,0.0,0.0,285.01,0.85,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.99,0.59,0.11,0.48,285.01,284.95,303.05,298.68,298.52,297.16,285.02,1.0,0.44,0.3,0.3,1.0,1.0,2.24,0.4,1.85,-0.12,0.9,0.9,0.0,96.07,109.0,45054.93,0.0,1009.7,1.0,281.8,284.24,301.65,304.1,293.15,293.15,281.85,35996.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8817.85,0.0,1845.5,2274.52,0.0,1017.71,0.91,1.0,0.0,3.0,1.0,0.0
18280800.0,297.08,297.15,293.15,0.0,0.0,284.64,0.89,0.4,0.36,297.08,297.15,293.15,0.0,0.0,284.64,0.97,0.5,0.48,297.16,297.15,293.15,0.0,0.0,284.64,0.85,0.34,0.24,297.18,297.15,293.15,0.0,0.0,284.64,0.82,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.64,0.57,0.1,0.48,284.64,284.95,303.15,298.65,298.53,297.15,284.64,1.0,0.44,0.29,0.29,1.0,1.0,2.23,0.39,1.84,-0.12,0.89,0.89,0.0,109.13,115.0,47132.99,0.0,1050.27,1.0,281.26,283.84,301.69,304.36,293.15,293.15,281.25,36312.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9072.35,0.0,1835.66,2274.52,0.0,1142.61,0.9,1.0,0.0,3.0,1.0,0.0
18281100.0,297.1,297.15,293.15,0.0,0.0,285.23,0.87,0.4,0.36,297.1,297.15,293.15,0.0,0.0,285.23,0.95,0.5,0.48,297.18,297.15,293.15,0.0,0.0,285.23,0.83,0.34,0.24,297.19,297.15,293.15,0.0,0.0,285.23,0.81,0.32,0.3,297.15,297.15,293.15,0.0,0.0,285.21,0.56,0.1,0.48,285.23,284.95,303.23,298.62,298.55,297.15,285.24,1.0,0.45,0.29,0.29,1.0,1.0,2.23,0.39,1.85,-0.12,0.9,0.9,0.0,116.99,124.0,43603.39,0.0,1081.12,1.0,282.1,284.46,301.56,303.91,293.15,293.15,282.15,35816.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8720.79,0.0,1827.63,2274.52,0.0,946.88,0.9,1.0,0.0,3.0,1.0,0.0
18281400.0,297.1,297.15,293.15,0.0,0.0,284.86,0.86,0.39,0.36,297.09,297.15,293.15,0.0,0.0,284.86,0.94,0.5,0.48,297.17,297.15,293.15,0.0,0.0,284.86,0.82,0.34,0.24,297.19,297.15,293.15,0.0,0.0,284.86,0.8,0.32,0.3,297.15,297.15,293.15,0.0,0.0,284.87,0.55,0.1,0.49,284.86,284.95,303.29,298.58,298.56,297.15,284.86,1.0,0.46,0.29,0.29,1.0,1.0,2.24,0.39,1.85,-0.12,0.9,0.9,0.0,125.01,130.0,45954.3,0.0,1119.11,1.0,281.56,284.06,301.63,304.25,293.15,293.15,281.55,35997.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8994.3,0.0,1851.96,2274.52,0.0,1107.8,0.91,1.0,0.0,3.0,1.0,0.0
18281700.0,297.08,297.15,293.15,0.0,0.0,284.99,0.85,0.39,0.35,297.07,297.15,293.15,0.0,0.0,284.99,0.92,0.5,0.47,297.16,297.15,293.15,0.0,0.0,284.98,0.81,0.34,0.24,297.17,297.15,293.15,0.0,0.0,284.98,0.79,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.97,0.54,0.1,0.48,284.98,284.95,303.33,298.54,298.56,297.14,285.0,1.0,0.46,0.29,0.29,1.0,1.0,2.22,0.38,1.84,-0.12,0.9,0.9,0.0,131.61,124.0,44505.45,0.0,1124.21,1.0,281.8,284.21,301.47,303.87,293.15,293.15,281.85,36084.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8743.17,0.0,1826.94,2274.52,0.0,1010.84,0.9,1.0,0.0,3.0,1.0,0.0
18282000.0,297.11,297.15,293.15,0.0,0.0,285.07,0.88,0.39,0.35,297.1,297.15,293.15,0.0,0.0,285.07,0.96,0.5,0.47,297.18,297.15,293.15,0.0,0.0,285.07,0.84,0.34,0.24,297.19,297.15,293.15,0.0,0.0,285.07,0.82,0.32,0.3,297.15,297.15,293.15,0.0,0.0,285.08,0.56,0.1,0.48,285.07,284.95,303.36,298.51,298.58,297.15,285.07,1.0,0.45,0.29,0.29,1.0,1.0,2.23,0.38,1.85,-0.12,0.9,0.9,0.0,113.41,88.0,44435.84,0.0,1062.98,1.0,281.86,284.28,301.56,304.08,293.15,293.15,281.55,35800.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9388.81,0.0,1852.39,2274.52,0.0,1032.84,0.91,1.0,0.0,3.0,1.0,0.0
18282300.0,297.07,297.15,293.15,0.0,0.0,284.73,0.92,0.39,0.35,297.06,297.15,293.15,0.0,0.0,284.73,1.0,0.49,0.47,297.15,297.15,293.15,0.0,0.0,284.73,0.88,0.34,0.24,297.16,297.15,293.15,0.0,0.0,284.73,0.86,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.71,0.6,0.1,0.47,284.73,284.95,303.38,298.46,298.57,297.14,284.74,1.0,0.42,0.29,0.29,1.0,1.0,2.2,0.37,1.83,-0.13,0.89,0.89,0.0,90.1,64.0,45213.19,0.0,943.9,1.0,281.5,283.95,301.41,303.89,293.15,293.15,281.55,36309.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8762.97,0.0,1831.77,2274.52,0.0,1097.44,0.9,1.0,0.0,3.0,1.0,0.0
18282600.0,297.11,297.15,293.15,0.0,0.0,285.18,0.97,0.39,0.35,297.22,297.15,293.15,0.0,0.0,285.18,1.0,0.51,0.41,297.17,297.15,293.15,0.0,0.0,285.17,0.93,0.34,0.24,297.18,297.15,293.15,0.0,0.0,285.17,0.9,0.32,0.3,297.15,297.15,293.15,0.0,0.0,285.17,0.62,0.1,0.47,285.17,284.95,303.38,298.41,298.6,297.17,285.18,1.0,0.4,0.29,0.29,1.0,1.0,2.14,0.36,1.78,-0.13,0.9,0.9,0.0,74.83,70.0,41627.37,0.0,826.79,1.0,282.14,284.42,301.37,303.67,293.15,293.15,282.15,35823.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8631.17,0.0,1826.7,2274.52,0.0,908.59,0.9,1.0,0.0,3.0,1.0,0.0
18282900.0,297.13,297.15,293.15,0.0,0.0,285.1,0.93,0.39,0.35,297.23,297.15,293.15,0.0,0.0,285.09,1.0,0.51,0.46,297.19,297.15,293.15,0.0,0.0,285.1,0.9,0.35,0.24,297.2,297.15,293.15,0.0,0.0,285.1,0.87,0.32,0.31,297.16,297.15,293.15,0.0,0.0,285.11,0.61,0.11,0.48,285.1,284.95,303.37,298.36,298.61,297.19,285.08,1.0,0.42,0.3,0.3,1.0,1.0,2.21,0.38,1.83,-0.12,0.91,0.91,0.0,87.62,109.0,43819.59,0.0,945.58,1.0,281.9,284.29,301.46,304.01,293.15,293.15,281.85,35675.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8922.56,0.0,1877.39,2274.52,0.0,1029.49,0.91,1.0,0.0,3.0,1.0,0.0
18283200.0,297.07,297.15,293.15,0.0,0.0,284.58,0.88,0.38,0.35,297.06,297.15,293.15,0.0,0.0,284.58,0.97,0.49,0.47,297.14,297.15,293.15,0.0,0.0,284.58,0.85,0.34,0.24,297.16,297.15,293.15,0.0,0.0,284.58,0.83,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.58,0.57,0.1,0.48,284.58,284.95,303.35,298.3,298.56,297.14,284.58,1.0,0.44,0.29,0.29,1.0,1.0,2.21,0.38,1.84,-0.13,0.9,0.9,0.0,106.45,115.0,46330.7,0.0,1018.93,1.0,281.26,283.77,301.33,303.97,293.15,293.15,281.25,36322.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8954.46,0.0,1871.91,2274.52,0.0,1188.57,0.91,1.0,0.0,3.0,1.0,0.0
18283500.0,297.05,297.15,293.15,0.0,0.0,284.7,0.85,0.38,0.34,297.03,297.15,293.15,0.0,0.0,284.7,0.93,0.49,0.46,297.12,297.15,293.15,0.0,0.0,284.7,0.83,0.34,0.24,297.13,297.15,293.15,0.0,0.0,284.7,0.81,0.32,0.3,297.13,297.15,293.15,0.0,0.0,284.68,0.55,0.1,0.47,284.7,284.95,303.32,298.24,298.54,297.13,284.71,1.0,0.45,0.29,0.29,1.0,1.0,2.18,0.37,1.81,-0.13,0.89,0.89,0.0,118.41,124.0,44527.97,0.0,1032.48,1.0,281.5,283.93,301.16,303.56,293.15,293.15,281.55,36515.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8664.47,0.0,1796.57,2274.52,0.0,1066.02,0.9,1.0,0.0,3.0,1.0,0.0
18283800.0,297.1,297.15,293.15,0.0,0.0,285.23,0.85,0.38,0.34,297.07,297.15,293.15,0.0,0.0,285.23,0.92,0.49,0.46,297.16,297.15,293.15,0.0,0.0,285.23,0.82,0.34,0.24,297.17,297.15,293.15,0.0,0.0,285.23,0.8,0.32,0.31,297.14,297.15,293.15,0.0,0.0,285.23,0.55,0.1,0.48,285.23,284.95,303.27,298.16,298.54,297.14,285.24,1.0,0.45,0.29,0.29,1.0,1.0,2.2,0.37,1.82,-0.12,0.89,0.89,0.0,124.26,130.0,42090.07,0.0,1069.08,1.0,282.14,284.46,301.14,303.47,293.15,293.15,282.15,35792.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8638.03,0.0,1785.76,2274.52,0.0,951.58,0.9,1.0,0.0,3.0,1.0,0.0
18284100.0,297.12,297.15,293.15,0.0,0.0,285.09,0.87,0.38,0.34,297.09,297.15,293.15,0.0,0.0,285.09,0.95,0.49,0.46,297.17,297.15,293.15,0.0,0.0,285.09,0.84,0.35,0.24,297.18,297.15,293.15,0.0,0.0,285.09,0.83,0.32,0.31,297.15,297.15,293.15,0.0,0.0,285.11,0.56,0.1,0.48,285.09,284.95,303.22,298.08,298.54,297.15,285.07,1.0,0.44,0.29,0.29,1.0,1.0,2.21,0.38,1.83,-0.13,0.9,0.9,0.0,111.48,94.0,43303.5,0.0,1031.75,1.0,281.9,284.28,301.17,303.7,293.15,293.15,281.85,35659.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8842.39,0.0,1841.09,2274.52,0.0,1078.82,0.91,1.0,0.0,3.0,1.0,0.0
18284400.0,297.08,297.15,293.15,0.0,0.0,284.96,0.91,0.37,0.34,297.06,297.15,293.15,0.0,0.0,284.96,0.99,0.48,0.46,297.14,297.15,293.15,0.0,0.0,284.96,0.88,0.34,0.24,297.15,297.15,293.15,0.0,0.0,284.96,0.87,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.95,0.6,0.1,0.47,284.96,284.95,303.15,297.99,298.52,297.14,284.96,1.0,0.42,0.29,0.29,1.0,1.0,2.18,0.37,1.81,-0.13,0.9,0.9,0.0,89.4,70.0,42902.45,0.0,918.32,1.0,281.84,284.18,300.94,303.33,293.15,293.15,281.85,35981.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8639.57,0.0,1845.13,2274.52,0.0,1064.72,0.91,1.0,0.0,3.0,1.0,0.0
18284700.0,297.08,297.15,293.15,0.0,0.0,285.02,0.97,0.37,0.34,297.17,297.15,293.15,0.0,0.0,285.02,1.0,0.49,0.4,297.14,297.15,293.15,0.0,0.0,285.02,0.94,0.34,0.24,297.15,297.15,293.15,0.0,0.0,285.02,0.91,0.32,0.3,297.14,297.15,293.15,0.0,0.0,285.0,0.63,0.1,0.47,285.02,284.95,303.08,297.89,298.5,297.15,285.04,1.0,0.39,0.29,0.29,1.0,1.0,2.09,0.35,1.74,-0.13,0.9,0.9,0.0,70.49,64.0,40349.52,0.0,771.2,1.0,282.1,284.29,300.81,303.01,293.15,293.15,282.15,36023.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8359.45,0.0,1829.94,2274.52,0.0,972.15,0.9,1.0,0.0,3.0,1.0,0.0
18285000.0,297.11,297.15,293.15,0.0,0.0,285.15,0.94,0.37,0.34,297.25,297.15,293.15,0.0,0.0,285.15,1.0,0.5,0.43,297.16,297.15,293.15,0.0,0.0,285.15,0.91,0.34,0.24,297.17,297.15,293.15,0.0,0.0,285.15,0.89,0.32,0.31,297.16,297.15,293.15,0.0,0.0,285.15,0.62,0.1,0.47,285.15,284.95,303.0,297.8,298.52,297.19,285.15,1.0,0.41,0.29,0.29,1.0,1.0,2.14,0.37,1.78,-0.12,0.91,0.91,0.0,78.84,100.0,40886.52,0.0,849.62,1.0,282.16,284.38,300.86,303.2,293.15,293.15,282.15,35714.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8535.12,0.0,1863.55,2274.52,0.0,989.84,0.91,1.0,0.0,3.0,1.0,0.0
18285300.0,297.06,297.15,293.15,0.0,0.0,284.56,0.89,0.37,0.33,297.06,297.15,293.15,0.0,0.0,284.56,0.98,0.48,0.46,297.12,297.15,293.15,0.0,0.0,284.56,0.87,0.34,0.24,297.14,297.15,293.15,0.0,0.0,284.56,0.85,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.58,0.58,0.1,0.47,284.56,284.95,302.93,297.71,298.46,297.14,284.55,1.0,0.43,0.29,0.29,1.0,1.0,2.17,0.37,1.8,-0.12,0.9,0.9,0.0,96.64,109.0,44669.79,0.0,942.07,1.0,281.3,283.75,300.77,303.38,293.15,293.15,281.25,36313.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8836.31,0.0,1857.82,2274.52,0.0,1222.18,0.91,1.0,0.0,3.0,1.0,0.0
18285600.0,297.06,297.15,293.15,0.0,0.0,284.91,0.86,0.36,0.33,297.03,297.15,293.15,0.0,0.0,284.91,0.94,0.48,0.45,297.12,297.15,293.15,0.0,0.0,284.91,0.84,0.34,0.24,297.13,297.15,293.15,0.0,0.0,284.91,0.82,0.32,0.3,297.13,297.15,293.15,0.0,0.0,284.9,0.56,0.1,0.47,284.91,284.95,302.85,297.62,298.44,297.13,284.91,1.0,0.43,0.29,0.29,1.0,1.0,2.15,0.36,1.79,-0.13,0.89,0.89,0.0,109.48,115.0,41881.31,0.0,966.39,1.0,281.84,284.14,300.57,302.88,293.15,293.15,281.85,36185.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8501.4,0.0,1811.84,2274.52,0.0,1040.38,0.9,1.0,0.0,3.0,1.0,0.0
18285900.0,297.11,297.15,293.15,0.0,0.0,285.22,0.85,0.37,0.33,297.07,297.15,293.15,0.0,0.0,285.22,0.93,0.48,0.45,297.15,297.15,293.15,0.0,0.0,285.22,0.83,0.34,0.24,297.16,297.15,293.15,0.0,0.0,285.22,0.82,0.32,0.31,297.15,297.15,293.15,0.0,0.0,285.24,0.55,0.1,0.47,285.22,284.95,302.77,297.54,298.43,297.14,285.21,1.0,0.44,0.29,0.29,1.0,1.0,2.17,0.37,1.8,-0.12,0.9,0.9,0.0,116.22,124.0,40713.88,0.0,1007.34,1.0,282.2,284.44,300.6,302.96,293.15,293.15,282.15,35625.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8575.3,0.0,1839.93,2274.52,0.0,1001.19,0.91,1.0,0.0,3.0,1.0,0.0
18286200.0,297.06,297.15,293.15,0.0,0.0,284.67,0.85,0.36,0.33,297.03,297.15,293.15,0.0,0.0,284.67,0.94,0.47,0.45,297.12,297.15,293.15,0.0,0.0,284.67,0.83,0.34,0.24,297.13,297.15,293.15,0.0,0.0,284.67,0.82,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.68,0.56,0.1,0.47,284.67,284.95,302.69,297.46,298.4,297.14,284.67,1.0,0.43,0.29,0.29,1.0,1.0,2.14,0.36,1.78,-0.13,0.9,0.9,0.0,111.79,88.0,42711.84,0.0,968.54,1.0,281.56,283.89,300.49,302.95,293.15,293.15,281.85,36213.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8117.54,0.0,1846.43,2274.52,0.0,1190.52,0.91,1.0,0.0,3.0,1.0,0.0
18286500.0,297.08,297.15,293.15,0.0,0.0,284.94,0.9,0.36,0.32,297.04,297.15,293.15,0.0,0.0,284.94,0.99,0.47,0.44,297.12,297.15,293.15,0.0,0.0,284.94,0.88,0.34,0.24,297.13,297.15,293.15,0.0,0.0,284.94,0.86,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.96,0.59,0.1,0.46,284.94,284.95,302.61,297.38,298.38,297.14,284.93,1.0,0.41,0.29,0.29,1.0,1.0,2.12,0.36,1.77,-0.12,0.9,0.9,0.0,88.49,64.0,41074.82,0.0,866.52,1.0,281.9,284.16,300.42,302.79,293.15,293.15,281.85,35967.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8541.29,0.0,1841.25,2274.52,0.0,1048.17,0.91,1.0,0.0,3.0,1.0,0.0
18286800.0,297.07,297.15,293.15,0.0,0.0,284.79,0.96,0.36,0.32,297.12,297.15,293.15,0.0,0.0,284.79,1.0,0.47,0.38,297.12,297.15,293.15,0.0,0.0,284.79,0.94,0.34,0.24,297.13,297.15,293.15,0.0,0.0,284.79,0.92,0.32,0.3,297.14,297.15,293.15,0.0,0.0,284.8,0.63,0.1,0.46,284.79,284.95,302.52,297.31,298.36,297.14,284.79,1.0,0.38,0.29,0.29,1.0,1.0,2.04,0.34,1.71,-0.12,0.9,0.9,0.0,66.93,40.0,39835.08,0.0,718.16,1.0,281.86,284.04,300.34,302.64,293.15,293.15,281.85,36127.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8344.04,0.0,1837.89,2274.52,0.0,1070.3,0.9,1.0,0.0,3.0,1.0,0.0
18287100.0,297.09,297.15,293.15,0.0,0.0,285.09,0.95,0.36,0.32,297.24,297.15,293.15,0.0,0.0,285.09,1.0,0.49,0.4,297.13,297.15,293.15,0.0,0.0,285.09,0.93,0.34,0.24,297.14,297.15,293.15,0.0,0.0,285.09,0.91,0.32,0.3,297.15,297.15,293.15,0.0,0.0,285.1,0.63,0.1,0.46,285.09,284.95,302.44,297.25,298.38,297.18,285.07,1.0,0.39,0.3,0.3,1.0,1.0,2.06,0.35,1.72,-0.12,0.9,0.9,0.0,70.45,98.0,38796.12,0.0,748.35,1.0,282.2,284.33,300.3,302.54,293.15,293.15,282.15,35790.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8374.25,0.0,1849.75,2274.52,0.0,947.71,0.91,1.0,0.0,3.0,1.0,0.0
18287400.0,297.06,297.15,293.15,0.0,0.0,284.62,0.86,0.35,0.32,297.05,297.15,293.15,0.0,0.0,284.62,0.95,0.47,0.45,297.1,297.15,293.15,0.0,0.0,284.62,0.84,0.33,0.23,297.11,297.15,293.15,0.0,0.0,284.62,0.83,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.63,0.56,0.1,0.47,284.62,284.95,302.34,297.19,298.32,297.14,284.62,1.0,0.43,0.3,0.3,1.0,1.0,2.12,0.36,1.76,-0.12,0.89,0.89,0.0,104.85,134.0,41898.37,0.0,918.34,1.0,281.56,283.85,300.24,302.65,293.15,293.15,281.55,36313.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8458.44,0.0,1840.48,2274.52,0.0,1182.9,0.91,1.0,0.0,3.0,1.0,0.0
18287700.0,297.07,297.15,293.15,0.0,0.0,285.2,0.83,0.35,0.32,297.03,297.15,293.15,0.0,0.0,285.2,0.91,0.46,0.44,297.11,297.15,293.15,0.0,0.0,285.2,0.82,0.33,0.23,297.12,297.15,293.15,0.0,0.0,285.2,0.8,0.31,0.3,297.14,297.15,293.15,0.0,0.0,285.18,0.54,0.1,0.46,285.2,284.95,302.25,297.14,298.3,297.14,285.21,1.0,0.44,0.29,0.29,1.0,1.0,2.1,0.35,1.75,-0.12,0.9,0.9,0.0,120.18,113.0,38298.84,0.0,959.73,1.0,282.4,284.47,300.06,302.14,293.15,293.15,282.45,35851.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8133.15,0.0,1829.36,2274.52,0.0,945.45,0.9,1.0,0.0,3.0,1.0,0.0
18288000.0,297.07,297.15,293.15,0.0,0.0,284.81,0.85,0.35,0.31,297.02,297.15,293.15,0.0,0.0,284.81,0.94,0.46,0.44,297.11,297.15,293.15,0.0,0.0,284.81,0.84,0.33,0.23,297.12,297.15,293.15,0.0,0.0,284.81,0.82,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.82,0.56,0.1,0.46,284.81,284.95,302.15,297.09,298.27,297.14,284.81,1.0,0.42,0.3,0.3,1.0,1.0,2.09,0.35,1.74,-0.12,0.9,0.9,0.0,104.39,89.0,40244.57,0.0,891.61,1.0,281.86,284.06,300.15,302.47,293.15,293.15,281.85,36063.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8345.63,0.0,1847.4,2274.52,0.0,1118.04,0.91,1.0,0.0,3.0,1.0,0.0
18288300.0,297.05,297.15,293.15,0.0,0.0,284.91,0.9,0.34,0.31,297.01,297.15,293.15,0.0,0.0,284.91,0.99,0.45,0.43,297.09,297.15,293.15,0.0,0.0,284.91,0.89,0.33,0.23,297.1,297.15,293.15,0.0,0.0,284.91,0.87,0.31,0.29,297.13,297.15,293.15,0.0,0.0,284.89,0.6,0.1,0.45,284.91,284.95,302.05,297.06,298.25,297.13,284.93,1.0,0.4,0.3,0.3,1.0,1.0,2.05,0.34,1.71,-0.12,0.89,0.89,0.0,80.37,53.0,38557.95,0.0,774.29,1.0,282.1,284.19,299.96,302.06,293.15,293.15,282.15,36189.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8097.81,0.0,1810.79,2274.52,0.0,991.81,0.9,1.0,0.0,3.0,1.0,0.0
18288600.0,297.1,297.15,293.15,0.0,0.0,285.36,0.98,0.34,0.31,297.18,297.15,293.15,0.0,0.0,285.36,1.0,0.47,0.35,297.13,297.15,293.15,0.0,0.0,285.36,0.97,0.33,0.23,297.13,297.15,293.15,0.0,0.0,285.36,0.95,0.31,0.29,297.15,297.15,293.15,0.0,0.0,285.36,0.65,0.1,0.45,285.36,284.95,301.95,297.03,298.24,297.15,285.36,1.0,0.37,0.3,0.3,1.0,1.0,1.96,0.32,1.64,-0.12,0.91,0.91,0.0,57.79,49.0,35034.29,0.0,623.8,1.0,282.74,284.65,299.98,301.96,293.15,293.15,282.45,35571.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8412.43,0.0,1834.44,2274.52,0.0,827.8,0.9,1.0,0.0,3.0,1.0,0.0
18288900.0,297.07,297.15,293.15,0.0,0.0,284.75,0.96,0.34,0.31,297.28,297.15,293.15,0.0,0.0,284.75,1.0,0.48,0.37,297.11,297.15,293.15,0.0,0.0,284.75,0.95,0.33,0.23,297.12,297.15,293.15,0.0,0.0,284.75,0.93,0.31,0.29,297.15,297.15,293.15,0.0,0.0,284.77,0.64,0.1,0.46,284.75,284.95,301.84,297.01,298.26,297.2,284.74,1.0,0.37,0.3,0.3,1.0,1.0,1.98,0.34,1.65,-0.11,0.9,0.9,0.0,61.62,89.0,38437.34,0.0,651.07,1.0,281.9,284.01,300.08,302.35,293.15,293.15,281.85,36063.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8282.4,0.0,1855.71,2274.52,0.0,1029.68,0.91,1.0,0.0,3.0,1.0,0.0
18289200.0,297.06,297.15,293.15,0.0,0.0,284.77,0.86,0.33,0.3,297.05,297.15,293.15,0.0,0.0,284.77,0.96,0.46,0.44,297.09,297.15,293.15,0.0,0.0,284.77,0.85,0.32,0.23,297.1,297.15,293.15,0.0,0.0,284.77,0.84,0.31,0.29,297.14,297.15,293.15,0.0,0.0,284.78,0.57,0.1,0.46,284.77,284.95,301.74,296.99,298.19,297.14,284.77,1.0,0.41,0.3,0.3,1.0,1.0,2.06,0.36,1.71,-0.11,0.9,0.9,0.0,94.74,132.0,39709.06,0.0,832.47,1.0,281.86,284.03,300.04,302.31,293.15,293.15,282.15,36183.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7873.64,0.0,1838.81,2274.52,0.0,1056.69,0.91,1.0,0.0,3.0,1.0,0.0
18289500.0,297.07,297.15,293.15,0.0,0.0,285.06,0.83,0.33,0.3,297.01,297.15,293.15,0.0,0.0,285.05,0.91,0.45,0.43,297.1,297.15,293.15,0.0,0.0,285.06,0.82,0.32,0.23,297.11,297.15,293.15,0.0,0.0,285.06,0.8,0.31,0.29,297.14,297.15,293.15,0.0,0.0,285.08,0.55,0.1,0.46,285.06,284.95,301.63,296.99,298.16,297.14,285.04,1.0,0.43,0.3,0.3,1.0,1.0,2.05,0.35,1.7,-0.11,0.9,0.9,0.0,113.36,108.0,38373.94,0.0,887.15,1.0,282.2,284.31,300.03,302.26,293.15,293.15,282.15,35826.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8302.57,0.0,1847.29,2274.52,0.0,968.51,0.91,1.0,0.0,3.0,1.0,0.0
18289800.0,297.05,297.15,293.15,0.0,0.0,284.93,0.84,0.33,0.3,296.99,297.15,293.15,0.0,0.0,284.93,0.93,0.44,0.42,297.08,297.15,293.15,0.0,0.0,284.93,0.83,0.32,0.22,297.1,297.15,293.15,0.0,0.0,284.93,0.82,0.3,0.29,297.13,297.15,293.15,0.0,0.0,284.93,0.56,0.1,0.45,284.93,284.95,301.53,296.98,298.13,297.13,284.93,1.0,0.41,0.3,0.3,1.0,1.0,2.02,0.34,1.68,-0.11,0.9,0.9,0.0,99.93,84.0,38002.9,0.0,813.52,1.0,282.14,284.21,299.93,302.06,293.15,293.15,282.15,36054.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8141.15,0.0,1839.06,2274.52,0.0,986.05,0.91,1.0,0.0,3.0,1.0,0.0
18290100.0,297.06,297.15,293.15,0.0,0.0,284.78,0.9,0.33,0.3,297.0,297.15,293.15,0.0,0.0,284.78,0.99,0.44,0.42,297.09,297.15,293.15,0.0,0.0,284.78,0.89,0.32,0.22,297.1,297.15,293.15,0.0,0.0,284.78,0.88,0.3,0.29,297.14,297.15,293.15,0.0,0.0,284.8,0.61,0.1,0.45,284.78,284.95,301.42,296.99,298.11,297.14,284.76,1.0,0.39,0.3,0.3,1.0,1.0,2.0,0.34,1.66,-0.11,0.9,0.9,0.0,74.83,48.0,38798.06,0.0,714.06,1.0,281.9,284.04,300.07,302.36,293.15,293.15,281.85,36082.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8311.83,0.0,1847.65,2274.52,0.0,1035.78,0.91,1.0,0.0,3.0,1.0,0.0
18290400.0,297.06,297.15,293.15,0.0,0.0,285.05,0.97,0.32,0.29,297.12,297.15,293.15,0.0,0.0,285.05,1.0,0.45,0.34,297.09,297.15,293.15,0.0,0.0,285.05,0.96,0.32,0.22,297.1,297.15,293.15,0.0,0.0,285.05,0.95,0.3,0.28,297.14,297.15,293.15,0.0,0.0,285.04,0.65,0.1,0.44,285.05,284.95,301.31,296.99,298.09,297.14,285.05,1.0,0.35,0.3,0.3,1.0,1.0,1.89,0.32,1.58,-0.11,0.9,0.9,0.0,54.42,25.0,35196.21,0.0,562.81,1.0,282.44,284.36,299.91,301.89,293.15,293.15,282.45,35953.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7973.78,0.0,1833.12,2274.52,0.0,847.23,0.9,1.0,0.0,3.0,1.0,0.0
18290700.0,297.08,297.15,293.15,0.0,0.0,284.91,0.96,0.32,0.29,297.26,297.15,293.15,0.0,0.0,284.91,1.0,0.46,0.35,297.1,297.15,293.15,0.0,0.0,284.91,0.95,0.31,0.22,297.11,297.15,293.15,0.0,0.0,284.91,0.93,0.3,0.28,297.15,297.15,293.15,0.0,0.0,284.93,0.64,0.1,0.45,284.91,284.95,301.2,297.0,298.1,297.19,284.9,1.0,0.36,0.31,0.31,1.0,1.0,1.92,0.33,1.59,-0.11,0.9,0.9,0.0,57.37,85.0,36481.94,0.0,588.67,1.0,282.2,284.2,300.09,302.26,293.15,293.15,282.15,35913.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8171.79,0.0,1858.28,2274.52,0.0,910.15,0.91,1.0,0.0,3.0,1.0,0.0
18291000.0,297.05,297.15,293.15,0.0,0.0,284.9,0.85,0.32,0.29,297.03,297.15,293.15,0.0,0.0,284.9,0.95,0.44,0.42,297.08,297.15,293.15,0.0,0.0,284.9,0.84,0.31,0.22,297.09,297.15,293.15,0.0,0.0,284.9,0.83,0.3,0.28,297.14,297.15,293.15,0.0,0.0,284.89,0.57,0.1,0.45,284.9,284.95,301.08,297.01,298.04,297.14,284.9,1.0,0.4,0.31,0.31,1.0,1.0,1.99,0.35,1.64,-0.1,0.9,0.9,0.0,90.83,125.0,37637.82,0.0,756.35,1.0,282.14,284.19,299.97,302.08,293.15,293.15,282.15,36114.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8120.0,0.0,1838.97,2274.52,0.0,949.73,0.91,1.0,0.0,3.0,1.0,0.0
18291300.0,297.05,297.15,293.15,0.0,0.0,284.74,0.83,0.31,0.29,296.98,297.15,293.15,0.0,0.0,284.74,0.92,0.43,0.41,297.08,297.15,293.15,0.0,0.0,284.74,0.82,0.31,0.22,297.09,297.15,293.15,0.0,0.0,284.74,0.81,0.29,0.28,297.14,297.15,293.15,0.0,0.0,284.76,0.56,0.1,0.45,284.74,284.95,300.97,297.02,298.01,297.14,284.72,1.0,0.4,0.31,0.31,1.0,1.0,1.97,0.34,1.63,-0.11,0.9,0.9,0.0,99.75,89.0,38362.9,0.0,771.16,1.0,281.9,284.02,300.1,302.37,293.15,293.15,281.85,36139.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8282.77,0.0,1840.53,2274.52,0.0,1013.4,0.91,1.0,0.0,3.0,1.0,0.0
18291600.0,297.06,297.15,293.15,0.0,0.0,285.08,0.86,0.31,0.28,296.98,297.15,293.15,0.0,0.0,285.08,0.96,0.43,0.4,297.08,297.15,293.15,0.0,0.0,285.08,0.85,0.31,0.22,297.09,297.15,293.15,0.0,0.0,285.08,0.84,0.29,0.28,297.13,297.15,293.15,0.0,0.0,285.08,0.58,0.1,0.44,285.08,284.95,300.85,297.02,297.98,297.13,285.09,1.0,0.39,0.31,0.31,1.0,1.0,1.94,0.34,1.61,-0.1,0.9,0.9,0.0,82.67,65.0,35881.44,0.0,691.11,1.0,282.44,284.4,299.96,301.96,293.15,293.15,282.45,35934.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8027.16,0.0,1823.03,2274.52,0.0,847.23,0.9,1.0,0.0,3.0,1.0,0.0
18291900.0,297.07,297.15,293.15,0.0,0.0,284.9,0.93,0.31,0.28,297.03,297.15,293.15,0.0,0.0,284.9,1.0,0.43,0.37,297.09,297.15,293.15,0.0,0.0,284.9,0.92,0.3,0.21,297.1,297.15,293.15,0.0,0.0,284.9,0.91,0.29,0.28,297.14,297.15,293.15,0.0,0.0,284.93,0.63,0.1,0.44,284.9,284.95,300.73,297.03,297.96,297.14,284.88,1.0,0.36,0.31,0.31,1.0,1.0,1.9,0.33,1.57,-0.1,0.9,0.9,0.0,60.16,29.0,36306.7,0.0,582.67,1.0,282.2,284.2,300.12,302.3,293.15,293.15,282.15,35894.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8168.94,0.0,1854.02,2274.52,0.0,934.65,0.91,1.0,0.0,3.0,1.0,0.0
18292200.0,297.03,297.15,293.15,0.0,0.0,284.72,0.96,0.3,0.27,297.14,297.15,293.15,0.0,0.0,284.72,1.0,0.43,0.33,297.06,297.15,293.15,0.0,0.0,284.72,0.95,0.3,0.21,297.07,297.15,293.15,0.0,0.0,284.72,0.94,0.29,0.27,297.13,297.15,293.15,0.0,0.0,284.72,0.65,0.09,0.43,284.72,284.95,300.59,297.04,297.92,297.13,284.73,1.0,0.34,0.31,0.31,1.0,1.0,1.83,0.31,1.51,-0.1,0.89,0.89,0.0,51.87,52.0,35235.93,0.0,507.95,1.0,282.14,284.07,299.96,301.94,293.15,293.15,282.15,36334.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7941.21,0.0,1817.64,2274.52,0.0,859.23,0.9,1.0,0.0,3.0,1.0,0.0
