time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18292500.0,297.07,297.15,293.15,0.0,0.0,285.44,0.89,0.3,0.27,297.08,297.15,293.15,0.0,0.0,285.45,1.0,0.43,0.41,297.09,297.15,293.15,0.0,0.0,285.44,0.88,0.3,0.21,297.1,297.15,293.15,0.0,0.0,285.44,0.87,0.29,0.27,297.14,297.15,293.15,0.0,0.0,285.42,0.61,0.1,0.44,285.44,284.95,300.45,297.05,297.9,297.14,285.47,1.0,0.37,0.31,0.31,1.0,1.0,1.92,0.34,1.58,-0.09,0.9,0.9,0.0,69.48,110.0,33569.22,0.0,630.35,1.0,283.0,284.81,300.01,301.83,293.15,293.15,283.05,35576.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7871.25,0.0,1829.21,2274.52,0.0,710.15,0.9,1.0,0.0,3.0,1.0,0.0
18292800.0,297.06,297.15,293.15,0.0,0.0,285.06,0.81,0.3,0.27,296.99,297.15,293.15,0.0,0.0,285.06,0.9,0.42,0.4,297.08,297.15,293.15,0.0,0.0,285.06,0.8,0.3,0.21,297.09,297.15,293.15,0.0,0.0,285.06,0.79,0.28,0.27,297.14,297.15,293.15,0.0,0.0,285.07,0.54,0.09,0.44,285.06,284.95,300.31,297.06,297.86,297.14,285.06,1.0,0.4,0.31,0.31,1.0,1.0,1.91,0.34,1.58,-0.1,0.91,0.91,0.0,104.28,104.0,35613.8,0.0,736.81,1.0,282.46,284.39,300.13,302.22,293.15,293.15,282.15,35706.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8484.49,0.0,1889.73,2274.52,0.0,913.33,0.91,1.0,0.0,3.0,1.0,0.0
18293100.0,297.01,297.15,293.15,0.0,0.0,284.37,0.81,0.29,0.27,296.93,297.15,293.15,0.0,0.0,284.36,0.89,0.4,0.39,297.03,297.15,293.15,0.0,0.0,284.37,0.8,0.29,0.2,297.04,297.15,293.15,0.0,0.0,284.37,0.79,0.28,0.27,297.11,297.15,293.15,0.0,0.0,284.39,0.54,0.09,0.42,284.37,284.95,300.16,297.07,297.8,297.11,284.35,1.0,0.39,0.31,0.31,1.0,1.0,1.86,0.32,1.53,-0.1,0.9,0.9,0.0,100.27,80.0,37731.49,0.0,680.93,1.0,281.6,283.67,300.1,302.35,293.15,293.15,281.55,36534.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8199.18,0.0,1865.92,2274.52,0.0,1024.15,0.91,1.0,0.0,3.0,1.0,0.0
18293400.0,297.01,297.15,293.15,0.0,0.0,284.7,0.84,0.29,0.26,296.93,297.15,293.15,0.0,0.0,284.7,0.94,0.4,0.38,297.02,297.15,293.15,0.0,0.0,284.7,0.84,0.28,0.2,297.04,297.15,293.15,0.0,0.0,284.7,0.83,0.27,0.26,297.1,297.15,293.15,0.0,0.0,284.7,0.57,0.09,0.41,284.7,284.95,300.01,297.07,297.76,297.1,284.71,1.0,0.37,0.32,0.32,1.0,1.0,1.81,0.32,1.49,-0.09,0.88,0.88,0.0,78.57,56.0,34873.33,0.0,577.66,1.0,282.14,284.07,300.0,301.95,293.15,293.15,282.15,36497.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7921.11,0.0,1783.53,2274.52,0.0,800.96,0.9,1.0,0.0,3.0,1.0,0.0
18293700.0,297.05,297.15,293.15,0.0,0.0,285.31,0.92,0.29,0.26,296.99,297.15,293.15,0.0,0.0,285.31,1.0,0.4,0.35,297.06,297.15,293.15,0.0,0.0,285.31,0.92,0.28,0.2,297.07,297.15,293.15,0.0,0.0,285.31,0.9,0.27,0.26,297.12,297.15,293.15,0.0,0.0,285.29,0.63,0.09,0.4,285.31,284.95,299.86,297.08,297.74,297.12,285.32,1.0,0.34,0.32,0.32,1.0,1.0,1.77,0.31,1.46,-0.09,0.89,0.89,0.0,53.4,25.0,31417.42,0.0,475.31,1.0,283.0,284.71,300.01,301.76,293.15,293.15,283.05,35737.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7733.79,0.0,1778.41,2274.52,0.0,667.89,0.89,1.0,0.0,3.0,1.0,0.0
18294000.0,297.07,297.15,293.15,0.0,0.0,285.34,0.96,0.29,0.26,297.17,297.15,293.15,0.0,0.0,285.34,1.0,0.41,0.31,297.08,297.15,293.15,0.0,0.0,285.34,0.96,0.28,0.2,297.09,297.15,293.15,0.0,0.0,285.34,0.94,0.27,0.26,297.14,297.15,293.15,0.0,0.0,285.34,0.65,0.09,0.41,285.34,284.95,299.71,297.07,297.73,297.14,285.34,1.0,0.32,0.32,0.32,1.0,1.0,1.72,0.3,1.42,-0.09,0.91,0.91,0.0,45.49,48.0,30813.52,0.0,424.73,1.0,283.05,284.74,300.1,301.91,293.15,293.15,283.05,35303.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7806.57,0.0,1832.56,2274.52,0.0,678.77,0.9,1.0,0.0,3.0,1.0,0.0
18294300.0,297.04,297.15,293.15,0.0,0.0,284.77,0.86,0.28,0.25,297.02,297.15,293.15,0.0,0.0,284.76,0.98,0.4,0.38,297.05,297.15,293.15,0.0,0.0,284.77,0.86,0.28,0.2,297.06,297.15,293.15,0.0,0.0,284.77,0.85,0.27,0.25,297.12,297.15,293.15,0.0,0.0,284.79,0.59,0.09,0.41,284.77,284.95,299.56,297.07,297.68,297.13,284.75,1.0,0.35,0.32,0.32,1.0,1.0,1.79,0.33,1.46,-0.08,0.9,0.9,0.0,66.78,106.0,34740.83,0.0,529.87,1.0,282.2,284.11,300.15,302.25,293.15,293.15,282.15,35968.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8055.56,0.0,1870.37,2274.52,0.0,867.37,0.91,1.0,0.0,3.0,1.0,0.0
18294600.0,297.0,297.15,293.15,0.0,0.0,284.61,0.81,0.27,0.25,296.92,297.15,293.15,0.0,0.0,284.61,0.9,0.38,0.36,297.01,297.15,293.15,0.0,0.0,284.61,0.81,0.27,0.19,297.02,297.15,293.15,0.0,0.0,284.61,0.8,0.26,0.25,297.1,297.15,293.15,0.0,0.0,284.6,0.54,0.08,0.39,284.61,284.95,299.42,297.06,297.63,297.1,284.61,1.0,0.36,0.32,0.32,1.0,1.0,1.73,0.31,1.42,-0.09,0.89,0.89,0.0,85.32,82.0,33771.09,0.0,547.7,1.0,282.14,283.99,299.98,301.9,293.15,293.15,282.15,36484.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7841.68,0.0,1818.48,2274.52,0.0,807.55,0.9,1.0,0.0,3.0,1.0,0.0
18294900.0,297.04,297.15,293.15,0.0,0.0,285.22,0.84,0.27,0.25,296.95,297.15,293.15,0.0,0.0,285.22,0.94,0.38,0.36,297.04,297.15,293.15,0.0,0.0,285.22,0.84,0.27,0.19,297.05,297.15,293.15,0.0,0.0,285.22,0.83,0.26,0.25,297.1,297.15,293.15,0.0,0.0,285.2,0.57,0.08,0.38,285.22,284.95,299.28,297.05,297.6,297.1,285.24,1.0,0.35,0.33,0.33,1.0,1.0,1.71,0.31,1.4,-0.08,0.9,0.9,0.0,69.94,46.0,30523.73,0.0,487.2,1.0,283.0,284.65,299.98,301.66,293.15,293.15,283.05,35853.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7668.35,0.0,1802.31,2274.52,0.0,629.95,0.9,1.0,0.0,3.0,1.0,0.0
18295200.0,297.06,297.15,293.15,0.0,0.0,285.29,0.92,0.27,0.25,296.99,297.15,293.15,0.0,0.0,285.29,1.0,0.37,0.33,297.06,297.15,293.15,0.0,0.0,285.29,0.91,0.27,0.19,297.07,297.15,293.15,0.0,0.0,285.29,0.9,0.26,0.25,297.12,297.15,293.15,0.0,0.0,285.29,0.62,0.08,0.38,285.29,284.95,299.15,297.03,297.59,297.12,285.28,1.0,0.32,0.33,0.33,1.0,1.0,1.67,0.3,1.37,-0.08,0.91,0.91,0.0,48.51,25.0,30078.8,0.0,404.65,1.0,283.05,284.69,300.07,301.86,293.15,293.15,283.05,35382.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7756.49,0.0,1846.32,2274.52,0.0,668.92,0.91,1.0,0.0,3.0,1.0,0.0
18295500.0,297.02,297.15,293.15,0.0,0.0,284.56,0.95,0.26,0.24,297.07,297.15,293.15,0.0,0.0,284.56,1.0,0.38,0.3,297.02,297.15,293.15,0.0,0.0,284.56,0.94,0.26,0.18,297.04,297.15,293.15,0.0,0.0,284.56,0.93,0.25,0.24,297.11,297.15,293.15,0.0,0.0,284.59,0.64,0.08,0.37,284.57,284.95,299.03,297.01,297.56,297.11,284.54,1.0,0.3,0.33,0.33,1.0,1.0,1.61,0.29,1.32,-0.08,0.9,0.9,0.0,41.5,46.0,31781.68,0.0,348.72,1.0,282.2,283.95,300.05,302.01,293.15,293.15,282.15,36219.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7828.16,0.0,1862.53,2274.52,0.0,788.97,0.91,1.0,0.0,3.0,1.0,0.0
18295800.0,297.02,297.15,293.15,0.0,0.0,284.98,0.88,0.26,0.24,296.98,297.15,293.15,0.0,0.0,284.98,0.99,0.37,0.35,297.02,297.15,293.15,0.0,0.0,284.98,0.88,0.26,0.18,297.03,297.15,293.15,0.0,0.0,284.98,0.87,0.25,0.24,297.11,297.15,293.15,0.0,0.0,284.97,0.6,0.08,0.37,284.98,284.95,298.93,296.98,297.53,297.11,284.98,1.0,0.32,0.34,0.34,1.0,1.0,1.64,0.3,1.34,-0.07,0.9,0.9,0.0,52.57,67.0,30410.93,0.0,397.69,1.0,282.74,284.4,299.92,301.65,293.15,293.15,282.75,36088.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7687.26,0.0,1825.03,2274.52,0.0,626.59,0.9,1.0,0.0,3.0,1.0,0.0
18296100.0,297.03,297.15,293.15,0.0,0.0,284.83,0.84,0.26,0.23,296.95,297.15,293.15,0.0,0.0,284.82,0.93,0.36,0.34,297.03,297.15,293.15,0.0,0.0,284.83,0.83,0.25,0.18,297.04,297.15,293.15,0.0,0.0,284.83,0.82,0.24,0.23,297.11,297.15,293.15,0.0,0.0,284.85,0.56,0.08,0.36,284.83,284.95,298.84,296.96,297.51,297.11,284.8,1.0,0.33,0.34,0.34,1.0,1.0,1.62,0.3,1.32,-0.07,0.9,0.9,0.0,64.61,61.0,30981.68,0.0,419.49,1.0,282.5,284.22,300.07,301.98,293.15,293.15,282.45,36029.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7818.94,0.0,1837.68,2274.52,0.0,724.18,0.9,1.0,0.0,3.0,1.0,0.0
18296400.0,297.03,297.15,293.15,0.0,0.0,285.16,0.86,0.25,0.23,296.95,297.15,293.15,0.0,0.0,285.16,0.97,0.35,0.33,297.03,297.15,293.15,0.0,0.0,285.16,0.86,0.25,0.18,297.04,297.15,293.15,0.0,0.0,285.16,0.85,0.24,0.23,297.1,297.15,293.15,0.0,0.0,285.15,0.58,0.08,0.35,285.16,284.95,298.76,296.94,297.49,297.1,285.16,1.0,0.31,0.34,0.34,1.0,1.0,1.58,0.29,1.29,-0.07,0.9,0.9,0.0,54.28,37.0,28616.54,0.0,371.79,1.0,283.04,284.6,299.86,301.5,293.15,293.15,283.05,35827.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7606.33,0.0,1833.0,2274.52,0.0,587.48,0.9,1.0,0.0,3.0,1.0,0.0
18296700.0,297.04,297.15,293.15,0.0,0.0,284.97,0.92,0.25,0.23,296.98,297.15,293.15,0.0,0.0,284.97,1.0,0.35,0.3,297.03,297.15,293.15,0.0,0.0,284.97,0.92,0.25,0.17,297.04,297.15,293.15,0.0,0.0,284.98,0.91,0.24,0.23,297.11,297.15,293.15,0.0,0.0,285.0,0.62,0.08,0.35,284.98,284.95,298.69,296.91,297.48,297.11,284.95,1.0,0.29,0.34,0.34,1.0,1.0,1.53,0.28,1.25,-0.07,0.9,0.9,0.0,40.43,25.0,28757.32,0.0,308.73,1.0,282.8,284.39,299.95,301.71,293.15,293.15,282.75,35880.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7691.17,0.0,1847.1,2274.52,0.0,626.77,0.91,1.0,0.0,3.0,1.0,0.0
18297000.0,297.02,297.15,293.15,0.0,0.0,284.8,0.94,0.24,0.22,297.04,297.15,293.15,0.0,0.0,284.8,1.0,0.35,0.28,297.02,297.15,293.15,0.0,0.0,284.8,0.94,0.24,0.17,297.02,297.15,293.15,0.0,0.0,284.8,0.93,0.23,0.22,297.1,297.15,293.15,0.0,0.0,284.8,0.63,0.07,0.34,284.8,284.95,298.62,296.89,297.46,297.1,284.81,1.0,0.28,0.35,0.35,1.0,1.0,1.47,0.27,1.2,-0.07,0.89,0.89,0.0,35.64,28.0,27892.36,0.0,271.27,1.0,282.74,284.27,299.81,301.44,293.15,293.15,282.75,36231.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7509.08,0.0,1820.87,2274.52,0.0,603.35,0.9,1.0,0.0,3.0,1.0,0.0
18297300.0,297.04,297.15,293.15,0.0,0.0,285.14,0.94,0.24,0.22,297.1,297.15,293.15,0.0,0.0,285.14,1.0,0.35,0.28,297.04,297.15,293.15,0.0,0.0,285.14,0.94,0.24,0.17,297.04,297.15,293.15,0.0,0.0,285.14,0.92,0.23,0.22,297.11,297.15,293.15,0.0,0.0,285.14,0.63,0.07,0.33,285.14,284.95,298.55,296.86,297.46,297.11,285.15,1.0,0.28,0.35,0.35,1.0,1.0,1.46,0.28,1.18,-0.07,0.9,0.9,0.0,35.08,37.0,26546.34,0.0,264.59,1.0,283.15,284.62,299.87,301.45,293.15,293.15,283.15,34942.36,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7508.62,0.0,1764.17,2274.52,0.0,527.46,0.89,1.0,0.0,3.0,1.0,0.0
18297600.0,297.04,297.15,293.15,0.0,0.0,285.06,0.92,0.24,0.22,297.07,297.15,293.15,0.0,0.0,285.06,1.0,0.35,0.3,297.04,297.15,293.15,0.0,0.0,285.06,0.91,0.24,0.17,297.04,297.15,293.15,0.0,0.0,285.06,0.9,0.23,0.22,297.11,297.15,293.15,0.0,0.0,285.07,0.62,0.07,0.33,285.06,284.95,298.48,296.84,297.44,297.11,285.06,1.0,0.28,0.35,0.35,1.0,1.0,1.47,0.28,1.19,-0.06,0.91,0.91,0.0,37.99,43.0,26949.21,0.0,275.29,1.0,283.05,284.53,299.86,301.49,293.15,293.15,283.05,35399.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7523.29,0.0,1827.39,2274.52,0.0,575.4,0.9,1.0,0.0,3.0,1.0,0.0
18297900.0,297.01,297.15,293.15,0.0,0.0,284.65,0.92,0.23,0.21,297.01,297.15,293.15,0.0,0.0,284.66,1.0,0.34,0.28,297.01,297.15,293.15,0.0,0.0,284.65,0.92,0.23,0.16,297.02,297.15,293.15,0.0,0.0,284.65,0.91,0.22,0.21,297.1,297.15,293.15,0.0,0.0,284.63,0.62,0.07,0.32,284.65,284.95,298.41,296.81,297.41,297.1,284.68,1.0,0.27,0.35,0.35,1.0,1.0,1.42,0.27,1.15,-0.06,0.89,0.89,0.0,35.1,28.0,26944.56,0.0,247.8,1.0,282.7,284.16,299.73,301.3,293.15,293.15,282.75,36288.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7367.58,0.0,1826.15,2274.52,0.0,612.63,0.9,1.0,0.0,3.0,1.0,0.0
18298200.0,297.03,297.15,293.15,0.0,0.0,285.06,0.92,0.23,0.21,297.03,297.15,293.15,0.0,0.0,285.06,1.0,0.34,0.28,297.03,297.15,293.15,0.0,0.0,285.06,0.92,0.23,0.16,297.03,297.15,293.15,0.0,0.0,285.06,0.9,0.22,0.21,297.1,297.15,293.15,0.0,0.0,285.06,0.62,0.07,0.31,285.06,284.95,298.34,296.79,297.4,297.1,285.06,1.0,0.27,0.36,0.36,1.0,1.0,1.4,0.27,1.13,-0.06,0.9,0.9,0.0,34.4,34.0,25473.6,0.0,238.28,1.0,283.15,284.55,299.77,301.27,293.15,293.15,283.15,35543.23,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7423.18,0.0,1789.5,2274.52,0.0,487.9,0.9,1.0,0.0,3.0,1.0,0.0
18298500.0,297.04,297.15,293.15,0.0,0.0,285.09,0.91,0.23,0.21,297.01,297.15,293.15,0.0,0.0,285.09,1.0,0.33,0.29,297.04,297.15,293.15,0.0,0.0,285.09,0.9,0.22,0.16,297.04,297.15,293.15,0.0,0.0,285.09,0.89,0.22,0.21,297.11,297.15,293.15,0.0,0.0,285.09,0.61,0.07,0.31,285.09,284.95,298.25,296.76,297.38,297.11,285.08,1.0,0.27,0.36,0.36,1.0,1.0,1.4,0.28,1.12,-0.05,0.9,0.9,0.0,35.97,28.0,25412.71,0.0,241.68,1.0,283.15,284.57,299.78,301.32,293.15,293.15,283.15,34063.42,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7427.17,0.0,1703.83,2274.52,0.0,522.2,0.88,1.0,0.0,3.0,1.0,0.0
18298800.0,297.04,303.15,285.15,0.0,0.0,284.95,0.92,0.0,0.2,297.01,303.15,285.15,0.0,0.0,284.95,1.0,0.0,0.27,297.03,303.15,285.15,0.0,0.0,284.95,0.91,0.0,0.15,297.04,303.15,285.15,0.0,0.0,284.95,0.9,0.0,0.2,297.11,303.15,285.15,0.0,0.0,284.95,0.61,0.0,0.3,284.95,294.15,298.15,296.74,297.35,297.11,284.94,0.0,0.0,0.36,0.36,1.0,1.0,1.36,0.27,1.09,-0.05,0.0,0.0,0.0,32.91,60.0,1743.89,0.0,219.19,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299100.0,297.96,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,297.91,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,297.8,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,297.74,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,297.46,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.04,294.15,298.02,296.71,297.62,297.98,284.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,102.2,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299400.0,298.2,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.17,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.05,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,297.72,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.03,294.15,297.86,296.67,297.64,297.93,284.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,35.96,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299700.0,298.33,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,297.89,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.03,294.15,297.67,296.63,297.64,297.82,284.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,30.95,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300000.0,298.4,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,297.98,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,285.03,294.15,297.46,296.57,297.64,297.66,284.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,29.18,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300300.0,298.44,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.03,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,285.02,294.15,297.24,296.51,297.62,297.39,285.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,28.43,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300600.0,298.46,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,285.02,294.15,297.02,296.45,297.6,297.19,285.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,26.5,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300900.0,298.49,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,285.02,294.15,296.8,296.38,297.57,297.07,285.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,24.65,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301200.0,298.5,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.09,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,285.02,294.15,296.6,296.32,297.53,297.0,285.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,23.48,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301500.0,298.52,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.1,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,285.02,294.15,296.43,296.26,297.49,296.96,285.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,22.62,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301800.0,298.52,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,285.03,294.15,296.29,296.21,297.46,296.94,285.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.07,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302100.0,298.53,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.19,296.17,297.45,296.94,285.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.0,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302400.0,298.53,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.15,296.15,297.45,296.94,285.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.38,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302700.0,298.53,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.14,296.14,297.45,296.94,285.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.15,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303000.0,298.54,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.13,296.13,297.45,296.94,285.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.68,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303300.0,298.54,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.13,296.13,297.45,296.94,285.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.27,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303600.0,298.54,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.13,296.13,297.45,296.94,285.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.91,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303900.0,298.54,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.13,296.13,297.45,296.94,285.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.61,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304200.0,298.54,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.14,296.14,297.45,296.94,285.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.36,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304500.0,298.54,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.15,296.15,297.45,296.94,285.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.15,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304800.0,298.54,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.15,296.15,297.45,296.94,285.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.97,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305100.0,298.53,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.15,296.15,297.45,296.94,285.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.82,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305400.0,298.53,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.16,296.16,297.45,296.94,285.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.69,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305700.0,298.53,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.16,296.16,297.45,296.94,285.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.58,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306000.0,298.53,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.15,296.15,297.45,296.94,285.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.49,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306300.0,298.53,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.14,296.14,297.45,296.94,285.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.41,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306600.0,298.53,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.14,296.14,297.45,296.94,285.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.35,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306900.0,298.52,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.13,296.13,297.45,296.94,285.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.3,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307200.0,298.52,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.12,296.12,297.45,296.94,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.25,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307500.0,298.52,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.11,296.11,297.45,296.94,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.21,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307800.0,298.52,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.11,296.11,297.45,296.94,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.18,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308100.0,298.52,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.1,296.1,297.45,296.94,286.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.15,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308400.0,298.51,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.09,296.09,297.45,296.94,286.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.13,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308700.0,298.51,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.08,296.08,297.45,296.94,286.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.11,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309000.0,298.51,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.07,296.07,297.45,296.94,286.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.09,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309300.0,298.51,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.06,296.06,297.45,296.94,286.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309600.0,298.51,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.05,296.05,297.45,296.94,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309900.0,298.5,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.04,296.02,297.45,296.94,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310200.0,298.5,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.02,295.97,297.45,296.94,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310500.0,298.5,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,296.0,295.9,297.45,296.94,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310800.0,298.5,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,295.99,295.82,297.45,296.94,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311100.0,298.5,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,295.97,295.72,297.45,296.94,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311400.0,298.49,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,295.95,295.62,297.45,296.94,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311700.0,298.49,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,295.93,295.52,297.45,296.94,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312000.0,298.49,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,295.91,295.42,297.45,296.94,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312300.0,298.49,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,295.9,295.32,297.45,296.94,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312600.0,298.48,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,295.88,295.24,297.45,296.94,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312900.0,298.48,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.14,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,295.86,295.17,297.45,296.94,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313200.0,298.48,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,295.85,295.13,297.45,296.94,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313500.0,298.48,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,295.84,295.11,297.45,296.94,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313800.0,298.47,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,295.83,295.13,297.45,296.94,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314100.0,298.47,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,295.82,295.18,297.45,296.94,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314400.0,298.47,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,295.81,295.25,297.45,296.94,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314700.0,298.46,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,295.81,295.32,297.45,296.94,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315000.0,298.46,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,295.8,295.41,297.45,296.94,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315300.0,298.46,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,295.79,295.5,297.45,296.94,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315600.0,298.46,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,295.79,295.58,297.45,296.94,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315900.0,298.45,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,295.78,295.66,297.45,296.94,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316200.0,298.45,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,295.77,295.71,297.45,296.94,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316500.0,298.45,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.13,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.04,294.15,295.76,295.75,297.45,296.94,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
