time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18341700.0,298.69,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.18,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.32,294.15,296.0,296.0,296.21,295.33,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.36,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18342000.0,298.73,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.32,294.15,296.15,296.15,296.21,295.33,286.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.06,0.0,0.0,0.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18342300.0,298.57,297.15,293.15,0.0,0.0,290.19,0.55,0.05,0.05,298.26,297.15,293.15,0.0,0.0,290.19,0.55,0.05,0.05,298.15,297.15,293.15,0.0,0.0,290.19,0.55,0.05,0.04,298.14,297.15,293.15,0.0,0.0,290.19,0.55,0.05,0.05,298.03,297.15,293.15,0.0,0.0,290.19,0.55,0.05,0.23,290.26,284.95,296.33,296.3,297.74,298.35,290.57,1.0,0.15,0.4,0.4,1.0,1.0,0.49,0.1,0.39,-0.05,0.0,0.0,0.0,23.71,60.0,2735.23,0.0,26.34,1.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18342600.0,298.58,297.15,293.15,0.0,0.0,293.04,0.5,0.05,0.05,298.23,297.15,293.15,0.0,0.0,293.04,0.5,0.05,0.05,298.12,297.15,293.15,0.0,0.0,293.04,0.5,0.05,0.04,298.11,297.15,293.15,0.0,0.0,293.04,0.5,0.05,0.05,297.99,297.15,293.15,0.0,0.0,293.04,0.5,0.05,0.23,293.09,284.95,296.53,296.43,297.31,298.33,293.32,1.0,0.18,1.0,1.0,0.52,1.0,0.49,0.29,0.2,0.14,0.0,0.0,0.0,39.08,60.0,1567.35,0.0,39.73,1.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18342900.0,298.65,297.15,293.15,0.0,0.0,295.13,0.48,0.05,0.05,298.26,297.15,293.15,0.0,0.0,295.13,0.48,0.05,0.05,298.16,297.15,293.15,0.0,0.0,295.13,0.48,0.05,0.04,298.14,297.15,293.15,0.0,0.0,295.13,0.48,0.05,0.05,298.02,297.15,293.15,0.0,0.0,295.13,0.48,0.05,0.23,295.17,284.95,296.76,296.54,296.75,298.37,295.38,1.0,0.19,1.0,1.0,0.0,1.0,0.5,0.5,0.0,0.35,0.0,0.0,0.0,44.1,36.0,1072.46,0.0,44.22,1.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18343200.0,298.64,297.15,293.15,0.0,0.0,296.33,0.93,0.23,0.2,298.3,297.15,293.15,0.0,0.0,296.33,0.84,0.18,0.16,298.21,297.15,293.15,0.0,0.0,296.3,0.56,0.05,0.04,298.2,297.15,293.15,0.0,0.0,296.3,0.56,0.05,0.05,298.07,297.15,293.15,0.0,0.0,296.3,0.56,0.05,0.23,296.32,284.95,297.0,296.62,296.99,298.42,296.36,1.0,0.18,1.0,1.0,0.0,1.0,0.81,0.81,0.0,0.59,0.0,0.0,0.0,24.36,25.0,434.69,0.0,63.18,1.0,283.05,284.43,299.75,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18343500.0,298.62,297.15,293.15,0.0,0.0,289.51,0.9,0.27,0.11,298.22,297.15,293.15,0.0,0.0,289.51,0.9,0.21,0.11,298.12,297.15,293.15,0.0,0.0,289.51,0.9,0.19,0.08,298.12,297.15,293.15,0.0,0.0,289.51,0.9,0.19,0.11,298.0,297.15,293.15,0.0,0.0,289.51,0.9,0.17,0.54,289.41,284.95,297.26,296.69,297.25,298.36,289.03,1.0,0.21,1.0,1.0,0.0,1.0,1.16,1.16,0.0,0.88,1.0,1.0,0.0,16.49,65.0,32834.47,0.0,121.13,1.0,283.11,289.12,301.63,303.81,293.15,293.15,283.15,3341.23,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,1.46,1.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8449.11,0.0,66.29,2274.49,0.0,465.87,0.3,1.0,0.0,3.0,1.0,0.0
18343800.0,298.19,297.15,293.15,0.0,0.0,287.52,0.98,0.27,0.18,297.83,297.15,293.15,0.0,0.0,287.52,0.98,0.2,0.19,297.67,297.15,293.15,0.0,0.0,287.52,0.93,0.17,0.12,297.71,297.15,293.15,0.0,0.0,287.52,0.94,0.18,0.17,297.53,297.15,293.15,0.0,0.0,287.52,0.88,0.15,0.68,287.52,284.95,297.52,296.75,297.52,297.92,287.52,1.0,0.29,1.0,1.0,0.0,1.0,1.61,1.61,0.0,1.24,1.0,1.0,0.0,29.42,105.0,47440.32,0.0,321.29,1.0,283.15,287.35,299.88,302.48,293.15,293.15,283.15,11453.24,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.71,2.71,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8997.14,0.0,420.74,2274.52,0.0,1325.37,0.55,1.0,0.0,3.0,1.0,0.0
18344100.0,297.74,297.15,293.15,0.0,0.0,286.81,0.78,0.25,0.23,297.52,297.15,293.15,0.0,0.0,286.81,0.71,0.19,0.18,297.42,297.15,293.15,0.0,0.0,286.81,0.67,0.16,0.12,297.45,297.15,293.15,0.0,0.0,286.81,0.68,0.17,0.16,297.27,297.15,293.15,0.0,0.0,286.81,0.63,0.13,0.6,286.81,284.95,297.8,296.8,297.79,297.57,286.79,1.0,0.34,1.0,1.0,0.0,1.0,1.55,1.55,0.0,1.19,1.0,1.0,0.0,86.22,101.0,49126.23,0.0,440.86,1.0,283.15,286.57,299.81,302.56,293.15,293.15,283.15,18656.89,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,3.45,3.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9132.36,0.0,874.74,2274.52,0.0,1545.42,0.71,1.0,0.0,3.0,1.0,0.0
18344400.0,297.61,297.15,293.15,0.0,0.0,285.74,0.78,0.26,0.23,297.4,297.15,293.15,0.0,0.0,285.74,0.7,0.19,0.18,297.3,297.15,293.15,0.0,0.0,285.75,0.66,0.16,0.11,297.33,297.15,293.15,0.0,0.0,285.75,0.67,0.16,0.16,297.15,297.15,293.15,0.0,0.0,285.75,0.61,0.12,0.56,285.74,284.95,298.08,296.84,297.71,297.45,285.73,1.0,0.34,0.69,0.69,1.0,1.0,1.49,0.62,0.87,0.28,1.0,1.0,0.0,88.37,77.0,34931.66,0.0,413.37,1.0,283.15,285.31,299.62,301.67,293.15,293.15,283.15,23501.37,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,3.87,3.87,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8017.48,0.0,1236.69,2274.52,0.0,1073.16,0.79,1.0,0.0,3.0,1.0,0.0
18344700.0,297.55,297.15,293.15,0.0,0.0,285.57,0.83,0.27,0.24,297.34,297.15,293.15,0.0,0.0,285.57,0.74,0.19,0.18,297.25,297.15,293.15,0.0,0.0,285.57,0.7,0.16,0.11,297.28,297.15,293.15,0.0,0.0,285.57,0.71,0.16,0.16,297.1,297.15,293.15,0.0,0.0,285.58,0.63,0.12,0.53,285.57,284.95,298.35,296.87,297.8,297.39,285.57,1.0,0.31,0.8,0.8,1.0,1.0,1.46,0.63,0.83,0.29,1.0,1.0,0.0,68.99,41.0,34720.17,0.0,348.76,1.0,283.15,285.14,299.85,301.83,293.15,293.15,283.15,27313.68,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8037.33,0.0,1549.5,2274.52,0.0,834.46,0.86,1.0,0.0,3.0,1.0,0.0
18345000.0,297.53,297.15,293.15,0.0,0.0,285.49,0.92,0.28,0.25,297.32,297.15,293.15,0.0,0.0,285.49,0.81,0.19,0.18,297.24,297.15,293.15,0.0,0.0,285.49,0.76,0.16,0.11,297.26,297.15,293.15,0.0,0.0,285.49,0.77,0.17,0.16,297.09,297.15,293.15,0.0,0.0,285.49,0.68,0.11,0.51,285.49,284.95,298.63,296.91,297.91,297.37,285.49,1.0,0.29,0.79,0.79,1.0,1.0,1.45,0.62,0.83,0.29,1.0,1.0,0.0,45.5,25.0,34748.0,0.0,286.42,1.0,283.15,285.03,299.91,301.91,293.15,293.15,283.15,30469.1,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8050.8,0.0,1825.62,2274.52,0.0,841.36,0.9,1.0,0.0,3.0,1.0,0.0
18345300.0,297.52,297.15,293.15,0.0,0.0,285.43,1.0,0.29,0.26,297.3,297.15,293.15,0.0,0.0,285.43,0.88,0.19,0.18,297.23,297.15,293.15,0.0,0.0,285.43,0.83,0.16,0.11,297.25,297.15,293.15,0.0,0.0,285.43,0.84,0.17,0.16,297.09,297.15,293.15,0.0,0.0,285.43,0.73,0.11,0.5,285.43,284.95,298.89,296.96,298.02,297.36,285.43,1.0,0.27,0.78,0.78,1.0,1.0,1.45,0.62,0.83,0.29,1.0,1.0,0.0,33.92,25.0,34787.86,0.0,257.37,1.0,283.15,284.95,299.96,301.96,293.15,293.15,283.15,33339.68,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8061.85,0.0,2089.6,2274.52,0.0,837.82,0.95,1.0,0.0,3.0,1.0,0.0
18345600.0,297.57,297.15,293.15,0.0,0.0,285.04,1.0,0.3,0.24,297.28,297.15,293.15,0.0,0.0,285.04,0.9,0.2,0.19,297.21,297.15,293.15,0.0,0.0,285.04,0.85,0.16,0.11,297.23,297.15,293.15,0.0,0.0,285.04,0.86,0.17,0.16,297.08,297.15,293.15,0.0,0.0,285.04,0.74,0.11,0.49,285.04,284.95,299.15,297.03,298.13,297.37,285.03,1.0,0.27,0.77,0.77,1.0,1.0,1.42,0.61,0.81,0.28,1.0,1.0,0.0,30.8,25.0,35331.15,0.0,236.88,1.0,282.76,284.54,300.05,302.12,293.15,293.15,282.75,35219.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8074.3,0.0,2268.78,2274.52,0.0,899.37,0.97,1.0,0.0,3.0,1.0,0.0
18345900.0,297.56,297.15,293.15,0.0,0.0,284.34,1.0,0.32,0.24,297.25,297.15,293.15,0.0,0.0,284.35,0.9,0.2,0.19,297.18,297.15,293.15,0.0,0.0,284.35,0.84,0.16,0.11,297.2,297.15,293.15,0.0,0.0,284.35,0.85,0.17,0.16,297.07,297.15,293.15,0.0,0.0,284.36,0.73,0.1,0.47,284.35,284.95,299.4,297.1,298.23,297.36,284.32,1.0,0.26,0.77,0.77,1.0,1.0,1.41,0.6,0.81,0.27,0.98,0.98,0.0,31.24,34.0,37484.76,0.0,233.43,1.0,281.89,283.8,300.14,302.36,293.15,293.15,281.85,36165.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8212.8,0.0,2294.38,2274.52,0.0,989.6,0.98,1.0,0.0,3.0,1.0,0.0
18346200.0,297.47,297.15,293.15,0.0,0.0,283.78,1.0,0.32,0.26,297.22,297.15,293.15,0.0,0.0,283.78,0.87,0.2,0.19,297.16,297.15,293.15,0.0,0.0,283.78,0.82,0.16,0.11,297.18,297.15,293.15,0.0,0.0,283.78,0.83,0.17,0.16,297.06,297.15,293.15,0.0,0.0,283.78,0.7,0.1,0.46,283.78,284.95,299.65,297.17,298.31,297.31,283.77,1.0,0.27,0.76,0.76,1.0,1.0,1.41,0.6,0.81,0.27,0.95,0.95,0.0,34.67,40.0,38956.99,0.0,244.03,1.0,281.26,283.25,300.18,302.42,293.15,293.15,281.25,37043.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.67,4.67,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8171.21,0.0,2195.16,2274.52,0.0,1038.61,0.96,1.0,0.0,3.0,1.0,0.0
18346500.0,297.45,297.15,293.15,0.0,0.0,283.11,1.0,0.33,0.25,297.2,297.15,293.15,0.0,0.0,283.12,0.88,0.2,0.19,297.14,297.15,293.15,0.0,0.0,283.12,0.82,0.16,0.11,297.16,297.15,293.15,0.0,0.0,283.12,0.84,0.17,0.16,297.05,297.15,293.15,0.0,0.0,283.13,0.7,0.1,0.44,283.12,284.95,299.9,297.24,298.4,297.29,283.09,1.0,0.26,0.75,0.75,1.0,1.0,1.38,0.58,0.79,0.26,0.89,0.89,0.0,32.48,28.0,40005.1,0.0,223.75,1.0,280.4,282.56,300.26,302.61,293.15,293.15,280.35,38276.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8262.44,0.0,1958.83,2274.52,0.0,1093.99,0.92,1.0,0.0,3.0,1.0,0.0
18346800.0,297.49,297.15,293.15,0.0,0.0,283.58,1.0,0.34,0.26,297.21,297.15,293.15,0.0,0.0,283.58,0.89,0.2,0.19,297.15,297.15,293.15,0.0,0.0,283.58,0.82,0.16,0.11,297.17,297.15,293.15,0.0,0.0,283.58,0.84,0.17,0.16,297.06,297.15,293.15,0.0,0.0,283.57,0.69,0.09,0.43,283.58,284.95,300.15,297.3,298.52,297.31,283.59,1.0,0.26,0.75,0.75,1.0,1.0,1.37,0.58,0.79,0.26,0.84,0.84,0.0,32.55,37.0,37811.18,0.0,220.77,1.0,280.94,283.1,300.24,302.31,293.15,293.15,281.25,38584.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.16,4.16,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7611.59,0.0,1630.55,2274.52,0.0,858.07,0.87,1.0,0.0,3.0,1.0,0.0
18347100.0,297.55,297.15,293.15,0.0,0.0,284.37,1.0,0.36,0.27,297.25,297.15,293.15,0.0,0.0,284.37,0.88,0.21,0.19,297.19,297.15,293.15,0.0,0.0,284.36,0.82,0.16,0.11,297.2,297.15,293.15,0.0,0.0,284.37,0.83,0.17,0.16,297.1,297.15,293.15,0.0,0.0,284.35,0.69,0.1,0.43,284.37,284.95,300.4,297.37,298.65,297.36,284.4,1.0,0.27,0.74,0.74,1.0,1.0,1.4,0.59,0.81,0.27,0.81,0.81,0.0,34.46,43.0,35986.3,0.0,237.55,1.0,281.79,283.94,300.33,302.27,293.15,293.15,281.85,37565.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,3.94,3.94,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7905.37,0.0,1409.2,2274.52,0.0,761.7,0.83,1.0,0.0,3.0,1.0,0.0
18347400.0,297.59,297.15,293.15,0.0,0.0,285.09,1.0,0.38,0.28,297.29,297.15,293.15,0.0,0.0,285.09,0.88,0.21,0.2,297.23,297.15,293.15,0.0,0.0,285.09,0.81,0.17,0.12,297.24,297.15,293.15,0.0,0.0,285.09,0.83,0.18,0.17,297.14,297.15,293.15,0.0,0.0,285.08,0.68,0.1,0.44,285.09,284.95,300.65,297.43,298.78,297.41,285.1,1.0,0.28,0.73,0.73,1.0,1.0,1.46,0.61,0.84,0.28,0.82,0.82,0.0,38.23,49.0,35516.36,0.0,269.49,1.0,282.44,284.62,300.43,302.39,293.15,293.15,282.45,36138.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,3.88,3.88,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8062.98,0.0,1338.98,2274.52,0.0,735.37,0.81,1.0,0.0,3.0,1.0,0.0
18347700.0,297.61,297.15,293.15,0.0,0.0,285.73,1.0,0.39,0.31,297.34,297.15,293.15,0.0,0.0,285.73,0.87,0.22,0.21,297.27,297.15,293.15,0.0,0.0,285.73,0.8,0.17,0.12,297.28,297.15,293.15,0.0,0.0,285.73,0.82,0.18,0.17,297.17,297.15,293.15,0.0,0.0,285.72,0.67,0.1,0.46,285.73,284.95,300.9,297.48,298.9,297.44,285.74,1.0,0.29,0.72,0.72,1.0,1.0,1.53,0.64,0.88,0.29,0.84,0.84,0.0,43.46,58.0,35106.23,0.0,314.12,1.0,283.13,285.24,300.5,302.45,293.15,293.15,283.15,34596.05,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,3.95,3.95,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8131.99,0.0,1392.7,2274.52,0.0,726.12,0.82,1.0,0.0,3.0,1.0,0.0
18348000.0,297.58,297.15,293.15,0.0,0.0,285.86,1.0,0.4,0.33,297.36,297.15,293.15,0.0,0.0,285.86,0.85,0.23,0.22,297.28,297.15,293.15,0.0,0.0,285.86,0.79,0.18,0.13,297.3,297.15,293.15,0.0,0.0,285.86,0.8,0.19,0.18,297.19,297.15,293.15,0.0,0.0,285.86,0.66,0.1,0.47,285.86,284.95,301.15,297.54,299.0,297.43,285.86,1.0,0.31,0.71,0.71,1.0,1.0,1.6,0.67,0.92,0.31,0.87,0.87,0.0,50.19,64.0,36607.2,0.0,367.67,1.0,283.15,285.33,300.57,302.66,293.15,293.15,283.15,32564.13,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.01,4.01,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8290.73,0.0,1432.42,2274.52,0.0,821.96,0.83,1.0,0.0,3.0,1.0,0.0
18348300.0,297.62,297.15,293.15,0.0,0.0,285.88,1.0,0.42,0.31,297.36,297.15,293.15,0.0,0.0,285.88,0.88,0.24,0.23,297.28,297.15,293.15,0.0,0.0,285.88,0.81,0.18,0.13,297.3,297.15,293.15,0.0,0.0,285.88,0.83,0.2,0.19,297.19,297.15,293.15,0.0,0.0,285.88,0.67,0.11,0.48,285.88,284.95,301.4,297.59,299.11,297.45,285.88,1.0,0.31,0.69,0.69,1.0,1.0,1.6,0.67,0.93,0.3,0.9,0.9,0.0,46.62,43.0,36758.23,0.0,360.08,1.0,283.15,285.34,300.59,302.7,293.15,293.15,283.15,30057.92,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.01,4.01,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8306.82,0.0,1411.87,2274.52,0.0,847.73,0.83,1.0,0.0,3.0,1.0,0.0
18348600.0,297.69,297.15,293.15,0.0,0.0,285.86,1.0,0.44,0.31,297.37,297.15,293.15,0.0,0.0,285.86,0.9,0.25,0.23,297.29,297.15,293.15,0.0,0.0,285.86,0.82,0.19,0.13,297.3,297.15,293.15,0.0,0.0,285.86,0.84,0.2,0.19,297.2,297.15,293.15,0.0,0.0,285.86,0.69,0.11,0.49,285.86,284.95,301.65,297.65,299.23,297.49,285.86,1.0,0.31,0.68,0.68,1.0,1.0,1.62,0.68,0.95,0.31,0.93,0.93,0.0,45.52,49.0,37454.34,0.0,367.6,1.0,283.15,285.3,300.65,302.78,293.15,293.15,283.15,30359.38,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.17,4.17,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8368.04,0.0,1565.27,2274.52,0.0,854.1,0.86,1.0,0.0,3.0,1.0,0.0
18348900.0,297.7,297.15,293.15,0.0,0.0,285.83,1.0,0.46,0.32,297.37,297.15,293.15,0.0,0.0,285.83,0.89,0.25,0.24,297.29,297.15,293.15,0.0,0.0,285.83,0.82,0.19,0.13,297.3,297.15,293.15,0.0,0.0,285.83,0.84,0.21,0.2,297.21,297.15,293.15,0.0,0.0,285.83,0.68,0.11,0.5,285.83,284.95,301.9,297.69,299.33,297.49,285.83,1.0,0.32,0.67,0.67,1.0,1.0,1.66,0.69,0.97,0.31,0.96,0.96,0.0,48.29,58.0,38678.55,0.0,398.19,1.0,283.15,285.23,300.71,302.9,293.15,293.15,283.15,32673.48,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8468.22,0.0,1877.57,2274.52,0.0,891.06,0.91,1.0,0.0,3.0,1.0,0.0
18349200.0,297.65,297.15,293.15,0.0,0.0,285.51,1.0,0.47,0.34,297.36,297.15,293.15,0.0,0.0,285.51,0.88,0.26,0.25,297.28,297.15,293.15,0.0,0.0,285.51,0.81,0.2,0.14,297.29,297.15,293.15,0.0,0.0,285.51,0.82,0.21,0.2,297.2,297.15,293.15,0.0,0.0,285.52,0.67,0.11,0.51,285.51,284.95,302.15,297.74,299.41,297.47,285.51,1.0,0.33,0.66,0.66,1.0,1.0,1.71,0.71,1.01,0.32,0.98,0.98,0.0,53.6,64.0,41191.74,0.0,442.46,1.0,282.76,284.88,300.79,303.15,293.15,293.15,282.75,34582.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.65,4.65,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8631.21,0.0,2141.33,2274.52,0.0,1021.99,0.95,1.0,0.0,3.0,1.0,0.0
18349500.0,297.52,297.15,293.15,0.0,0.0,284.87,1.0,0.48,0.37,297.33,297.15,293.15,0.0,0.0,284.88,0.86,0.26,0.25,297.24,297.15,293.15,0.0,0.0,284.88,0.78,0.2,0.14,297.26,297.15,293.15,0.0,0.0,284.88,0.8,0.21,0.2,297.17,297.15,293.15,0.0,0.0,284.89,0.65,0.11,0.5,284.88,284.95,302.39,297.78,299.45,297.39,284.85,1.0,0.34,0.64,0.64,1.0,1.0,1.75,0.72,1.03,0.32,0.98,0.98,0.0,61.16,73.0,44839.89,0.0,489.43,1.0,281.89,284.18,300.83,303.43,293.15,293.15,281.85,35617.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.72,4.72,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8918.14,0.0,2244.04,2274.52,0.0,1188.49,0.97,1.0,0.0,3.0,1.0,0.0
18349800.0,297.36,297.15,293.15,0.0,0.0,284.32,1.0,0.47,0.39,297.29,297.15,293.15,0.0,0.0,284.32,0.85,0.26,0.25,297.21,297.15,293.15,0.0,0.0,284.32,0.77,0.19,0.14,297.23,297.15,293.15,0.0,0.0,284.32,0.79,0.21,0.2,297.14,297.15,293.15,0.0,0.0,284.33,0.63,0.11,0.49,284.32,284.95,302.62,297.8,299.47,297.3,284.32,1.0,0.35,0.63,0.63,1.0,1.0,1.77,0.72,1.05,0.32,0.97,0.97,0.0,66.3,64.0,46682.18,0.0,511.93,1.0,281.26,283.63,300.82,303.46,293.15,293.15,281.25,36382.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.7,4.71,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8916.94,0.0,2230.73,2274.52,0.0,1280.27,0.97,1.0,0.0,3.0,1.0,0.0
18350100.0,297.37,297.15,293.15,0.0,0.0,283.59,1.0,0.48,0.36,297.26,297.15,293.15,0.0,0.0,283.6,0.87,0.26,0.25,297.17,297.15,293.15,0.0,0.0,283.6,0.79,0.19,0.14,297.19,297.15,293.15,0.0,0.0,283.6,0.81,0.21,0.2,297.11,297.15,293.15,0.0,0.0,283.62,0.64,0.1,0.47,283.6,284.95,302.84,297.81,299.51,297.28,283.57,1.0,0.33,0.62,0.62,1.0,1.0,1.7,0.68,1.02,0.29,0.92,0.92,0.0,56.85,43.0,47383.07,0.0,442.04,1.0,280.4,282.88,300.83,303.57,293.15,293.15,280.35,37348.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.59,4.59,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9004.82,0.0,2099.96,2274.52,0.0,1335.29,0.95,1.0,0.0,3.0,1.0,0.0
18350400.0,297.42,297.15,293.15,0.0,0.0,283.51,1.0,0.49,0.34,297.24,297.15,293.15,0.0,0.0,283.51,0.89,0.27,0.25,297.15,297.15,293.15,0.0,0.0,283.5,0.8,0.19,0.13,297.17,297.15,293.15,0.0,0.0,283.51,0.82,0.21,0.2,297.1,297.15,293.15,0.0,0.0,283.5,0.65,0.1,0.46,283.51,284.95,303.04,297.81,299.59,297.3,283.51,1.0,0.32,0.61,0.61,1.0,1.0,1.66,0.66,1.0,0.28,0.87,0.87,0.0,52.96,52.0,45843.92,0.0,409.84,1.0,280.34,282.85,300.74,303.26,293.15,293.15,280.65,38215.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8204.89,0.0,1837.06,2274.52,0.0,1188.58,0.9,1.0,0.0,3.0,1.0,0.0
18350700.0,297.51,297.15,293.15,0.0,0.0,284.26,1.0,0.51,0.34,297.28,297.15,293.15,0.0,0.0,284.26,0.9,0.27,0.26,297.19,297.15,293.15,0.0,0.0,284.25,0.8,0.19,0.14,297.2,297.15,293.15,0.0,0.0,284.25,0.83,0.21,0.2,297.12,297.15,293.15,0.0,0.0,284.24,0.65,0.1,0.46,284.26,284.95,303.23,297.8,299.68,297.36,284.28,1.0,0.32,0.6,0.6,1.0,1.0,1.68,0.66,1.01,0.28,0.84,0.84,0.0,52.89,58.0,42998.82,0.0,417.7,1.0,281.19,283.64,300.76,303.05,293.15,293.15,281.25,37581.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.15,4.15,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8436.39,0.0,1610.71,2274.52,0.0,1012.45,0.86,1.0,0.0,3.0,1.0,0.0
18351000.0,297.57,297.15,293.15,0.0,0.0,284.93,1.0,0.53,0.35,297.32,297.15,293.15,0.0,0.0,284.93,0.9,0.28,0.27,297.22,297.15,293.15,0.0,0.0,284.93,0.8,0.2,0.14,297.24,297.15,293.15,0.0,0.0,284.93,0.83,0.22,0.21,297.15,297.15,293.15,0.0,0.0,284.93,0.65,0.1,0.47,284.93,284.95,303.4,297.78,299.76,297.41,284.94,1.0,0.33,0.59,0.59,1.0,1.0,1.72,0.67,1.05,0.28,0.84,0.84,0.0,55.6,64.0,41783.34,0.0,452.21,1.0,281.84,284.29,300.78,303.07,293.15,293.15,281.85,36402.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.06,4.06,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8515.86,0.0,1513.78,2274.52,0.0,960.66,0.85,1.0,0.0,3.0,1.0,0.0
18351300.0,297.61,297.15,293.15,0.0,0.0,285.64,1.0,0.54,0.36,297.37,297.15,293.15,0.0,0.0,285.63,0.9,0.29,0.28,297.26,297.15,293.15,0.0,0.0,285.63,0.8,0.21,0.15,297.27,297.15,293.15,0.0,0.0,285.63,0.82,0.22,0.21,297.18,297.15,293.15,0.0,0.0,285.62,0.64,0.11,0.49,285.63,284.95,303.56,297.76,299.82,297.45,285.66,1.0,0.35,0.58,0.58,1.0,1.0,1.78,0.69,1.09,0.28,0.86,0.86,0.0,60.34,73.0,40081.57,0.0,505.23,1.0,282.69,285.0,300.73,302.9,293.15,293.15,282.75,35206.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.11,4.11,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8403.6,0.0,1552.15,2274.52,0.0,901.62,0.85,1.0,0.0,3.0,1.0,0.0
18351600.0,297.62,297.15,293.15,0.0,0.0,286.08,1.0,0.56,0.38,297.41,297.15,293.15,0.0,0.0,286.08,0.89,0.3,0.29,297.29,297.15,293.15,0.0,0.0,286.08,0.8,0.21,0.15,297.3,297.15,293.15,0.0,0.0,286.08,0.82,0.23,0.22,297.2,297.15,293.15,0.0,0.0,286.08,0.64,0.11,0.51,286.08,284.95,303.71,297.74,299.87,297.47,286.08,1.0,0.36,0.57,0.57,1.0,1.0,1.85,0.71,1.14,0.29,0.9,0.9,0.0,66.41,79.0,40026.21,0.0,572.15,1.0,283.15,285.4,300.76,303.01,293.15,293.15,283.15,34028.66,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.25,4.25,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8569.39,0.0,1681.38,2274.52,0.0,919.98,0.88,1.0,0.0,3.0,1.0,0.0
18351900.0,297.57,297.15,293.15,0.0,0.0,286.05,1.0,0.57,0.41,297.41,297.15,293.15,0.0,0.0,286.05,0.88,0.31,0.3,297.29,297.15,293.15,0.0,0.0,286.05,0.78,0.22,0.15,297.31,297.15,293.15,0.0,0.0,286.05,0.81,0.24,0.22,297.21,297.15,293.15,0.0,0.0,286.05,0.63,0.11,0.52,286.05,284.95,303.84,297.71,299.87,297.45,286.04,1.0,0.38,0.55,0.55,1.0,1.0,1.92,0.72,1.2,0.29,0.94,0.94,0.0,74.04,88.0,41573.73,0.0,644.7,1.0,283.07,285.32,300.75,303.12,293.15,293.15,283.05,33901.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8716.41,0.0,1866.19,2274.52,0.0,1025.24,0.91,1.0,0.0,3.0,1.0,0.0
18352200.0,297.44,297.15,293.15,0.0,0.0,285.54,1.0,0.57,0.44,297.39,297.15,293.15,0.0,0.0,285.54,0.86,0.32,0.3,297.26,297.15,293.15,0.0,0.0,285.54,0.77,0.22,0.16,297.28,297.15,293.15,0.0,0.0,285.54,0.79,0.24,0.23,297.18,297.15,293.15,0.0,0.0,285.54,0.62,0.11,0.52,285.54,284.95,303.96,297.69,299.82,297.37,285.54,1.0,0.39,0.54,0.54,1.0,1.0,1.97,0.73,1.24,0.28,0.96,0.96,0.0,83.03,94.0,44485.36,0.0,712.33,1.0,282.46,284.78,300.72,303.26,293.15,293.15,282.45,34882.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.58,4.58,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8848.6,0.0,2058.97,2274.52,0.0,1201.43,0.94,1.0,0.0,3.0,1.0,0.0
18352500.0,297.25,297.15,293.15,0.0,0.0,284.87,1.0,0.56,0.47,297.34,297.15,293.15,0.0,0.0,284.87,0.85,0.32,0.3,297.22,297.15,293.15,0.0,0.0,284.88,0.75,0.22,0.15,297.24,297.15,293.15,0.0,0.0,284.88,0.77,0.24,0.23,297.14,297.15,293.15,0.0,0.0,284.89,0.6,0.11,0.5,284.87,284.95,304.06,297.66,299.75,297.28,284.85,1.0,0.4,0.52,0.52,1.0,1.0,1.99,0.72,1.27,0.27,0.96,0.96,0.0,91.16,88.0,47642.69,0.0,757.58,1.0,281.6,284.07,300.71,303.46,293.15,293.15,281.55,35712.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.64,4.64,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9120.81,0.0,2139.87,2274.52,0.0,1346.72,0.95,1.0,0.0,3.0,1.0,0.0
18352800.0,297.18,297.15,293.15,0.0,0.0,284.23,1.0,0.55,0.44,297.29,297.15,293.15,0.0,0.0,284.23,0.87,0.32,0.31,297.18,297.15,293.15,0.0,0.0,284.23,0.76,0.22,0.15,297.19,297.15,293.15,0.0,0.0,284.23,0.79,0.24,0.23,297.11,297.15,293.15,0.0,0.0,284.24,0.6,0.1,0.48,284.23,284.95,304.15,297.65,299.69,297.23,284.23,1.0,0.38,0.51,0.51,1.0,1.0,1.93,0.68,1.25,0.24,0.94,0.94,0.0,82.12,64.0,47923.94,0.0,678.47,1.0,280.96,283.45,300.65,303.37,293.15,293.15,280.95,36567.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.61,4.61,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8981.47,0.0,2108.69,2274.52,0.0,1391.78,0.95,1.0,0.0,3.0,1.0,0.0
18353100.0,297.18,297.15,293.15,0.0,0.0,283.54,1.0,0.55,0.42,297.25,297.15,293.15,0.0,0.0,283.54,0.88,0.32,0.31,297.14,297.15,293.15,0.0,0.0,283.55,0.77,0.21,0.15,297.16,297.15,293.15,0.0,0.0,283.55,0.79,0.23,0.22,297.09,297.15,293.15,0.0,0.0,283.56,0.6,0.1,0.47,283.54,284.95,304.23,297.66,299.66,297.2,283.53,1.0,0.37,0.51,0.51,1.0,1.0,1.88,0.66,1.23,0.23,0.89,0.89,0.0,76.78,73.0,49097.19,0.0,625.39,1.0,280.1,282.75,300.67,303.49,293.15,293.15,280.05,37666.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9130.43,0.0,1946.83,2274.52,0.0,1420.08,0.92,1.0,0.0,3.0,1.0,0.0
18353400.0,297.19,297.15,293.15,0.0,0.0,283.98,1.0,0.55,0.43,297.26,297.15,293.15,0.0,0.0,283.98,0.88,0.32,0.31,297.15,297.15,293.15,0.0,0.0,283.98,0.77,0.21,0.15,297.16,297.15,293.15,0.0,0.0,283.98,0.79,0.23,0.22,297.09,297.15,293.15,0.0,0.0,283.97,0.6,0.1,0.45,283.98,284.95,304.32,297.69,299.66,297.21,283.98,1.0,0.37,0.5,0.5,1.0,1.0,1.88,0.64,1.23,0.22,0.86,0.86,0.0,77.3,82.0,46233.37,0.0,621.34,1.0,280.64,283.24,300.63,303.14,293.15,293.15,280.95,37771.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.25,4.25,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8275.0,0.0,1709.99,2274.52,0.0,1175.43,0.88,1.0,0.0,3.0,1.0,0.0
18353700.0,297.25,297.15,293.15,0.0,0.0,284.71,1.0,0.56,0.44,297.31,297.15,293.15,0.0,0.0,284.71,0.88,0.33,0.32,297.18,297.15,293.15,0.0,0.0,284.7,0.77,0.22,0.15,297.19,297.15,293.15,0.0,0.0,284.7,0.79,0.24,0.23,297.11,297.15,293.15,0.0,0.0,284.68,0.59,0.1,0.46,284.7,284.95,304.4,297.75,299.68,297.25,284.73,1.0,0.38,0.49,0.49,1.0,1.0,1.91,0.64,1.26,0.21,0.85,0.85,0.0,80.05,88.0,43443.96,0.0,652.69,1.0,281.49,283.99,300.7,303.02,293.15,293.15,281.55,36833.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.11,4.11,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8504.75,0.0,1567.69,2274.52,0.0,1026.99,0.86,1.0,0.0,3.0,1.0,0.0
18354000.0,297.3,297.15,293.15,0.0,0.0,285.33,1.0,0.57,0.45,297.36,297.15,293.15,0.0,0.0,285.33,0.88,0.34,0.33,297.22,297.15,293.15,0.0,0.0,285.32,0.77,0.22,0.16,297.23,297.15,293.15,0.0,0.0,285.32,0.79,0.24,0.23,297.14,297.15,293.15,0.0,0.0,285.32,0.59,0.1,0.47,285.32,284.95,304.48,297.82,299.7,297.3,285.33,1.0,0.39,0.48,0.48,1.0,1.0,1.96,0.65,1.3,0.21,0.86,0.86,0.0,84.73,94.0,42224.17,0.0,707.14,1.0,282.14,284.59,300.81,303.12,293.15,293.15,282.15,35677.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.11,4.11,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8597.05,0.0,1554.95,2274.52,0.0,955.14,0.85,1.0,0.0,3.0,1.0,0.0
18354300.0,297.33,297.15,293.15,0.0,0.0,285.99,1.0,0.58,0.46,297.41,297.15,293.15,0.0,0.0,285.99,0.88,0.36,0.34,297.26,297.15,293.15,0.0,0.0,285.98,0.76,0.23,0.16,297.27,297.15,293.15,0.0,0.0,285.98,0.79,0.25,0.24,297.17,297.15,293.15,0.0,0.0,285.97,0.59,0.1,0.48,285.99,284.95,304.57,297.91,299.71,297.33,286.0,1.0,0.4,0.47,0.47,1.0,1.0,2.02,0.66,1.36,0.2,0.89,0.89,0.0,90.67,103.0,40465.16,0.0,777.81,1.0,282.99,285.26,300.88,303.05,293.15,293.15,283.05,34661.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.23,4.23,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8502.33,0.0,1665.4,2274.52,0.0,877.29,0.88,1.0,0.0,3.0,1.0,0.0
18354600.0,297.32,297.15,293.15,0.0,0.0,286.08,1.0,0.58,0.47,297.43,297.15,293.15,0.0,0.0,286.08,0.89,0.37,0.35,297.27,297.15,293.15,0.0,0.0,286.08,0.77,0.23,0.16,297.28,297.15,293.15,0.0,0.0,286.08,0.79,0.25,0.24,297.19,297.15,293.15,0.0,0.0,286.09,0.59,0.11,0.49,286.08,284.95,304.65,298.01,299.69,297.35,286.08,1.0,0.41,0.46,0.46,1.0,1.0,2.07,0.66,1.41,0.19,0.93,0.93,0.0,93.88,94.0,41627.3,0.0,831.03,1.0,283.05,285.32,301.05,303.41,293.15,293.15,283.05,34244.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8742.59,0.0,1849.19,2274.52,0.0,957.33,0.91,1.0,0.0,3.0,1.0,0.0
18354900.0,297.24,297.15,293.15,0.0,0.0,285.41,1.0,0.58,0.47,297.4,297.15,293.15,0.0,0.0,285.41,0.89,0.37,0.35,297.24,297.15,293.15,0.0,0.0,285.42,0.77,0.23,0.17,297.25,297.15,293.15,0.0,0.0,285.42,0.79,0.26,0.24,297.17,297.15,293.15,0.0,0.0,285.43,0.59,0.11,0.49,285.42,284.95,304.73,298.12,299.63,297.3,285.4,1.0,0.41,0.45,0.45,1.0,1.0,2.08,0.65,1.43,0.18,0.95,0.95,0.0,95.19,88.0,45302.91,0.0,847.18,1.0,282.2,284.61,301.17,303.79,293.15,293.15,282.15,35034.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.54,4.54,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9051.78,0.0,2013.52,2274.52,0.0,1140.02,0.93,1.0,0.0,3.0,1.0,0.0
18355200.0,297.19,297.15,293.15,0.0,0.0,284.78,1.0,0.58,0.45,297.35,297.15,293.15,0.0,0.0,284.78,0.91,0.37,0.36,297.2,297.15,293.15,0.0,0.0,284.78,0.78,0.23,0.16,297.21,297.15,293.15,0.0,0.0,284.78,0.8,0.25,0.24,297.14,297.15,293.15,0.0,0.0,284.79,0.6,0.1,0.48,284.78,284.95,304.82,298.22,299.56,297.26,284.78,1.0,0.4,0.44,0.44,1.0,1.0,2.03,0.61,1.42,0.16,0.94,0.94,0.0,87.09,79.0,46501.34,0.0,778.03,1.0,281.56,283.99,301.22,303.85,293.15,293.15,281.55,35882.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.58,4.58,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8990.55,0.0,2072.44,2274.52,0.0,1189.71,0.94,1.0,0.0,3.0,1.0,0.0
18355500.0,297.11,297.15,293.15,0.0,0.0,284.12,1.0,0.57,0.45,297.3,297.15,293.15,0.0,0.0,284.12,0.91,0.38,0.36,297.16,297.15,293.15,0.0,0.0,284.12,0.77,0.23,0.16,297.17,297.15,293.15,0.0,0.0,284.12,0.8,0.25,0.24,297.11,297.15,293.15,0.0,0.0,284.14,0.59,0.1,0.47,284.12,284.95,304.9,298.31,299.52,297.22,284.1,1.0,0.4,0.44,0.44,1.0,1.0,2.01,0.6,1.41,0.15,0.92,0.92,0.0,86.76,88.0,48914.07,0.0,759.88,1.0,280.7,283.3,301.34,304.14,293.15,293.15,280.65,36767.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.53,4.53,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9244.26,0.0,2016.59,2274.52,0.0,1254.99,0.93,1.0,0.0,3.0,1.0,0.0
18355800.0,297.0,297.15,293.15,0.0,0.0,284.05,1.0,0.56,0.45,297.28,297.15,293.15,0.0,0.0,284.05,0.91,0.38,0.36,297.14,297.15,293.15,0.0,0.0,284.05,0.77,0.23,0.16,297.14,297.15,293.15,0.0,0.0,284.05,0.79,0.25,0.24,297.1,297.15,293.15,0.0,0.0,284.04,0.58,0.1,0.45,284.05,284.95,304.98,298.4,299.48,297.19,284.05,1.0,0.4,0.43,0.43,1.0,1.0,1.99,0.58,1.41,0.13,0.88,0.88,0.0,86.82,79.0,48169.66,0.0,744.45,1.0,280.64,283.27,301.34,303.98,293.15,293.15,280.65,37345.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9020.98,0.0,1855.19,2274.52,0.0,1165.17,0.91,1.0,0.0,3.0,1.0,0.0
18356100.0,297.16,297.15,293.15,0.0,0.0,284.67,1.0,0.57,0.42,297.32,297.15,293.15,0.0,0.0,284.67,0.94,0.39,0.37,297.16,297.15,293.15,0.0,0.0,284.66,0.79,0.23,0.16,297.17,297.15,293.15,0.0,0.0,284.66,0.82,0.25,0.24,297.11,297.15,293.15,0.0,0.0,284.64,0.6,0.1,0.45,284.66,284.95,305.07,298.47,299.49,297.24,284.68,1.0,0.38,0.43,0.43,1.0,1.0,1.96,0.56,1.4,0.12,0.87,0.87,0.0,77.16,73.0,43825.95,0.0,685.87,1.0,281.5,283.93,301.4,303.75,293.15,293.15,281.55,36758.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8630.95,0.0,1729.16,2274.52,0.0,959.03,0.89,1.0,0.0,3.0,1.0,0.0
18356400.0,297.3,297.15,293.15,0.0,0.0,285.26,1.0,0.59,0.42,297.37,297.15,293.15,0.0,0.0,285.25,0.95,0.4,0.38,297.2,297.15,293.15,0.0,0.0,285.25,0.8,0.23,0.17,297.21,297.15,293.15,0.0,0.0,285.25,0.82,0.26,0.24,297.14,297.15,293.15,0.0,0.0,285.25,0.6,0.1,0.46,285.25,284.95,305.15,298.52,299.54,297.3,285.26,1.0,0.39,0.42,0.42,1.0,1.0,2.0,0.57,1.43,0.12,0.88,0.88,0.0,79.16,112.0,42193.29,0.0,722.24,1.0,282.14,284.5,301.5,303.81,293.15,293.15,282.45,35813.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.26,4.26,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8260.49,0.0,1706.61,2274.52,0.0,868.68,0.88,1.0,0.0,3.0,1.0,0.0
18356700.0,297.19,297.15,293.15,0.0,0.0,285.71,1.0,0.58,0.49,297.41,297.15,293.15,0.0,0.0,285.71,0.91,0.41,0.39,297.24,297.15,293.15,0.0,0.0,285.71,0.76,0.24,0.17,297.25,297.15,293.15,0.0,0.0,285.71,0.78,0.26,0.25,297.17,297.15,293.15,0.0,0.0,285.72,0.57,0.1,0.47,285.71,284.95,305.24,298.55,299.55,297.31,285.7,1.0,0.43,0.41,0.41,1.0,1.0,2.13,0.6,1.53,0.12,0.91,0.91,0.0,101.77,133.0,43503.71,0.0,917.86,1.0,282.5,284.91,301.64,304.13,293.15,293.15,282.45,34970.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8998.89,0.0,1802.17,2274.52,0.0,915.87,0.9,1.0,0.0,3.0,1.0,0.0
18357000.0,296.96,297.15,293.15,0.0,0.0,285.17,0.96,0.55,0.5,297.38,297.15,293.15,0.0,0.0,285.17,0.87,0.41,0.39,297.22,297.15,293.15,0.0,0.0,285.17,0.73,0.24,0.17,297.22,297.15,293.15,0.0,0.0,285.17,0.75,0.26,0.25,297.15,297.15,293.15,0.0,0.0,285.18,0.54,0.1,0.47,285.17,284.95,305.33,298.59,299.49,297.3,285.17,1.0,0.45,0.4,0.4,1.0,1.0,2.15,0.58,1.57,0.1,0.92,0.92,0.0,126.36,142.0,46191.95,0.0,1029.2,1.0,281.86,284.35,301.62,304.25,293.15,293.15,281.55,35469.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9573.11,0.0,1898.99,2274.52,0.0,1122.82,0.92,1.0,0.0,3.0,1.0,0.0
18357300.0,296.87,297.15,293.15,0.0,0.0,284.48,0.93,0.54,0.49,297.33,297.15,293.15,0.0,0.0,284.48,0.85,0.42,0.4,297.17,297.15,293.15,0.0,0.0,284.48,0.71,0.24,0.17,297.18,297.15,293.15,0.0,0.0,284.48,0.73,0.26,0.25,297.12,297.15,293.15,0.0,0.0,284.5,0.52,0.1,0.46,284.48,284.95,305.42,298.62,299.42,297.24,284.46,1.0,0.46,0.4,0.4,1.0,1.0,2.12,0.56,1.56,0.08,0.9,0.9,0.0,141.73,148.0,48518.29,0.0,1052.48,1.0,281.0,283.64,301.65,304.45,293.15,293.15,280.95,36328.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9278.41,0.0,1901.16,2274.52,0.0,1205.44,0.92,1.0,0.0,3.0,1.0,0.0
18357600.0,296.83,297.15,293.15,0.0,0.0,284.35,0.92,0.52,0.47,297.29,297.15,293.15,0.0,0.0,284.35,0.85,0.42,0.4,297.14,297.15,293.15,0.0,0.0,284.35,0.71,0.24,0.17,297.15,297.15,293.15,0.0,0.0,284.35,0.73,0.26,0.25,297.1,297.15,293.15,0.0,0.0,284.34,0.51,0.09,0.44,284.35,284.95,305.52,298.65,299.37,297.21,284.35,1.0,0.45,0.39,0.39,1.0,1.0,2.08,0.54,1.54,0.07,0.88,0.88,0.0,136.73,124.0,47268.72,0.0,993.9,1.0,280.94,283.54,301.59,304.18,293.15,293.15,280.95,36901.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8995.08,0.0,1799.11,2274.52,0.0,1104.47,0.9,1.0,0.0,3.0,1.0,0.0
18357900.0,296.9,297.15,293.15,0.0,0.0,284.99,0.97,0.52,0.47,297.33,297.15,293.15,0.0,0.0,284.99,0.9,0.43,0.4,297.18,297.15,293.15,0.0,0.0,284.99,0.74,0.24,0.17,297.18,297.15,293.15,0.0,0.0,284.99,0.77,0.26,0.25,297.11,297.15,293.15,0.0,0.0,284.97,0.54,0.09,0.44,284.99,284.95,305.62,298.68,299.41,297.25,285.01,1.0,0.43,0.39,0.39,1.0,1.0,2.08,0.53,1.55,0.06,0.88,0.88,0.0,111.26,88.0,43785.35,0.0,904.23,1.0,281.8,284.22,301.62,303.97,293.15,293.15,281.85,36230.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8696.39,0.0,1734.63,2274.52,0.0,925.96,0.89,1.0,0.0,3.0,1.0,0.0
18358200.0,297.01,297.15,293.15,0.0,0.0,285.5,1.0,0.53,0.44,297.39,297.15,293.15,0.0,0.0,285.5,0.97,0.44,0.41,297.22,297.15,293.15,0.0,0.0,285.5,0.8,0.24,0.17,297.22,297.15,293.15,0.0,0.0,285.5,0.82,0.27,0.25,297.14,297.15,293.15,0.0,0.0,285.5,0.58,0.1,0.44,285.5,284.95,305.71,298.7,299.43,297.31,285.5,1.0,0.4,0.38,0.38,1.0,1.0,2.07,0.52,1.55,0.05,0.9,0.9,0.0,85.14,64.0,41304.54,0.0,801.36,1.0,282.44,284.72,301.68,303.98,293.15,293.15,282.45,35383.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8694.08,0.0,1771.51,2274.52,0.0,846.78,0.89,1.0,0.0,3.0,1.0,0.0
18358500.0,297.18,297.15,293.15,0.0,0.0,285.34,1.0,0.54,0.43,297.4,297.15,293.15,0.0,0.0,285.34,0.99,0.45,0.42,297.23,297.15,293.15,0.0,0.0,285.34,0.81,0.25,0.17,297.23,297.15,293.15,0.0,0.0,285.34,0.83,0.27,0.26,297.17,297.15,293.15,0.0,0.0,285.36,0.6,0.1,0.45,285.34,284.95,305.8,298.73,299.42,297.3,285.32,1.0,0.4,0.38,0.38,1.0,1.0,2.08,0.52,1.57,0.05,0.92,0.92,0.0,81.96,103.0,42660.74,0.0,805.04,1.0,282.2,284.53,301.81,304.3,293.15,293.15,282.15,35296.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8911.55,0.0,1872.18,2274.52,0.0,932.76,0.91,1.0,0.0,3.0,1.0,0.0
18358800.0,296.96,297.15,293.15,0.0,0.0,284.85,1.0,0.52,0.47,297.36,297.15,293.15,0.0,0.0,284.85,0.95,0.45,0.43,297.2,297.15,293.15,0.0,0.0,284.85,0.78,0.25,0.17,297.2,297.15,293.15,0.0,0.0,284.85,0.8,0.27,0.26,297.15,297.15,293.15,0.0,0.0,284.86,0.57,0.1,0.45,284.85,284.95,305.89,298.75,299.41,297.28,284.85,1.0,0.42,0.37,0.37,1.0,1.0,2.14,0.53,1.61,0.04,0.91,0.91,0.0,96.34,109.0,45896.86,0.0,907.45,1.0,281.56,284.03,301.78,304.39,293.15,293.15,281.55,35913.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9007.27,0.0,1915.08,2274.52,0.0,1070.82,0.92,1.0,0.0,3.0,1.0,0.0
18359100.0,296.86,297.15,293.15,0.0,0.0,284.48,0.95,0.5,0.45,297.31,297.15,293.15,0.0,0.0,284.48,0.92,0.45,0.43,297.16,297.15,293.15,0.0,0.0,284.47,0.75,0.24,0.17,297.17,297.15,293.15,0.0,0.0,284.47,0.77,0.27,0.26,297.12,297.15,293.15,0.0,0.0,284.46,0.54,0.09,0.44,284.47,284.95,305.97,298.77,299.32,297.23,284.49,1.0,0.43,0.37,0.37,1.0,1.0,2.1,0.5,1.6,0.02,0.9,0.9,0.0,111.72,118.0,45834.5,0.0,927.25,1.0,281.2,283.68,301.7,304.2,293.15,293.15,281.25,36627.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8811.19,0.0,1862.33,2274.52,0.0,1065.74,0.91,1.0,0.0,3.0,1.0,0.0
18359400.0,296.91,297.15,293.15,0.0,0.0,285.02,0.94,0.5,0.45,297.34,297.15,293.15,0.0,0.0,285.02,0.91,0.46,0.44,297.18,297.15,293.15,0.0,0.0,285.02,0.74,0.25,0.17,297.18,297.15,293.15,0.0,0.0,285.02,0.76,0.27,0.26,297.12,297.15,293.15,0.0,0.0,285.01,0.53,0.09,0.44,285.02,284.95,306.04,298.79,299.34,297.26,285.02,1.0,0.44,0.37,0.37,1.0,1.0,2.11,0.5,1.61,0.02,0.9,0.9,0.0,118.46,124.0,43425.72,0.0,956.26,1.0,281.84,284.22,301.76,304.14,293.15,293.15,281.85,36089.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8784.8,0.0,1819.49,2274.52,0.0,896.31,0.9,1.0,0.0,3.0,1.0,0.0
18359700.0,296.93,297.15,293.15,0.0,0.0,284.9,0.92,0.49,0.44,297.35,297.15,293.15,0.0,0.0,284.9,0.9,0.47,0.44,297.2,297.15,293.15,0.0,0.0,284.9,0.74,0.25,0.18,297.2,297.15,293.15,0.0,0.0,284.9,0.76,0.27,0.26,297.14,297.15,293.15,0.0,0.0,284.92,0.53,0.09,0.44,284.9,284.95,306.1,298.8,299.34,297.28,284.88,1.0,0.44,0.36,0.36,1.0,1.0,2.13,0.5,1.63,0.01,0.9,0.9,0.0,125.4,133.0,44702.41,0.0,1000.28,1.0,281.6,284.06,301.88,304.48,293.15,293.15,281.55,35952.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9017.8,0.0,1838.37,2274.52,0.0,1005.51,0.91,1.0,0.0,3.0,1.0,0.0
18360000.0,296.95,297.15,293.15,0.0,0.0,285.25,0.9,0.49,0.44,297.36,297.15,293.15,0.0,0.0,285.25,0.9,0.47,0.45,297.2,297.15,293.15,0.0,0.0,285.25,0.73,0.25,0.18,297.2,297.15,293.15,0.0,0.0,285.25,0.75,0.27,0.26,297.14,297.15,293.15,0.0,0.0,285.25,0.52,0.09,0.44,285.25,284.95,306.15,298.81,299.32,297.28,285.25,1.0,0.45,0.36,0.36,1.0,1.0,2.13,0.49,1.64,0.01,0.91,0.91,0.0,133.35,139.0,42408.11,0.0,1031.93,1.0,282.14,284.45,301.77,304.11,293.15,293.15,282.15,35699.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8746.45,0.0,1849.2,2274.52,0.0,871.3,0.91,1.0,0.0,3.0,1.0,0.0
18360300.0,296.91,297.15,293.15,0.0,0.0,284.63,0.89,0.48,0.43,297.32,297.15,293.15,0.0,0.0,284.63,0.89,0.48,0.45,297.17,297.15,293.15,0.0,0.0,284.63,0.72,0.25,0.18,297.18,297.15,293.15,0.0,0.0,284.63,0.74,0.27,0.26,297.12,297.15,293.15,0.0,0.0,284.65,0.51,0.09,0.44,284.63,284.95,306.18,298.83,299.28,297.25,284.61,1.0,0.46,0.35,0.35,1.0,1.0,2.12,0.48,1.64,0.0,0.9,0.9,0.0,142.51,148.0,45344.79,0.0,1054.82,1.0,281.3,283.79,301.88,304.52,293.15,293.15,281.25,36225.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9036.62,0.0,1853.96,2274.52,0.0,1048.63,0.91,1.0,0.0,3.0,1.0,0.0
18360600.0,296.93,297.15,293.15,0.0,0.0,284.99,0.87,0.47,0.43,297.32,297.15,293.15,0.0,0.0,284.99,0.88,0.48,0.46,297.17,297.15,293.15,0.0,0.0,284.99,0.71,0.25,0.18,297.17,297.15,293.15,0.0,0.0,284.99,0.73,0.27,0.26,297.12,297.15,293.15,0.0,0.0,284.99,0.5,0.09,0.43,284.99,284.95,306.21,298.84,299.29,297.25,285.0,1.0,0.46,0.35,0.35,1.0,1.0,2.11,0.47,1.64,-0.01,0.9,0.9,0.0,149.82,154.0,42940.61,0.0,1070.76,1.0,281.84,284.19,301.79,304.15,293.15,293.15,281.85,36063.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8747.78,0.0,1821.44,2274.52,0.0,882.89,0.9,1.0,0.0,3.0,1.0,0.0
18360900.0,296.95,297.15,293.15,0.0,0.0,284.87,0.86,0.47,0.42,297.34,297.15,293.15,0.0,0.0,284.87,0.88,0.49,0.47,297.19,297.15,293.15,0.0,0.0,284.88,0.71,0.25,0.18,297.19,297.15,293.15,0.0,0.0,284.88,0.73,0.28,0.27,297.13,297.15,293.15,0.0,0.0,284.9,0.49,0.09,0.43,284.88,284.95,306.22,298.86,299.31,297.26,284.86,1.0,0.47,0.35,0.35,1.0,1.0,2.12,0.47,1.65,-0.01,0.9,0.9,0.0,156.26,163.0,44331.77,0.0,1109.58,1.0,281.6,284.04,301.94,304.52,293.15,293.15,281.55,35972.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8990.38,0.0,1839.13,2274.52,0.0,980.2,0.91,1.0,0.0,3.0,1.0,0.0
18361200.0,296.97,297.15,293.15,0.0,0.0,285.24,0.85,0.46,0.42,297.34,297.15,293.15,0.0,0.0,285.24,0.87,0.5,0.47,297.2,297.15,293.15,0.0,0.0,285.24,0.7,0.25,0.18,297.19,297.15,293.15,0.0,0.0,285.24,0.72,0.28,0.27,297.13,297.15,293.15,0.0,0.0,285.24,0.49,0.09,0.43,285.24,284.95,306.22,298.88,299.32,297.27,285.24,1.0,0.47,0.35,0.35,1.0,1.0,2.13,0.46,1.66,-0.02,0.91,0.91,0.0,163.81,169.0,42233.97,0.0,1139.25,1.0,282.14,284.44,301.83,304.16,293.15,293.15,282.15,35714.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8739.39,0.0,1847.66,2274.52,0.0,854.71,0.91,1.0,0.0,3.0,1.0,0.0
18361500.0,296.95,297.15,293.15,0.0,0.0,284.63,0.85,0.45,0.41,297.32,297.15,293.15,0.0,0.0,284.63,0.88,0.5,0.48,297.19,297.15,293.15,0.0,0.0,284.64,0.71,0.26,0.18,297.18,297.15,293.15,0.0,0.0,284.64,0.73,0.28,0.27,297.13,297.15,293.15,0.0,0.0,284.66,0.49,0.09,0.43,284.64,284.95,306.22,298.89,299.29,297.25,284.62,1.0,0.47,0.34,0.34,1.0,1.0,2.12,0.45,1.67,-0.02,0.9,0.9,0.0,162.15,148.0,45383.2,0.0,1128.58,1.0,281.3,283.79,301.95,304.59,293.15,293.15,281.25,36224.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9047.87,0.0,1851.72,2274.52,0.0,1038.15,0.91,1.0,0.0,3.0,1.0,0.0
18361800.0,296.97,297.15,293.15,0.0,0.0,284.99,0.87,0.45,0.41,297.32,297.15,293.15,0.0,0.0,285.0,0.9,0.5,0.48,297.2,297.15,293.15,0.0,0.0,284.99,0.73,0.26,0.18,297.18,297.15,293.15,0.0,0.0,284.99,0.75,0.28,0.27,297.13,297.15,293.15,0.0,0.0,284.99,0.5,0.09,0.42,284.99,284.95,306.21,298.9,299.3,297.26,285.0,1.0,0.45,0.34,0.34,1.0,1.0,2.11,0.45,1.66,-0.03,0.9,0.9,0.0,140.09,124.0,42958.0,0.0,1034.82,1.0,281.84,284.19,301.86,304.22,293.15,293.15,281.85,36059.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8756.43,0.0,1819.64,2274.52,0.0,877.55,0.9,1.0,0.0,3.0,1.0,0.0
18362100.0,297.0,297.15,293.15,0.0,0.0,284.87,0.91,0.45,0.4,297.34,297.15,293.15,0.0,0.0,284.87,0.96,0.51,0.49,297.22,297.15,293.15,0.0,0.0,284.87,0.77,0.26,0.18,297.19,297.15,293.15,0.0,0.0,284.87,0.79,0.28,0.27,297.14,297.15,293.15,0.0,0.0,284.89,0.53,0.09,0.42,284.87,284.95,306.2,298.91,299.32,297.28,284.85,1.0,0.43,0.34,0.34,1.0,1.0,2.12,0.45,1.67,-0.03,0.9,0.9,0.0,111.94,88.0,44219.85,0.0,943.16,1.0,281.6,284.04,301.99,304.57,293.15,293.15,281.55,35977.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8986.13,0.0,1837.24,2274.52,0.0,973.78,0.9,1.0,0.0,3.0,1.0,0.0
18362400.0,297.02,297.15,293.15,0.0,0.0,285.22,0.96,0.44,0.4,297.36,297.15,293.15,0.0,0.0,285.22,1.0,0.52,0.48,297.24,297.15,293.15,0.0,0.0,285.22,0.81,0.27,0.19,297.2,297.15,293.15,0.0,0.0,285.22,0.83,0.28,0.27,297.15,297.15,293.15,0.0,0.0,285.21,0.56,0.09,0.42,285.22,284.95,306.19,298.91,299.32,297.3,285.22,1.0,0.41,0.34,0.34,1.0,1.0,2.1,0.44,1.67,-0.04,0.9,0.9,0.0,90.04,82.0,41827.8,0.0,850.68,1.0,282.14,284.42,301.87,304.18,293.15,293.15,281.85,35737.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9189.34,0.0,1843.92,2274.52,0.0,846.05,0.91,1.0,0.0,3.0,1.0,0.0
18362700.0,297.0,297.15,293.15,0.0,0.0,284.91,0.97,0.44,0.4,297.39,297.15,293.15,0.0,0.0,284.91,1.0,0.53,0.47,297.23,297.15,293.15,0.0,0.0,284.9,0.82,0.27,0.19,297.19,297.15,293.15,0.0,0.0,284.9,0.83,0.28,0.27,297.15,297.15,293.15,0.0,0.0,284.89,0.57,0.09,0.42,284.91,284.95,306.17,298.9,299.34,297.32,284.92,1.0,0.41,0.33,0.33,1.0,1.0,2.09,0.43,1.66,-0.05,0.9,0.9,0.0,87.27,88.0,42872.17,0.0,828.97,1.0,281.8,284.12,301.86,304.22,293.15,293.15,281.85,36080.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8654.15,0.0,1846.8,2274.52,0.0,932.16,0.91,1.0,0.0,3.0,1.0,0.0
18363000.0,297.02,297.15,293.15,0.0,0.0,284.98,0.96,0.44,0.39,297.39,297.15,293.15,0.0,0.0,284.98,1.0,0.54,0.48,297.24,297.15,293.15,0.0,0.0,284.98,0.82,0.27,0.19,297.19,297.15,293.15,0.0,0.0,284.98,0.83,0.28,0.27,297.15,297.15,293.15,0.0,0.0,284.98,0.56,0.09,0.42,284.98,284.95,306.16,298.88,299.34,297.32,284.99,1.0,0.41,0.33,0.33,1.0,1.0,2.1,0.43,1.67,-0.05,0.9,0.9,0.0,89.83,94.0,42887.46,0.0,848.06,1.0,281.84,284.18,301.85,304.23,293.15,293.15,281.85,36017.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8750.74,0.0,1837.95,2274.52,0.0,901.82,0.9,1.0,0.0,3.0,1.0,0.0
18363300.0,297.03,297.15,293.15,0.0,0.0,284.87,0.95,0.43,0.39,297.38,297.15,293.15,0.0,0.0,284.87,1.0,0.54,0.49,297.26,297.15,293.15,0.0,0.0,284.87,0.81,0.28,0.19,297.2,297.15,293.15,0.0,0.0,284.87,0.82,0.29,0.27,297.15,297.15,293.15,0.0,0.0,284.89,0.56,0.09,0.42,284.87,284.95,306.15,298.86,299.33,297.32,284.86,1.0,0.42,0.33,0.33,1.0,1.0,2.13,0.43,1.7,-0.05,0.9,0.9,0.0,94.65,103.0,44341.66,0.0,892.61,1.0,281.6,284.03,301.94,304.52,293.15,293.15,281.55,35969.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8989.52,0.0,1856.97,2274.52,0.0,988.44,0.91,1.0,0.0,3.0,1.0,0.0
18363600.0,297.01,297.15,293.15,0.0,0.0,284.79,0.92,0.43,0.39,297.3,297.15,293.15,0.0,0.0,284.79,1.0,0.54,0.51,297.25,297.15,293.15,0.0,0.0,284.79,0.8,0.28,0.2,297.18,297.15,293.15,0.0,0.0,284.79,0.81,0.29,0.27,297.14,297.15,293.15,0.0,0.0,284.79,0.54,0.09,0.42,284.79,284.95,306.15,298.81,299.27,297.25,284.79,1.0,0.43,0.33,0.33,1.0,1.0,2.14,0.43,1.71,-0.05,0.89,0.89,0.0,102.67,109.0,44392.18,0.0,934.64,1.0,281.54,283.97,301.77,304.23,293.15,293.15,281.55,36260.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8829.55,0.0,1823.88,2274.52,0.0,978.81,0.9,1.0,0.0,3.0,1.0,0.0
18363900.0,297.08,297.15,293.15,0.0,0.0,285.15,0.91,0.43,0.39,297.33,297.15,293.15,0.0,0.0,285.15,0.99,0.55,0.52,297.3,297.15,293.15,0.0,0.0,285.16,0.8,0.29,0.2,297.22,297.15,293.15,0.0,0.0,285.15,0.8,0.29,0.28,297.17,297.15,293.15,0.0,0.0,285.17,0.54,0.09,0.43,285.15,284.95,306.15,298.77,299.31,297.3,285.14,1.0,0.44,0.33,0.33,1.0,1.0,2.18,0.44,1.75,-0.05,0.9,0.9,0.0,108.08,118.0,43836.39,0.0,995.85,1.0,281.9,284.31,301.83,304.34,293.15,293.15,281.85,35727.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8967.53,0.0,1838.84,2274.52,0.0,937.28,0.91,1.0,0.0,3.0,1.0,0.0
18364200.0,297.04,297.15,293.15,0.0,0.0,284.63,0.89,0.42,0.38,297.29,297.15,293.15,0.0,0.0,284.63,0.98,0.55,0.52,297.28,297.15,293.15,0.0,0.0,284.63,0.79,0.29,0.2,297.2,297.15,293.15,0.0,0.0,284.63,0.79,0.29,0.28,297.17,297.15,293.15,0.0,0.0,284.64,0.53,0.09,0.43,284.63,284.95,306.15,298.72,299.28,297.26,284.63,1.0,0.45,0.32,0.32,1.0,1.0,2.19,0.43,1.76,-0.06,0.89,0.89,0.0,117.96,124.0,46189.47,0.0,1039.82,1.0,281.26,283.79,301.75,304.38,293.15,293.15,281.25,36290.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8990.95,0.0,1834.56,2274.52,0.0,1108.91,0.9,1.0,0.0,3.0,1.0,0.0
