time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18364500.0,297.08,297.15,293.15,0.0,0.0,285.24,0.88,0.42,0.38,297.31,297.15,293.15,0.0,0.0,285.24,0.97,0.56,0.53,297.3,297.15,293.15,0.0,0.0,285.24,0.78,0.3,0.21,297.22,297.15,293.15,0.0,0.0,285.24,0.78,0.3,0.28,297.17,297.15,293.15,0.0,0.0,285.22,0.53,0.09,0.44,285.24,284.95,306.15,298.67,299.3,297.29,285.26,1.0,0.45,0.32,0.32,1.0,1.0,2.21,0.43,1.77,-0.06,0.9,0.9,0.0,124.96,133.0,42969.35,0.0,1082.09,1.0,282.1,284.43,301.61,303.93,293.15,293.15,282.15,35798.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8673.59,0.0,1828.38,2274.52,0.0,914.17,0.9,1.0,0.0,3.0,1.0,0.0
18364800.0,297.07,297.15,293.15,0.0,0.0,284.89,0.87,0.42,0.38,297.3,297.15,293.15,0.0,0.0,284.89,0.96,0.56,0.53,297.3,297.15,293.15,0.0,0.0,284.89,0.78,0.3,0.21,297.22,297.15,293.15,0.0,0.0,284.89,0.78,0.3,0.29,297.17,297.15,293.15,0.0,0.0,284.9,0.52,0.09,0.44,284.89,284.95,306.15,298.62,299.29,297.28,284.89,1.0,0.46,0.32,0.32,1.0,1.0,2.23,0.44,1.79,-0.07,0.9,0.9,0.0,132.73,139.0,45523.45,0.0,1134.23,1.0,281.56,284.04,301.67,304.27,293.15,293.15,281.55,35960.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8960.14,0.0,1856.61,2274.52,0.0,1087.02,0.91,1.0,0.0,3.0,1.0,0.0
18365100.0,297.06,297.15,293.15,0.0,0.0,285.02,0.85,0.42,0.38,297.27,297.15,293.15,0.0,0.0,285.02,0.95,0.56,0.54,297.3,297.15,293.15,0.0,0.0,285.02,0.77,0.31,0.22,297.2,297.15,293.15,0.0,0.0,285.02,0.77,0.3,0.29,297.16,297.15,293.15,0.0,0.0,285.0,0.51,0.09,0.44,285.02,284.95,306.15,298.57,299.27,297.26,285.04,1.0,0.47,0.32,0.32,1.0,1.0,2.23,0.43,1.8,-0.07,0.9,0.9,0.0,141.33,148.0,44236.46,0.0,1164.72,1.0,281.8,284.19,301.5,303.88,293.15,293.15,281.85,36034.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8722.94,0.0,1837.05,2274.52,0.0,995.44,0.9,1.0,0.0,3.0,1.0,0.0
18365400.0,297.08,297.15,293.15,0.0,0.0,285.1,0.85,0.42,0.38,297.28,297.15,293.15,0.0,0.0,285.1,0.95,0.57,0.54,297.31,297.15,293.15,0.0,0.0,285.1,0.78,0.31,0.22,297.21,297.15,293.15,0.0,0.0,285.1,0.77,0.3,0.29,297.16,297.15,293.15,0.0,0.0,285.1,0.51,0.09,0.44,285.1,284.95,306.15,298.52,299.28,297.28,285.1,1.0,0.47,0.31,0.31,1.0,1.0,2.24,0.43,1.81,-0.07,0.9,0.9,0.0,142.5,127.0,44333.41,0.0,1186.86,1.0,281.84,284.26,301.5,303.96,293.15,293.15,281.55,35866.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9329.2,0.0,1844.0,2274.52,0.0,1009.2,0.91,1.0,0.0,3.0,1.0,0.0
18365700.0,297.06,297.15,293.15,0.0,0.0,284.8,0.88,0.41,0.37,297.25,297.15,293.15,0.0,0.0,284.8,0.98,0.57,0.54,297.31,297.15,293.15,0.0,0.0,284.8,0.8,0.32,0.22,297.2,297.15,293.15,0.0,0.0,284.8,0.79,0.3,0.29,297.15,297.15,293.15,0.0,0.0,284.78,0.53,0.09,0.44,284.8,284.95,306.15,298.47,299.26,297.25,284.82,1.0,0.45,0.31,0.31,1.0,1.0,2.24,0.42,1.81,-0.08,0.89,0.89,0.0,123.9,103.0,45345.34,0.0,1109.1,1.0,281.5,283.96,301.43,303.91,293.15,293.15,281.55,36234.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8776.58,0.0,1828.68,2274.52,0.0,1094.73,0.9,1.0,0.0,3.0,1.0,0.0
18366000.0,297.11,297.15,293.15,0.0,0.0,285.29,0.92,0.42,0.37,297.33,297.15,293.15,0.0,0.0,285.29,1.0,0.58,0.51,297.34,297.15,293.15,0.0,0.0,285.29,0.85,0.33,0.23,297.22,297.15,293.15,0.0,0.0,285.29,0.83,0.31,0.29,297.17,297.15,293.15,0.0,0.0,285.29,0.56,0.09,0.44,285.29,284.95,306.15,298.43,299.3,297.31,285.29,1.0,0.43,0.31,0.31,1.0,1.0,2.2,0.41,1.79,-0.08,0.9,0.9,0.0,99.99,79.0,42477.0,0.0,984.89,1.0,282.14,284.46,301.39,303.74,293.15,293.15,282.15,35665.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8706.97,0.0,1840.71,2274.52,0.0,938.99,0.91,1.0,0.0,3.0,1.0,0.0
18366300.0,297.08,297.15,293.15,0.0,0.0,284.63,0.96,0.41,0.37,297.48,297.15,293.15,0.0,0.0,284.63,1.0,0.6,0.45,297.33,297.15,293.15,0.0,0.0,284.63,0.88,0.33,0.23,297.2,297.15,293.15,0.0,0.0,284.63,0.86,0.31,0.29,297.17,297.15,293.15,0.0,0.0,284.65,0.59,0.1,0.44,284.63,284.95,306.15,298.38,299.37,297.39,284.62,1.0,0.41,0.31,0.31,1.0,1.0,2.14,0.39,1.75,-0.09,0.9,0.9,0.0,84.79,88.0,44970.52,0.0,871.03,1.0,281.3,283.77,301.43,304.05,293.15,293.15,281.25,36223.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8947.86,0.0,1846.87,2274.52,0.0,1118.3,0.91,1.0,0.0,3.0,1.0,0.0
18366600.0,297.09,297.15,293.15,0.0,0.0,285.07,0.92,0.41,0.37,297.45,297.15,293.15,0.0,0.0,285.07,1.0,0.61,0.5,297.34,297.15,293.15,0.0,0.0,285.07,0.86,0.34,0.24,297.2,297.15,293.15,0.0,0.0,285.07,0.83,0.31,0.29,297.17,297.15,293.15,0.0,0.0,285.06,0.57,0.1,0.44,285.07,284.95,306.15,298.33,299.36,297.38,285.07,1.0,0.43,0.31,0.31,1.0,1.0,2.21,0.42,1.8,-0.08,0.9,0.9,0.0,99.26,124.0,43656.73,0.0,990.74,1.0,281.84,284.23,301.29,303.68,293.15,293.15,281.85,35981.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8744.73,0.0,1819.84,2274.52,0.0,972.43,0.9,1.0,0.0,3.0,1.0,0.0
18366900.0,297.11,297.15,293.15,0.0,0.0,285.04,0.88,0.41,0.37,297.31,297.15,293.15,0.0,0.0,285.04,1.0,0.61,0.57,297.36,297.15,293.15,0.0,0.0,285.04,0.83,0.35,0.24,297.22,297.15,293.15,0.0,0.0,285.04,0.8,0.31,0.3,297.17,297.15,293.15,0.0,0.0,285.06,0.54,0.1,0.45,285.04,284.95,306.15,298.28,299.3,297.31,285.03,1.0,0.47,0.31,0.31,1.0,1.0,2.33,0.44,1.89,-0.08,0.91,0.91,0.0,124.11,148.0,46394.16,0.0,1210.96,1.0,281.6,284.14,301.38,304.06,293.15,293.15,281.55,35771.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9105.88,0.0,1856.85,2274.52,0.0,1139.46,0.91,1.0,0.0,3.0,1.0,0.0
18367200.0,297.06,297.15,293.15,0.0,0.0,284.5,0.84,0.4,0.37,297.19,297.15,293.15,0.0,0.0,284.5,0.96,0.6,0.57,297.33,297.15,293.15,0.0,0.0,284.5,0.8,0.35,0.25,297.18,297.15,293.15,0.0,0.0,284.5,0.77,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.5,0.51,0.1,0.45,284.5,284.95,306.15,298.23,299.24,297.23,284.49,1.0,0.48,0.3,0.3,1.0,1.0,2.31,0.42,1.89,-0.1,0.89,0.89,0.0,146.02,154.0,48351.8,0.0,1276.85,1.0,280.96,283.6,301.25,303.99,293.15,293.15,280.95,36465.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9100.31,0.0,1835.72,2274.52,0.0,1279.28,0.9,1.0,0.0,3.0,1.0,0.0
18367500.0,297.08,297.15,293.15,0.0,0.0,285.09,0.85,0.4,0.36,297.2,297.15,293.15,0.0,0.0,285.09,0.98,0.6,0.57,297.35,297.15,293.15,0.0,0.0,285.09,0.82,0.36,0.25,297.18,297.15,293.15,0.0,0.0,285.09,0.79,0.31,0.3,297.14,297.15,293.15,0.0,0.0,285.07,0.52,0.09,0.44,285.09,284.95,306.17,298.19,299.26,297.25,285.1,1.0,0.47,0.3,0.3,1.0,1.0,2.31,0.42,1.89,-0.1,0.89,0.89,0.0,134.57,118.0,44678.19,0.0,1229.35,1.0,281.8,284.23,301.13,303.53,293.15,293.15,281.85,36015.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8712.64,0.0,1804.07,2274.52,0.0,1049.12,0.9,1.0,0.0,3.0,1.0,0.0
18367800.0,297.12,297.15,293.15,0.0,0.0,285.16,0.89,0.4,0.37,297.27,297.15,293.15,0.0,0.0,285.16,1.0,0.61,0.54,297.39,297.15,293.15,0.0,0.0,285.16,0.86,0.37,0.26,297.21,297.15,293.15,0.0,0.0,285.16,0.82,0.31,0.3,297.16,297.15,293.15,0.0,0.0,285.17,0.55,0.1,0.45,285.16,284.95,306.21,298.17,299.31,297.3,285.16,1.0,0.45,0.3,0.3,1.0,1.0,2.29,0.41,1.88,-0.1,0.91,0.91,0.0,112.29,94.0,44476.14,0.0,1124.74,1.0,281.86,284.29,301.22,303.75,293.15,293.15,281.85,35673.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8850.3,0.0,1844.37,2274.52,0.0,1089.04,0.91,1.0,0.0,3.0,1.0,0.0
18368100.0,297.07,297.15,293.15,0.0,0.0,284.78,0.92,0.4,0.36,297.36,297.15,293.15,0.0,0.0,284.78,1.0,0.62,0.49,297.36,297.15,293.15,0.0,0.0,284.78,0.89,0.37,0.26,297.18,297.15,293.15,0.0,0.0,284.78,0.84,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.76,0.57,0.1,0.44,284.78,284.95,306.28,298.16,299.35,297.34,284.79,1.0,0.43,0.3,0.3,1.0,1.0,2.23,0.39,1.83,-0.11,0.9,0.9,0.0,97.31,88.0,44775.16,0.0,996.54,1.0,281.5,283.93,301.1,303.55,293.15,293.15,281.55,36223.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8686.84,0.0,1836.11,2274.52,0.0,1124.43,0.9,1.0,0.0,3.0,1.0,0.0
18368400.0,297.12,297.15,293.15,0.0,0.0,285.3,0.93,0.4,0.36,297.46,297.15,293.15,0.0,0.0,285.3,1.0,0.64,0.48,297.4,297.15,293.15,0.0,0.0,285.3,0.91,0.38,0.27,297.2,297.15,293.15,0.0,0.0,285.3,0.85,0.32,0.3,297.17,297.15,293.15,0.0,0.0,285.3,0.58,0.1,0.45,285.3,284.95,306.37,298.17,299.42,297.4,285.3,1.0,0.43,0.3,0.3,1.0,1.0,2.23,0.4,1.83,-0.1,0.91,0.91,0.0,93.42,94.0,42528.15,0.0,981.49,1.0,282.14,284.45,301.14,303.48,293.15,293.15,282.15,35664.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8673.91,0.0,1846.7,2274.52,0.0,945.82,0.91,1.0,0.0,3.0,1.0,0.0
18368700.0,297.09,297.15,293.15,0.0,0.0,284.73,0.92,0.4,0.36,297.45,297.15,293.15,0.0,0.0,284.73,1.0,0.65,0.49,297.38,297.15,293.15,0.0,0.0,284.73,0.91,0.39,0.27,297.19,297.15,293.15,0.0,0.0,284.73,0.85,0.32,0.3,297.17,297.15,293.15,0.0,0.0,284.75,0.58,0.1,0.45,284.73,284.95,306.48,298.19,299.45,297.4,284.72,1.0,0.44,0.3,0.3,1.0,1.0,2.25,0.4,1.85,-0.11,0.9,0.9,0.0,96.42,103.0,46342.81,0.0,1015.06,1.0,281.3,283.84,301.26,303.94,293.15,293.15,281.25,36102.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9051.65,0.0,1862.11,2274.52,0.0,1172.05,0.91,1.0,0.0,3.0,1.0,0.0
18369000.0,297.1,297.15,293.15,0.0,0.0,285.13,0.91,0.4,0.36,297.4,297.15,293.15,0.0,0.0,285.13,1.0,0.65,0.51,297.39,297.15,293.15,0.0,0.0,285.13,0.91,0.4,0.28,297.19,297.15,293.15,0.0,0.0,285.13,0.84,0.32,0.3,297.16,297.15,293.15,0.0,0.0,285.12,0.57,0.1,0.45,285.13,284.95,306.59,298.22,299.45,297.38,285.13,1.0,0.44,0.3,0.3,1.0,1.0,2.27,0.4,1.87,-0.11,0.9,0.9,0.0,102.05,109.0,44449.89,0.0,1063.0,1.0,281.84,284.26,301.18,303.61,293.15,293.15,281.85,35877.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8800.43,0.0,1850.95,2274.52,0.0,1016.64,0.91,1.0,0.0,3.0,1.0,0.0
18369300.0,297.08,297.15,293.15,0.0,0.0,284.87,0.89,0.39,0.36,297.33,297.15,293.15,0.0,0.0,284.87,1.0,0.65,0.53,297.38,297.15,293.15,0.0,0.0,284.87,0.9,0.4,0.28,297.18,297.15,293.15,0.0,0.0,284.87,0.83,0.32,0.3,297.15,297.15,293.15,0.0,0.0,284.85,0.56,0.1,0.45,284.87,284.95,306.7,298.26,299.45,297.34,284.89,1.0,0.45,0.29,0.29,1.0,1.0,2.3,0.41,1.9,-0.11,0.9,0.9,0.0,109.05,118.0,46137.98,0.0,1123.3,1.0,281.5,284.0,301.22,303.73,293.15,293.15,281.55,36156.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8819.27,0.0,1841.1,2274.52,0.0,1132.62,0.91,1.0,0.0,3.0,1.0,0.0
18369600.0,297.11,297.15,293.15,0.0,0.0,285.0,0.88,0.39,0.36,297.3,297.15,293.15,0.0,0.0,285.0,1.0,0.66,0.55,297.4,297.15,293.15,0.0,0.0,285.0,0.89,0.41,0.29,297.19,297.15,293.15,0.0,0.0,285.0,0.82,0.32,0.3,297.15,297.15,293.15,0.0,0.0,285.0,0.55,0.1,0.45,285.0,284.95,306.82,298.3,299.47,297.32,285.0,1.0,0.46,0.29,0.29,1.0,1.0,2.34,0.41,1.93,-0.11,0.9,0.9,0.0,115.78,124.0,46648.93,0.0,1192.1,1.0,281.56,284.1,301.34,303.96,293.15,293.15,281.55,35909.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9018.01,0.0,1853.01,2274.52,0.0,1124.91,0.91,1.0,0.0,3.0,1.0,0.0
18369900.0,297.09,297.15,293.15,0.0,0.0,284.87,0.87,0.39,0.35,297.21,297.15,293.15,0.0,0.0,284.86,1.0,0.65,0.57,297.39,297.15,293.15,0.0,0.0,284.86,0.89,0.42,0.29,297.18,297.15,293.15,0.0,0.0,284.87,0.81,0.32,0.31,297.15,297.15,293.15,0.0,0.0,284.88,0.54,0.1,0.45,284.87,284.95,306.92,298.34,299.47,297.29,284.85,1.0,0.47,0.29,0.29,1.0,1.0,2.36,0.41,1.95,-0.12,0.9,0.9,0.0,122.17,118.0,48130.16,0.0,1245.06,1.0,281.3,283.94,301.37,304.1,293.15,293.15,281.25,36041.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9228.72,0.0,1847.43,2274.52,0.0,1171.72,0.91,1.0,0.0,3.0,1.0,0.0
18370200.0,297.11,297.15,293.15,0.0,0.0,285.21,0.88,0.39,0.35,297.24,297.15,293.15,0.0,0.0,285.21,1.0,0.66,0.54,297.41,297.15,293.15,0.0,0.0,285.21,0.91,0.43,0.3,297.19,297.15,293.15,0.0,0.0,285.21,0.83,0.32,0.31,297.15,297.15,293.15,0.0,0.0,285.2,0.55,0.1,0.45,285.21,284.95,307.02,298.38,299.51,297.31,285.21,1.0,0.46,0.29,0.29,1.0,1.0,2.34,0.4,1.94,-0.12,0.91,0.91,0.0,114.01,112.0,45525.58,0.0,1183.26,1.0,281.84,284.32,301.34,303.83,293.15,293.15,281.55,35762.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9416.65,0.0,1850.89,2274.52,0.0,1042.34,0.91,1.0,0.0,3.0,1.0,0.0
18370500.0,297.08,297.15,293.15,0.0,0.0,284.63,0.88,0.39,0.35,297.24,297.15,293.15,0.0,0.0,284.62,1.0,0.66,0.54,297.39,297.15,293.15,0.0,0.0,284.63,0.91,0.44,0.31,297.17,297.15,293.15,0.0,0.0,284.63,0.83,0.32,0.31,297.15,297.15,293.15,0.0,0.0,284.65,0.55,0.1,0.45,284.63,284.95,307.1,298.42,299.52,297.3,284.61,1.0,0.46,0.29,0.29,1.0,1.0,2.34,0.4,1.94,-0.12,0.9,0.9,0.0,114.35,118.0,49108.24,0.0,1188.93,1.0,281.0,283.7,301.48,304.3,293.15,293.15,280.95,36254.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9312.68,0.0,1849.45,2274.52,0.0,1237.49,0.91,1.0,0.0,3.0,1.0,0.0
18370800.0,297.09,297.15,293.15,0.0,0.0,285.02,0.87,0.38,0.35,297.2,297.15,293.15,0.0,0.0,285.02,1.0,0.66,0.56,297.4,297.15,293.15,0.0,0.0,285.02,0.91,0.44,0.31,297.17,297.15,293.15,0.0,0.0,285.02,0.82,0.32,0.31,297.14,297.15,293.15,0.0,0.0,285.01,0.54,0.1,0.45,285.02,284.95,307.15,298.46,299.52,297.29,285.02,1.0,0.47,0.29,0.29,1.0,1.0,2.36,0.4,1.95,-0.13,0.9,0.9,0.0,118.64,124.0,47013.59,0.0,1224.71,1.0,281.54,284.11,301.42,303.98,293.15,293.15,281.55,36038.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9020.94,0.0,1818.3,2274.52,0.0,1079.08,0.9,1.0,0.0,3.0,1.0,0.0
18371100.0,297.11,297.15,293.15,0.0,0.0,284.92,0.86,0.38,0.35,297.19,297.15,293.15,0.0,0.0,284.91,1.0,0.66,0.57,297.42,297.15,293.15,0.0,0.0,284.92,0.91,0.45,0.32,297.19,297.15,293.15,0.0,0.0,284.92,0.82,0.32,0.31,297.15,297.15,293.15,0.0,0.0,284.94,0.54,0.1,0.45,284.92,284.95,307.19,298.5,299.53,297.3,284.9,1.0,0.47,0.29,0.29,1.0,1.0,2.39,0.41,1.98,-0.13,0.9,0.9,0.0,122.6,118.0,48737.96,0.0,1276.82,1.0,281.3,283.98,301.57,304.37,293.15,293.15,281.25,35923.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9321.02,0.0,1840.6,2274.52,0.0,1186.24,0.91,1.0,0.0,3.0,1.0,0.0
18371400.0,297.09,297.15,293.15,0.0,0.0,284.82,0.87,0.38,0.35,297.19,297.15,293.15,0.0,0.0,284.82,1.0,0.66,0.54,297.41,297.15,293.15,0.0,0.0,284.82,0.94,0.46,0.32,297.17,297.15,293.15,0.0,0.0,284.82,0.83,0.32,0.31,297.15,297.15,293.15,0.0,0.0,284.83,0.55,0.1,0.45,284.82,284.95,307.22,298.55,299.54,297.29,284.82,1.0,0.46,0.28,0.28,1.0,1.0,2.36,0.4,1.96,-0.13,0.9,0.9,0.0,114.62,109.0,48453.73,0.0,1208.54,1.0,281.26,283.91,301.57,304.29,293.15,293.15,281.25,36094.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9181.71,0.0,1839.5,2274.52,0.0,1174.29,0.91,1.0,0.0,3.0,1.0,0.0
18371700.0,297.09,297.15,293.15,0.0,0.0,284.97,0.87,0.38,0.34,297.21,297.15,293.15,0.0,0.0,284.97,1.0,0.66,0.54,297.42,297.15,293.15,0.0,0.0,284.97,0.94,0.47,0.33,297.17,297.15,293.15,0.0,0.0,284.97,0.83,0.32,0.31,297.15,297.15,293.15,0.0,0.0,284.95,0.55,0.1,0.45,284.97,284.95,307.24,298.6,299.55,297.3,284.98,1.0,0.46,0.28,0.28,1.0,1.0,2.36,0.4,1.96,-0.13,0.9,0.9,0.0,114.43,118.0,47461.94,0.0,1210.77,1.0,281.5,284.07,301.57,304.14,293.15,293.15,281.55,36044.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8981.83,0.0,1835.04,2274.52,0.0,1110.4,0.9,1.0,0.0,3.0,1.0,0.0
18372000.0,297.11,297.15,293.15,0.0,0.0,285.08,0.87,0.38,0.34,297.21,297.15,293.15,0.0,0.0,285.08,1.0,0.66,0.55,297.44,297.15,293.15,0.0,0.0,285.08,0.94,0.48,0.34,297.18,297.15,293.15,0.0,0.0,285.08,0.83,0.33,0.31,297.15,297.15,293.15,0.0,0.0,285.09,0.55,0.1,0.45,285.08,284.95,307.26,298.67,299.57,297.32,285.08,1.0,0.47,0.28,0.28,1.0,1.0,2.39,0.4,1.99,-0.14,0.91,0.91,0.0,117.96,124.0,47963.57,0.0,1258.32,1.0,281.56,284.16,301.71,304.4,293.15,293.15,281.55,35787.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9187.18,0.0,1861.92,2274.52,0.0,1111.05,0.91,1.0,0.0,3.0,1.0,0.0
18372300.0,297.08,297.15,293.15,0.0,0.0,284.8,0.86,0.38,0.34,297.1,297.15,293.15,0.0,0.0,284.8,1.0,0.65,0.57,297.41,297.15,293.15,0.0,0.0,284.8,0.94,0.49,0.34,297.15,297.15,293.15,0.0,0.0,284.8,0.82,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.78,0.54,0.1,0.45,284.8,284.95,307.27,298.73,299.53,297.26,284.81,1.0,0.48,0.28,0.28,1.0,1.0,2.4,0.4,2.0,-0.14,0.9,0.9,0.0,123.62,118.0,49683.15,0.0,1298.6,1.0,281.2,283.89,301.68,304.37,293.15,293.15,281.25,36220.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9168.05,0.0,1848.1,2274.52,0.0,1184.01,0.91,1.0,0.0,3.0,1.0,0.0
18372600.0,297.09,297.15,293.15,0.0,0.0,284.88,0.86,0.37,0.34,297.13,297.15,293.15,0.0,0.0,284.88,1.0,0.66,0.55,297.43,297.15,293.15,0.0,0.0,284.88,0.95,0.5,0.35,297.16,297.15,293.15,0.0,0.0,284.88,0.83,0.32,0.31,297.15,297.15,293.15,0.0,0.0,284.88,0.54,0.1,0.44,284.88,284.95,307.27,298.79,299.55,297.29,284.88,1.0,0.47,0.28,0.28,1.0,1.0,2.39,0.4,2.0,-0.14,0.9,0.9,0.0,118.69,142.0,49459.2,0.0,1265.72,1.0,281.26,283.96,301.83,304.59,293.15,293.15,281.55,36068.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8790.99,0.0,1844.32,2274.52,0.0,1150.62,0.91,1.0,0.0,3.0,1.0,0.0
18372900.0,297.09,297.15,293.15,0.0,0.0,284.79,0.84,0.37,0.34,297.04,297.15,293.15,0.0,0.0,284.79,1.0,0.65,0.59,297.43,297.15,293.15,0.0,0.0,284.79,0.94,0.51,0.36,297.16,297.15,293.15,0.0,0.0,284.79,0.81,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.81,0.53,0.1,0.45,284.79,284.95,307.27,298.86,299.55,297.28,284.78,1.0,0.49,0.28,0.28,1.0,1.0,2.46,0.41,2.04,-0.14,0.9,0.9,0.0,133.55,148.0,51698.52,0.0,1402.14,1.0,281.0,283.84,301.92,304.86,293.15,293.15,280.95,36089.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9629.34,0.0,1848.45,2274.52,0.0,1225.23,0.91,1.0,0.0,3.0,1.0,0.0
18373200.0,297.1,297.15,293.15,0.0,0.0,285.17,0.82,0.37,0.34,296.96,297.15,293.15,0.0,0.0,285.17,0.99,0.63,0.6,297.44,297.15,293.15,0.0,0.0,285.17,0.92,0.52,0.36,297.16,297.15,293.15,0.0,0.0,285.17,0.79,0.33,0.31,297.14,297.15,293.15,0.0,0.0,285.17,0.52,0.09,0.44,285.17,284.95,307.26,298.92,299.55,297.29,285.17,1.0,0.5,0.28,0.28,1.0,1.0,2.47,0.41,2.06,-0.15,0.9,0.9,0.0,146.82,154.0,49609.69,0.0,1471.9,1.0,281.54,284.24,301.88,304.58,293.15,293.15,281.55,35813.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9324.49,0.0,1845.15,2274.52,0.0,1102.14,0.91,1.0,0.0,3.0,1.0,0.0
18373500.0,297.07,297.15,293.15,0.0,0.0,284.88,0.81,0.37,0.33,296.93,297.15,293.15,0.0,0.0,284.88,0.97,0.62,0.59,297.42,297.15,293.15,0.0,0.0,284.88,0.91,0.52,0.37,297.15,297.15,293.15,0.0,0.0,284.88,0.78,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.86,0.5,0.09,0.44,284.88,284.95,307.24,298.97,299.53,297.27,284.89,1.0,0.51,0.27,0.27,1.0,1.0,2.46,0.4,2.06,-0.15,0.9,0.9,0.0,157.5,163.0,50875.35,0.0,1504.75,1.0,281.2,283.96,301.93,304.68,293.15,293.15,281.25,36123.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9313.4,0.0,1841.18,2274.52,0.0,1190.63,0.91,1.0,0.0,3.0,1.0,0.0
18373800.0,297.09,297.15,293.15,0.0,0.0,284.97,0.8,0.37,0.33,296.95,297.15,293.15,0.0,0.0,284.97,0.96,0.62,0.59,297.43,297.15,293.15,0.0,0.0,284.97,0.9,0.53,0.38,297.16,297.15,293.15,0.0,0.0,284.97,0.77,0.33,0.31,297.14,297.15,293.15,0.0,0.0,284.98,0.5,0.09,0.44,284.97,284.95,307.22,299.01,299.54,297.29,284.97,1.0,0.51,0.27,0.27,1.0,1.0,2.46,0.4,2.06,-0.15,0.9,0.9,0.0,164.43,169.0,50925.26,0.0,1541.21,1.0,281.26,284.03,302.05,304.9,293.15,293.15,281.25,35932.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9483.12,0.0,1852.48,2274.52,0.0,1170.64,0.91,1.0,0.0,3.0,1.0,0.0
18374100.0,297.08,297.15,293.15,0.0,0.0,285.1,0.79,0.36,0.33,296.94,297.15,293.15,0.0,0.0,285.1,0.94,0.61,0.58,297.43,297.15,293.15,0.0,0.0,285.1,0.9,0.54,0.38,297.15,297.15,293.15,0.0,0.0,285.1,0.76,0.32,0.31,297.13,297.15,293.15,0.0,0.0,285.08,0.49,0.09,0.44,285.1,284.95,307.19,299.05,299.53,297.28,285.11,1.0,0.52,0.27,0.27,1.0,1.0,2.45,0.4,2.06,-0.16,0.9,0.9,0.0,172.79,178.0,49660.32,0.0,1561.95,1.0,281.5,284.19,301.98,304.64,293.15,293.15,281.55,35933.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9231.84,0.0,1843.61,2274.52,0.0,1101.54,0.91,1.0,0.0,3.0,1.0,0.0
18374400.0,297.07,297.15,293.15,0.0,0.0,284.74,0.78,0.36,0.33,296.93,297.15,293.15,0.0,0.0,284.74,0.93,0.6,0.58,297.42,297.15,293.15,0.0,0.0,284.74,0.9,0.55,0.39,297.14,297.15,293.15,0.0,0.0,284.74,0.75,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.74,0.49,0.09,0.44,284.74,284.95,307.15,299.07,299.51,297.27,284.74,1.0,0.52,0.27,0.27,1.0,1.0,2.45,0.39,2.06,-0.16,0.9,0.9,0.0,180.46,184.0,52037.04,0.0,1593.15,1.0,280.96,283.8,302.11,305.03,293.15,293.15,280.95,36176.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9572.79,0.0,1847.53,2274.52,0.0,1232.89,0.91,1.0,0.0,3.0,1.0,0.0
18374700.0,297.09,297.15,293.15,0.0,0.0,285.02,0.77,0.36,0.33,296.95,297.15,293.15,0.0,0.0,285.02,0.92,0.6,0.57,297.43,297.15,293.15,0.0,0.0,285.02,0.89,0.56,0.39,297.15,297.15,293.15,0.0,0.0,285.02,0.75,0.32,0.31,297.14,297.15,293.15,0.0,0.0,285.04,0.48,0.09,0.44,285.02,284.95,307.11,299.08,299.52,297.29,285.01,1.0,0.53,0.27,0.27,1.0,1.0,2.45,0.39,2.06,-0.16,0.9,0.9,0.0,187.12,193.0,50749.66,0.0,1622.95,1.0,281.3,284.08,302.12,304.99,293.15,293.15,281.25,35869.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9583.6,0.0,1852.58,2274.52,0.0,1135.83,0.91,1.0,0.0,3.0,1.0,0.0
18375000.0,297.07,297.15,293.15,0.0,0.0,284.93,0.76,0.36,0.33,296.93,297.15,293.15,0.0,0.0,284.93,0.9,0.59,0.56,297.41,297.15,293.15,0.0,0.0,284.93,0.89,0.57,0.4,297.13,297.15,293.15,0.0,0.0,284.93,0.74,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.92,0.48,0.09,0.44,284.93,284.95,307.06,299.09,299.49,297.27,284.93,1.0,0.53,0.27,0.27,1.0,1.0,2.44,0.39,2.05,-0.16,0.9,0.9,0.0,195.76,199.0,50649.8,0.0,1642.34,1.0,281.24,284.0,302.05,304.83,293.15,293.15,281.25,36068.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9413.48,0.0,1841.54,2274.52,0.0,1147.89,0.91,1.0,0.0,3.0,1.0,0.0
18375300.0,297.08,297.15,293.15,0.0,0.0,284.79,0.76,0.35,0.32,296.94,297.15,293.15,0.0,0.0,284.79,0.89,0.59,0.56,297.41,297.15,293.15,0.0,0.0,284.79,0.89,0.58,0.41,297.14,297.15,293.15,0.0,0.0,284.79,0.74,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.81,0.47,0.09,0.44,284.79,284.95,307.02,299.09,299.49,297.27,284.78,1.0,0.53,0.27,0.27,1.0,1.0,2.44,0.39,2.06,-0.16,0.9,0.9,0.0,202.65,208.0,51849.56,0.0,1676.25,1.0,281.0,283.85,302.15,305.12,293.15,293.15,280.95,36075.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9677.88,0.0,1849.64,2274.52,0.0,1213.07,0.91,1.0,0.0,3.0,1.0,0.0
18375600.0,297.08,297.15,293.15,0.0,0.0,285.14,0.75,0.35,0.32,296.95,297.15,293.15,0.0,0.0,285.14,0.88,0.58,0.55,297.42,297.15,293.15,0.0,0.0,285.14,0.88,0.58,0.41,297.14,297.15,293.15,0.0,0.0,285.14,0.73,0.32,0.31,297.13,297.15,293.15,0.0,0.0,285.14,0.47,0.09,0.43,285.14,284.95,306.96,299.09,299.48,297.28,285.15,1.0,0.54,0.27,0.27,1.0,1.0,2.44,0.39,2.05,-0.17,0.9,0.9,0.0,210.11,214.0,49373.77,0.0,1698.28,1.0,281.54,284.23,302.05,304.74,293.15,293.15,281.55,35845.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9323.04,0.0,1843.4,2274.52,0.0,1078.99,0.91,1.0,0.0,3.0,1.0,0.0
18375900.0,297.06,297.15,293.15,0.0,0.0,284.85,0.74,0.35,0.32,296.93,297.15,293.15,0.0,0.0,284.85,0.87,0.57,0.55,297.39,297.15,293.15,0.0,0.0,284.85,0.88,0.59,0.42,297.12,297.15,293.15,0.0,0.0,284.85,0.72,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.83,0.46,0.09,0.43,284.85,284.95,306.91,299.07,299.45,297.25,284.86,1.0,0.54,0.27,0.27,1.0,1.0,2.43,0.38,2.05,-0.17,0.9,0.9,0.0,218.55,223.0,50515.28,0.0,1720.7,1.0,281.2,283.94,302.03,304.78,293.15,293.15,281.25,36169.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9290.72,0.0,1834.43,2274.52,0.0,1173.07,0.9,1.0,0.0,3.0,1.0,0.0
18376200.0,297.08,297.15,293.15,0.0,0.0,284.94,0.74,0.35,0.32,296.96,297.15,293.15,0.0,0.0,284.94,0.86,0.57,0.54,297.4,297.15,293.15,0.0,0.0,284.94,0.88,0.6,0.42,297.13,297.15,293.15,0.0,0.0,284.94,0.72,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.94,0.45,0.09,0.43,284.94,284.95,306.84,299.06,299.45,297.27,284.93,1.0,0.55,0.27,0.27,1.0,1.0,2.43,0.38,2.05,-0.17,0.9,0.9,0.0,225.1,232.0,50442.65,0.0,1752.58,1.0,281.26,284.01,302.1,304.92,293.15,293.15,281.55,35982.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8911.49,0.0,1839.84,2274.52,0.0,1159.86,0.91,1.0,0.0,3.0,1.0,0.0
18376500.0,297.07,297.15,293.15,0.0,0.0,284.76,0.73,0.34,0.32,296.95,297.15,293.15,0.0,0.0,284.76,0.85,0.56,0.54,297.38,297.15,293.15,0.0,0.0,284.76,0.88,0.6,0.43,297.12,297.15,293.15,0.0,0.0,284.77,0.72,0.32,0.31,297.13,297.15,293.15,0.0,0.0,284.79,0.45,0.09,0.43,284.76,284.95,306.76,299.03,299.42,297.25,284.75,1.0,0.55,0.27,0.27,1.0,1.0,2.43,0.38,2.05,-0.17,0.9,0.9,0.0,233.12,238.0,51481.57,0.0,1779.14,1.0,281.0,283.83,302.09,305.04,293.15,293.15,280.95,36093.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9632.04,0.0,1848.41,2274.52,0.0,1220.39,0.91,1.0,0.0,3.0,1.0,0.0
18376800.0,297.07,297.15,293.15,0.0,0.0,285.11,0.73,0.34,0.31,296.96,297.15,293.15,0.0,0.0,285.11,0.85,0.55,0.53,297.38,297.15,293.15,0.0,0.0,285.11,0.88,0.61,0.43,297.12,297.15,293.15,0.0,0.0,285.11,0.71,0.32,0.31,297.13,297.15,293.15,0.0,0.0,285.1,0.45,0.09,0.43,285.11,284.95,306.67,299.0,299.4,297.25,285.11,1.0,0.55,0.27,0.27,1.0,1.0,2.41,0.38,2.04,-0.17,0.9,0.9,0.0,234.31,229.0,48865.95,0.0,1766.24,1.0,281.54,284.21,301.97,304.64,293.15,293.15,281.55,35889.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9264.55,0.0,1837.64,2274.52,0.0,1080.87,0.9,1.0,0.0,3.0,1.0,0.0
18377100.0,297.08,297.15,293.15,0.0,0.0,284.96,0.74,0.34,0.31,296.97,297.15,293.15,0.0,0.0,284.95,0.86,0.55,0.52,297.38,297.15,293.15,0.0,0.0,284.95,0.9,0.62,0.44,297.13,297.15,293.15,0.0,0.0,284.96,0.73,0.32,0.31,297.14,297.15,293.15,0.0,0.0,284.98,0.46,0.09,0.43,284.95,284.95,306.56,298.97,299.38,297.25,284.94,1.0,0.54,0.27,0.27,1.0,1.0,2.41,0.37,2.03,-0.17,0.9,0.9,0.0,212.76,193.0,49817.82,0.0,1665.43,1.0,281.3,284.03,302.0,304.84,293.15,293.15,281.25,35925.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9476.32,0.0,1845.47,2274.52,0.0,1148.01,0.91,1.0,0.0,3.0,1.0,0.0
18377400.0,297.06,297.15,293.15,0.0,0.0,284.84,0.76,0.34,0.31,296.95,297.15,293.15,0.0,0.0,284.84,0.88,0.54,0.52,297.35,297.15,293.15,0.0,0.0,284.84,0.93,0.62,0.44,297.11,297.15,293.15,0.0,0.0,284.84,0.74,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.83,0.47,0.09,0.42,284.84,284.95,306.44,298.92,299.33,297.22,284.84,1.0,0.52,0.27,0.27,1.0,1.0,2.38,0.37,2.01,-0.17,0.89,0.89,0.0,186.49,169.0,49349.37,0.0,1521.56,1.0,281.24,283.94,301.88,304.6,293.15,293.15,281.25,36186.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9265.54,0.0,1822.02,2274.52,0.0,1143.75,0.9,1.0,0.0,3.0,1.0,0.0
18377700.0,297.1,297.15,293.15,0.0,0.0,285.15,0.79,0.34,0.31,296.99,297.15,293.15,0.0,0.0,285.14,0.92,0.54,0.51,297.38,297.15,293.15,0.0,0.0,285.14,0.97,0.63,0.44,297.14,297.15,293.15,0.0,0.0,285.15,0.77,0.32,0.3,297.15,297.15,293.15,0.0,0.0,285.17,0.49,0.09,0.42,285.15,284.95,306.31,298.87,299.33,297.27,285.13,1.0,0.5,0.27,0.27,1.0,1.0,2.38,0.37,2.01,-0.17,0.9,0.9,0.0,155.61,133.0,48102.13,0.0,1401.22,1.0,281.6,284.24,301.93,304.66,293.15,293.15,281.55,35718.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9333.52,0.0,1841.74,2274.52,0.0,1084.62,0.91,1.0,0.0,3.0,1.0,0.0
18378000.0,297.06,297.15,293.15,0.0,0.0,284.59,0.81,0.33,0.3,296.96,297.15,293.15,0.0,0.0,284.59,0.95,0.53,0.51,297.33,297.15,293.15,0.0,0.0,284.59,1.0,0.63,0.44,297.11,297.15,293.15,0.0,0.0,284.59,0.8,0.31,0.3,297.15,297.15,293.15,0.0,0.0,284.6,0.51,0.09,0.41,284.59,284.95,306.15,298.81,299.26,297.22,284.59,1.0,0.47,0.27,0.27,1.0,1.0,2.35,0.36,1.99,-0.17,0.89,0.89,0.0,129.44,109.0,49976.16,0.0,1255.9,1.0,280.96,283.69,301.84,304.67,293.15,293.15,280.95,36331.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9334.0,0.0,1834.77,2274.52,0.0,1239.89,0.9,1.0,0.0,3.0,1.0,0.0
18378300.0,297.08,297.15,293.15,0.0,0.0,285.14,0.82,0.33,0.3,296.98,297.15,293.15,0.0,0.0,285.14,0.96,0.53,0.5,297.42,297.15,293.15,0.0,0.0,285.14,1.0,0.65,0.42,297.12,297.15,293.15,0.0,0.0,285.14,0.81,0.31,0.3,297.15,297.15,293.15,0.0,0.0,285.12,0.52,0.09,0.41,285.14,284.95,305.98,298.76,299.27,297.28,285.16,1.0,0.46,0.27,0.27,1.0,1.0,2.31,0.35,1.96,-0.17,0.9,0.9,0.0,120.81,118.0,45884.3,0.0,1182.3,1.0,281.8,284.29,301.69,304.16,293.15,293.15,281.85,35920.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8890.59,0.0,1816.92,2274.52,0.0,1017.45,0.9,1.0,0.0,3.0,1.0,0.0
18378600.0,297.1,297.15,293.15,0.0,0.0,285.23,0.82,0.33,0.3,297.01,297.15,293.15,0.0,0.0,285.23,0.96,0.53,0.5,297.48,297.15,293.15,0.0,0.0,285.23,1.0,0.67,0.42,297.14,297.15,293.15,0.0,0.0,285.23,0.81,0.31,0.3,297.16,297.15,293.15,0.0,0.0,285.23,0.52,0.09,0.42,285.23,284.95,305.82,298.71,299.28,297.34,285.23,1.0,0.46,0.27,0.27,1.0,1.0,2.32,0.36,1.96,-0.17,0.91,0.91,0.0,121.17,124.0,46079.65,0.0,1194.69,1.0,281.86,284.36,301.76,304.37,293.15,293.15,281.85,35587.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9061.2,0.0,1867.19,2274.52,0.0,1062.06,0.91,1.0,0.0,3.0,1.0,0.0
18378900.0,297.06,297.15,293.15,0.0,0.0,284.59,0.81,0.32,0.3,296.96,297.15,293.15,0.0,0.0,284.59,0.94,0.52,0.49,297.38,297.15,293.15,0.0,0.0,284.59,1.0,0.67,0.44,297.1,297.15,293.15,0.0,0.0,284.59,0.8,0.31,0.3,297.14,297.15,293.15,0.0,0.0,284.61,0.51,0.09,0.41,284.59,284.95,305.65,298.66,299.16,297.25,284.58,1.0,0.47,0.27,0.27,1.0,1.0,2.32,0.36,1.96,-0.17,0.9,0.9,0.0,127.98,133.0,49290.5,0.0,1215.43,1.0,281.0,283.69,301.71,304.55,293.15,293.15,280.95,36248.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9361.21,0.0,1871.91,2274.52,0.0,1228.84,0.91,1.0,0.0,3.0,1.0,0.0
18379200.0,297.05,297.15,293.15,0.0,0.0,284.94,0.8,0.32,0.29,296.96,297.15,293.15,0.0,0.0,284.94,0.93,0.51,0.48,297.31,297.15,293.15,0.0,0.0,284.94,1.0,0.66,0.45,297.1,297.15,293.15,0.0,0.0,284.94,0.78,0.31,0.29,297.13,297.15,293.15,0.0,0.0,284.94,0.5,0.09,0.4,284.94,284.95,305.48,298.63,299.09,297.2,284.95,1.0,0.47,0.27,0.27,1.0,1.0,2.31,0.36,1.96,-0.17,0.9,0.9,0.0,134.93,139.0,46647.65,0.0,1235.98,1.0,281.54,284.09,301.58,304.14,293.15,293.15,281.55,36121.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9010.2,0.0,1834.15,2274.52,0.0,1060.12,0.9,1.0,0.0,3.0,1.0,0.0
18379500.0,297.06,297.15,293.15,0.0,0.0,284.81,0.79,0.32,0.29,296.97,297.15,293.15,0.0,0.0,284.81,0.91,0.5,0.48,297.28,297.15,293.15,0.0,0.0,284.81,1.0,0.67,0.47,297.1,297.15,293.15,0.0,0.0,284.81,0.78,0.31,0.29,297.13,297.15,293.15,0.0,0.0,284.83,0.5,0.09,0.4,284.81,284.95,305.32,298.59,299.04,297.19,284.8,1.0,0.48,0.27,0.27,1.0,1.0,2.32,0.36,1.96,-0.17,0.9,0.9,0.0,141.59,148.0,47807.94,0.0,1274.06,1.0,281.3,283.93,301.67,304.43,293.15,293.15,281.25,36067.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9244.12,0.0,1841.49,2274.52,0.0,1157.97,0.91,1.0,0.0,3.0,1.0,0.0
18379800.0,297.06,297.15,293.15,0.0,0.0,285.15,0.77,0.32,0.29,296.97,297.15,293.15,0.0,0.0,285.15,0.9,0.5,0.47,297.25,297.15,293.15,0.0,0.0,285.15,0.99,0.67,0.47,297.1,297.15,293.15,0.0,0.0,285.15,0.76,0.3,0.29,297.12,297.15,293.15,0.0,0.0,285.14,0.49,0.08,0.4,285.15,284.95,305.15,298.56,298.99,297.17,285.15,1.0,0.48,0.27,0.27,1.0,1.0,2.31,0.35,1.95,-0.17,0.9,0.9,0.0,150.35,154.0,45176.36,0.0,1288.19,1.0,281.84,284.3,301.52,304.0,293.15,293.15,281.85,35839.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8910.34,0.0,1836.29,2274.52,0.0,1016.6,0.9,1.0,0.0,3.0,1.0,0.0
18380100.0,297.04,297.15,293.15,0.0,0.0,284.83,0.76,0.31,0.28,296.95,297.15,293.15,0.0,0.0,284.83,0.88,0.49,0.47,297.21,297.15,293.15,0.0,0.0,284.83,0.98,0.66,0.47,297.08,297.15,293.15,0.0,0.0,284.83,0.75,0.3,0.29,297.12,297.15,293.15,0.0,0.0,284.81,0.48,0.08,0.39,284.83,284.95,304.98,298.53,298.92,297.14,284.84,1.0,0.49,0.27,0.27,1.0,1.0,2.28,0.35,1.93,-0.17,0.9,0.9,0.0,159.16,163.0,46057.71,0.0,1296.75,1.0,281.5,284.0,301.49,304.01,293.15,293.15,281.55,36191.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8847.79,0.0,1826.12,2274.52,0.0,1109.73,0.9,1.0,0.0,3.0,1.0,0.0
18380400.0,297.06,297.15,293.15,0.0,0.0,285.33,0.75,0.31,0.28,296.98,297.15,293.15,0.0,0.0,285.33,0.87,0.49,0.47,297.24,297.15,293.15,0.0,0.0,285.33,0.97,0.67,0.47,297.1,297.15,293.15,0.0,0.0,285.33,0.75,0.3,0.29,297.12,297.15,293.15,0.0,0.0,285.33,0.47,0.08,0.39,285.33,284.95,304.82,298.51,298.91,297.17,285.33,1.0,0.49,0.27,0.27,1.0,1.0,2.28,0.35,1.93,-0.16,0.91,0.91,0.0,165.23,169.0,43514.43,0.0,1314.92,1.0,282.14,284.51,301.47,303.87,293.15,293.15,282.15,35616.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8802.81,0.0,1842.84,2274.52,0.0,951.82,0.91,1.0,0.0,3.0,1.0,0.0
18380700.0,297.04,297.15,293.15,0.0,0.0,284.71,0.74,0.3,0.28,296.96,297.15,293.15,0.0,0.0,284.71,0.86,0.48,0.46,297.18,297.15,293.15,0.0,0.0,284.71,0.96,0.67,0.47,297.09,297.15,293.15,0.0,0.0,284.71,0.74,0.3,0.29,297.11,297.15,293.15,0.0,0.0,284.74,0.46,0.08,0.39,284.71,284.95,304.65,298.47,298.84,297.13,284.7,1.0,0.49,0.27,0.27,1.0,1.0,2.26,0.35,1.91,-0.16,0.9,0.9,0.0,174.11,178.0,46652.65,0.0,1325.48,1.0,281.3,283.86,301.53,304.24,293.15,293.15,281.25,36109.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9118.15,0.0,1860.64,2274.52,0.0,1160.05,0.91,1.0,0.0,3.0,1.0,0.0
18381000.0,297.03,297.15,293.15,0.0,0.0,285.04,0.73,0.3,0.27,296.95,297.15,293.15,0.0,0.0,285.04,0.85,0.47,0.45,297.16,297.15,293.15,0.0,0.0,285.04,0.96,0.67,0.47,297.08,297.15,293.15,0.0,0.0,285.04,0.73,0.29,0.28,297.11,297.15,293.15,0.0,0.0,285.03,0.45,0.08,0.38,285.04,284.95,304.48,298.44,298.8,297.12,285.04,1.0,0.49,0.27,0.27,1.0,1.0,2.23,0.34,1.88,-0.16,0.9,0.9,0.0,175.98,157.0,43812.12,0.0,1295.41,1.0,281.84,284.23,301.39,303.8,293.15,293.15,281.55,35975.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9265.02,0.0,1841.49,2274.52,0.0,986.96,0.91,1.0,0.0,3.0,1.0,0.0
18381300.0,297.04,297.15,293.15,0.0,0.0,285.17,0.75,0.3,0.27,296.96,297.15,293.15,0.0,0.0,285.17,0.87,0.47,0.45,297.15,297.15,293.15,0.0,0.0,285.17,0.98,0.66,0.47,297.08,297.15,293.15,0.0,0.0,285.17,0.75,0.29,0.28,297.11,297.15,293.15,0.0,0.0,285.14,0.47,0.08,0.37,285.17,284.95,304.32,298.4,298.76,297.12,285.18,1.0,0.47,0.27,0.27,1.0,1.0,2.2,0.34,1.86,-0.16,0.9,0.9,0.0,155.49,133.0,42289.0,0.0,1188.38,1.0,282.1,284.39,301.34,303.63,293.15,293.15,282.15,35858.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8585.04,0.0,1839.69,2274.52,0.0,948.45,0.91,1.0,0.0,3.0,1.0,0.0
18381600.0,297.03,297.15,293.15,0.0,0.0,284.75,0.77,0.29,0.27,296.95,297.15,293.15,0.0,0.0,284.75,0.89,0.46,0.44,297.12,297.15,293.15,0.0,0.0,284.75,1.0,0.66,0.45,297.07,297.15,293.15,0.0,0.0,284.75,0.77,0.29,0.28,297.11,297.15,293.15,0.0,0.0,284.76,0.48,0.08,0.36,284.75,284.95,304.15,298.36,298.72,297.11,284.75,1.0,0.45,0.28,0.28,1.0,1.0,2.16,0.33,1.83,-0.16,0.9,0.9,0.0,130.49,109.0,43881.18,0.0,1052.17,1.0,281.56,283.95,301.4,303.92,293.15,293.15,281.55,36128.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8783.64,0.0,1852.16,2274.52,0.0,1079.62,0.91,1.0,0.0,3.0,1.0,0.0
18381900.0,297.02,297.15,293.15,0.0,0.0,284.79,0.79,0.29,0.26,296.93,297.15,293.15,0.0,0.0,284.79,0.92,0.45,0.43,297.21,297.15,293.15,0.0,0.0,284.79,1.0,0.67,0.4,297.05,297.15,293.15,0.0,0.0,284.79,0.79,0.28,0.27,297.1,297.15,293.15,0.0,0.0,284.76,0.5,0.07,0.35,284.79,284.95,303.98,298.32,298.69,297.12,284.8,1.0,0.42,0.28,0.28,1.0,1.0,2.06,0.31,1.75,-0.16,0.89,0.89,0.0,107.85,88.0,41107.53,0.0,874.68,1.0,281.8,284.04,301.22,303.46,293.15,293.15,281.85,36353.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8429.48,0.0,1800.32,2274.52,0.0,937.01,0.9,1.0,0.0,3.0,1.0,0.0
18382200.0,297.05,297.15,293.15,0.0,0.0,285.28,0.81,0.29,0.26,296.98,297.15,293.15,0.0,0.0,285.29,0.94,0.45,0.43,297.35,297.15,293.15,0.0,0.0,285.29,1.0,0.69,0.38,297.08,297.15,293.15,0.0,0.0,285.28,0.81,0.28,0.27,297.12,297.15,293.15,0.0,0.0,285.28,0.5,0.07,0.34,285.28,284.95,303.82,298.27,298.73,297.23,285.29,1.0,0.41,0.28,0.28,1.0,1.0,2.03,0.31,1.72,-0.15,0.9,0.9,0.0,98.97,94.0,38330.13,0.0,815.23,1.0,282.44,284.54,301.24,303.37,293.15,293.15,282.45,35699.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8396.89,0.0,1803.65,2274.52,0.0,796.48,0.9,1.0,0.0,3.0,1.0,0.0
18382500.0,297.06,297.15,293.15,0.0,0.0,285.13,0.81,0.28,0.26,296.99,297.15,293.15,0.0,0.0,285.13,0.94,0.45,0.42,297.36,297.15,293.15,0.0,0.0,285.13,1.0,0.7,0.39,297.08,297.15,293.15,0.0,0.0,285.13,0.8,0.28,0.27,297.13,297.15,293.15,0.0,0.0,285.16,0.5,0.07,0.35,285.13,284.95,303.65,298.22,298.71,297.25,285.11,1.0,0.41,0.28,0.28,1.0,1.0,2.03,0.31,1.71,-0.15,0.91,0.91,0.0,99.62,103.0,39482.88,0.0,816.76,1.0,282.2,284.36,301.31,303.66,293.15,293.15,282.15,35589.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8583.91,0.0,1868.59,2274.52,0.0,906.48,0.91,1.0,0.0,3.0,1.0,0.0
18382800.0,297.01,297.15,293.15,0.0,0.0,284.56,0.79,0.28,0.25,296.94,297.15,293.15,0.0,0.0,284.56,0.91,0.44,0.42,297.22,297.15,293.15,0.0,0.0,284.56,1.0,0.69,0.4,297.04,297.15,293.15,0.0,0.0,284.56,0.79,0.28,0.27,297.11,297.15,293.15,0.0,0.0,284.56,0.49,0.07,0.34,284.56,284.95,303.48,298.17,298.58,297.13,284.55,1.0,0.41,0.28,0.28,1.0,1.0,2.01,0.31,1.7,-0.14,0.9,0.9,0.0,106.06,109.0,41224.89,0.0,824.67,1.0,281.56,283.8,301.19,303.57,293.15,293.15,281.55,36335.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8527.2,0.0,1865.23,2274.52,0.0,1014.22,0.91,1.0,0.0,3.0,1.0,0.0
18383100.0,297.03,297.15,293.15,0.0,0.0,285.14,0.77,0.27,0.25,296.95,297.15,293.15,0.0,0.0,285.15,0.9,0.43,0.41,297.13,297.15,293.15,0.0,0.0,285.15,1.0,0.68,0.42,297.04,297.15,293.15,0.0,0.0,285.14,0.77,0.27,0.26,297.1,297.15,293.15,0.0,0.0,285.11,0.48,0.07,0.33,285.15,284.95,303.32,298.12,298.52,297.11,285.16,1.0,0.42,0.29,0.29,1.0,1.0,2.0,0.31,1.69,-0.14,0.9,0.9,0.0,112.34,118.0,37812.01,0.0,839.9,1.0,282.4,284.44,301.05,303.11,293.15,293.15,282.45,35921.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8241.31,0.0,1846.72,2274.52,0.0,800.46,0.91,1.0,0.0,3.0,1.0,0.0
18383400.0,297.02,297.15,293.15,0.0,0.0,284.76,0.76,0.27,0.25,296.94,297.15,293.15,0.0,0.0,284.76,0.89,0.42,0.4,297.02,297.15,293.15,0.0,0.0,284.76,1.0,0.67,0.43,297.04,297.15,293.15,0.0,0.0,284.76,0.77,0.27,0.26,297.1,297.15,293.15,0.0,0.0,284.77,0.47,0.07,0.32,284.76,284.95,303.15,298.07,298.48,297.1,284.75,1.0,0.42,0.29,0.29,1.0,1.0,1.99,0.31,1.68,-0.14,0.9,0.9,0.0,115.11,109.0,39637.04,0.0,838.68,1.0,281.86,284.02,301.12,303.43,293.15,293.15,281.85,36139.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8432.32,0.0,1855.92,2274.52,0.0,956.83,0.91,1.0,0.0,3.0,1.0,0.0
18383700.0,297.0,297.15,293.15,0.0,0.0,284.81,0.77,0.26,0.24,296.92,297.15,293.15,0.0,0.0,284.82,0.9,0.41,0.39,297.0,297.15,293.15,0.0,0.0,284.82,1.0,0.66,0.4,297.02,297.15,293.15,0.0,0.0,284.81,0.78,0.26,0.25,297.09,297.15,293.15,0.0,0.0,284.78,0.48,0.07,0.31,284.81,284.95,302.98,298.02,298.43,297.09,284.83,1.0,0.4,0.29,0.29,1.0,1.0,1.91,0.3,1.61,-0.13,0.89,0.89,0.0,102.2,88.0,37265.64,0.0,730.83,1.0,282.1,284.13,300.92,302.96,293.15,293.15,282.15,36325.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8136.15,0.0,1805.83,2274.52,0.0,828.53,0.9,1.0,0.0,3.0,1.0,0.0
18384000.0,297.04,297.15,293.15,0.0,0.0,285.32,0.78,0.26,0.24,296.96,297.15,293.15,0.0,0.0,285.32,0.91,0.41,0.39,297.11,297.15,293.15,0.0,0.0,285.32,1.0,0.67,0.39,297.04,297.15,293.15,0.0,0.0,285.32,0.78,0.26,0.25,297.11,297.15,293.15,0.0,0.0,285.31,0.48,0.06,0.3,285.32,284.95,302.82,297.97,298.4,297.11,285.33,1.0,0.39,0.29,0.29,1.0,1.0,1.89,0.3,1.59,-0.13,0.9,0.9,0.0,96.93,97.0,34670.64,0.0,693.24,1.0,282.74,284.64,300.93,302.89,293.15,293.15,283.05,35650.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7753.46,0.0,1814.7,2274.52,0.0,700.87,0.9,1.0,0.0,3.0,1.0,0.0
18384300.0,297.05,297.15,293.15,0.0,0.0,285.17,0.78,0.26,0.24,296.98,297.15,293.15,0.0,0.0,285.16,0.9,0.41,0.39,297.12,297.15,293.15,0.0,0.0,285.16,1.0,0.67,0.39,297.05,297.15,293.15,0.0,0.0,285.17,0.78,0.26,0.25,297.12,297.15,293.15,0.0,0.0,285.2,0.48,0.06,0.3,285.17,284.95,302.65,297.91,298.37,297.12,285.15,1.0,0.39,0.3,0.3,1.0,1.0,1.89,0.3,1.58,-0.12,0.91,0.91,0.0,98.94,103.0,35667.27,0.0,698.96,1.0,282.5,284.45,301.01,303.16,293.15,293.15,282.45,35544.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8290.15,0.0,1885.57,2274.52,0.0,805.01,0.91,1.0,0.0,3.0,1.0,0.0
18384600.0,297.0,297.15,293.15,0.0,0.0,284.59,0.76,0.25,0.23,296.93,297.15,293.15,0.0,0.0,284.59,0.88,0.4,0.38,296.94,297.15,293.15,0.0,0.0,284.59,1.0,0.65,0.41,297.01,297.15,293.15,0.0,0.0,284.59,0.76,0.25,0.24,297.1,297.15,293.15,0.0,0.0,284.6,0.46,0.06,0.29,284.59,284.95,302.48,297.86,298.32,297.1,284.58,1.0,0.4,0.3,0.3,1.0,1.0,1.87,0.3,1.57,-0.12,0.9,0.9,0.0,105.75,97.0,37402.58,0.0,707.17,1.0,281.86,283.88,300.88,303.07,293.15,293.15,281.55,36278.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8671.34,0.0,1888.69,2274.52,0.0,912.14,0.91,1.0,0.0,3.0,1.0,0.0
18384900.0,296.99,297.15,293.15,0.0,0.0,284.62,0.76,0.24,0.22,296.91,297.15,293.15,0.0,0.0,284.62,0.88,0.39,0.37,296.84,297.15,293.15,0.0,0.0,284.63,1.0,0.63,0.4,296.99,297.15,293.15,0.0,0.0,284.62,0.76,0.25,0.24,297.1,297.15,293.15,0.0,0.0,284.58,0.42,0.05,0.24,284.62,284.95,302.32,297.8,298.29,297.09,284.64,1.0,0.38,0.3,0.3,1.0,1.0,1.76,0.28,1.48,-0.12,0.89,0.89,0.0,99.4,73.0,34612.48,0.0,609.52,1.0,282.1,283.98,300.68,302.59,293.15,293.15,282.15,36588.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7911.31,0.0,1811.43,2274.52,0.0,762.52,0.9,1.0,0.0,3.0,1.0,0.0
18385200.0,297.02,297.15,293.15,0.0,0.0,285.13,0.77,0.24,0.22,296.95,297.15,293.15,0.0,0.0,285.13,0.9,0.38,0.37,296.98,297.15,293.15,0.0,0.0,285.13,1.0,0.63,0.37,297.02,297.15,293.15,0.0,0.0,285.13,0.77,0.24,0.23,297.12,297.15,293.15,0.0,0.0,285.12,0.43,0.05,0.24,285.13,284.95,302.15,297.74,298.27,297.12,285.13,1.0,0.36,0.31,0.31,1.0,1.0,1.71,0.28,1.44,-0.11,0.89,0.89,0.0,87.17,79.0,31817.34,0.0,541.18,1.0,282.74,284.49,300.7,302.51,293.15,293.15,282.75,35936.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7898.41,0.0,1785.23,2274.52,0.0,625.12,0.9,1.0,0.0,3.0,1.0,0.0
18385500.0,298.03,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,297.82,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,297.53,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.31,294.15,302.0,297.7,298.51,298.09,284.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,84.03,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18385800.0,298.33,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,297.87,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,285.32,294.15,301.88,297.69,298.66,298.97,284.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,33.01,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386100.0,298.48,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.32,294.15,301.77,297.71,298.79,299.6,284.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,31.19,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386400.0,298.57,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.32,294.15,301.69,297.75,298.92,300.07,284.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,29.91,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386700.0,298.61,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.32,294.15,301.63,297.81,299.03,300.41,285.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,28.85,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387000.0,298.64,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.32,294.15,301.57,297.87,299.14,300.66,285.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,27.98,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
