time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18387300.0,298.66,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.32,294.15,301.51,297.94,299.24,300.84,285.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,27.31,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387600.0,298.67,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.32,294.15,301.46,298.02,299.34,300.97,285.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,26.91,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387900.0,298.68,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.32,294.15,301.4,298.08,299.43,301.06,285.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,26.59,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388200.0,298.69,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,285.32,294.15,301.33,298.14,299.51,301.12,285.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,26.32,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388500.0,298.7,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.32,294.15,301.25,298.18,299.59,301.15,285.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,26.09,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388800.0,298.7,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.33,294.15,301.15,298.21,299.65,301.16,285.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.85,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389100.0,298.71,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.33,294.15,301.02,298.2,299.72,301.15,285.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.62,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389400.0,298.71,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.33,294.15,300.87,298.18,299.77,301.11,285.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,25.37,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389700.0,298.71,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.33,294.15,300.7,298.13,299.81,301.05,285.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,25.01,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390000.0,298.71,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.33,294.15,300.51,298.08,299.84,301.01,285.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,24.58,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390300.0,298.72,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.34,294.15,300.31,298.01,299.87,300.96,285.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,24.28,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390600.0,298.72,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,285.34,294.15,300.11,297.94,299.88,300.91,285.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,23.94,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390900.0,298.72,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.35,294.15,299.91,297.88,299.88,300.88,286.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,14.09,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391200.0,298.72,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.37,294.15,299.72,297.81,299.86,300.85,286.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,11.29,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391500.0,298.71,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,285.38,294.15,299.54,297.76,299.84,300.84,286.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.87,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391800.0,298.71,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.38,294.15,299.38,297.72,299.84,300.84,286.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.61,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392100.0,298.71,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.39,294.15,299.25,297.7,299.84,300.84,286.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.33,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392400.0,298.71,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.39,294.15,299.15,297.71,299.84,300.84,286.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.55,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392700.0,298.71,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.39,294.15,299.08,297.73,299.84,300.84,286.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.24,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393000.0,298.7,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.39,294.15,299.02,297.74,299.84,300.84,286.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.02,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393300.0,298.7,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.39,294.15,298.99,297.75,299.84,300.84,286.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.85,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393600.0,298.7,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.39,294.15,298.96,297.75,299.84,300.84,286.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.71,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393900.0,298.7,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.39,294.15,298.96,297.75,299.84,300.84,286.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.59,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394200.0,298.7,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.39,294.15,298.96,297.75,299.84,300.84,286.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.49,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394500.0,298.69,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.39,294.15,298.98,297.74,299.84,300.84,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.42,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394800.0,298.69,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.39,294.15,299.0,297.74,299.84,300.84,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.35,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395100.0,298.69,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.39,294.15,299.03,297.73,299.84,300.84,286.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.29,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395400.0,298.69,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.39,294.15,299.07,297.72,299.84,300.84,286.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.25,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395700.0,298.69,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.39,294.15,299.11,297.72,299.84,300.84,286.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.21,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396000.0,298.69,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.39,294.15,299.15,297.71,299.84,300.84,286.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.17,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396300.0,298.68,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.39,294.15,299.2,297.7,299.84,300.84,286.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.38,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396600.0,298.68,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.39,294.15,299.28,297.67,299.83,300.84,286.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.93,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396900.0,298.68,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,285.4,294.15,299.38,297.64,299.82,300.82,286.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.99,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397200.0,298.68,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,285.41,294.15,299.48,297.6,299.8,300.75,286.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.17,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397500.0,298.68,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,285.41,294.15,299.6,297.55,299.79,300.62,286.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,20.38,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397800.0,298.68,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.42,294.15,299.71,297.5,299.78,300.44,286.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.87,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398100.0,298.68,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,285.42,294.15,299.82,297.44,299.78,300.2,286.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.31,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398400.0,298.69,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,285.43,294.15,299.93,297.39,299.79,300.09,286.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.29,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398700.0,298.69,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,285.44,294.15,300.02,297.34,299.8,300.04,286.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.92,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399000.0,298.69,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,285.45,294.15,300.09,297.3,299.81,300.05,286.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,22.29,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399300.0,298.69,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.46,294.15,300.13,297.28,299.82,300.09,286.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.71,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399600.0,298.69,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.47,294.15,300.15,297.27,299.84,300.11,286.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.58,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399900.0,298.69,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,285.49,294.15,300.13,297.26,299.85,300.13,286.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.97,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400200.0,298.69,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,285.5,294.15,300.09,297.25,299.86,300.11,286.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,22.38,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400500.0,298.69,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,285.51,294.15,300.02,297.24,299.87,300.07,286.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,22.5,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400800.0,298.69,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.53,294.15,299.93,297.22,299.87,300.0,286.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,22.28,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401100.0,298.68,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.54,294.15,299.82,297.2,299.87,299.91,286.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,22.01,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401400.0,298.68,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,285.56,294.15,299.71,297.18,299.87,299.82,286.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.71,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401700.0,298.68,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.5,0.0,0.0,0.0,285.57,294.15,299.6,297.15,299.86,299.73,286.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,21.42,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402000.0,298.68,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.52,0.0,0.0,0.0,285.59,294.15,299.48,297.12,299.85,299.64,286.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,21.14,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402300.0,298.67,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,285.61,294.15,299.38,297.1,299.83,299.56,286.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.89,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402600.0,298.67,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,285.62,294.15,299.28,297.07,299.81,299.48,286.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.67,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402900.0,298.67,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,285.64,294.15,299.2,297.05,299.78,299.41,286.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.48,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403200.0,298.67,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.57,0.0,0.0,0.0,285.66,294.15,299.15,297.03,299.76,299.35,286.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.3,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403500.0,298.66,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.59,0.0,0.0,0.0,285.68,294.15,299.12,297.02,299.73,299.29,286.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,20.17,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403800.0,298.66,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,285.69,294.15,299.11,297.01,299.7,299.26,286.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.99,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404100.0,298.66,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,285.71,294.15,299.11,297.01,299.68,299.23,286.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.98,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404400.0,298.66,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,285.73,294.15,299.13,297.01,299.65,299.21,286.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.95,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404700.0,298.65,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,285.75,294.15,299.15,297.02,299.63,299.19,286.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.83,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405000.0,298.65,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,285.77,294.15,299.17,297.03,299.61,299.19,287.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.89,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405300.0,298.65,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,285.79,294.15,299.19,297.03,299.59,299.19,287.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.73,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405600.0,298.65,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,285.81,294.15,299.21,297.04,299.58,299.19,287.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.8,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405900.0,298.65,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,285.83,294.15,299.22,297.04,299.56,299.2,287.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,19.69,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406200.0,298.64,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.75,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,285.85,294.15,299.22,297.04,299.55,299.2,287.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.62,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406500.0,298.64,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,285.87,294.15,299.19,297.04,299.53,299.2,287.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.65,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406800.0,298.64,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.78,0.0,0.0,0.0,285.9,294.15,299.15,297.03,299.52,299.19,287.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.61,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407100.0,298.64,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.8,0.0,0.0,0.0,285.92,294.15,299.07,297.01,299.5,299.17,287.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.53,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407400.0,298.64,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.82,0.0,0.0,0.0,285.94,294.15,298.94,296.98,299.48,299.13,287.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.38,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407700.0,298.64,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,285.96,294.15,298.77,296.95,299.45,299.08,287.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.23,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408000.0,298.63,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.87,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,285.85,0.0,0.0,0.0,285.99,294.15,298.58,296.9,299.42,298.96,287.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.27,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408300.0,298.63,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.89,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,286.01,294.15,298.37,296.85,299.38,298.83,287.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,19.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408600.0,298.63,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.91,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.9,0.0,0.0,0.0,286.03,294.15,298.15,296.8,299.33,298.66,287.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.95,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408900.0,298.63,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.93,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.92,0.0,0.0,0.0,286.06,294.15,297.93,296.73,299.28,298.44,287.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.77,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409200.0,298.62,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.95,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.94,0.0,0.0,0.0,286.08,294.15,297.72,296.67,299.21,298.26,287.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.57,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409500.0,298.62,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.97,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.96,0.0,0.0,0.0,286.1,294.15,297.52,296.6,299.14,297.99,287.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.52,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409800.0,298.62,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.99,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.98,0.0,0.0,0.0,286.13,294.15,297.36,296.53,299.07,297.82,287.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.12,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410100.0,298.61,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.01,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.0,0.0,0.0,0.0,286.15,294.15,297.23,296.47,298.99,297.63,287.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,18.08,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410400.0,298.61,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,286.03,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.02,0.0,0.0,0.0,286.18,294.15,297.15,296.41,298.91,297.43,287.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,18.06,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410700.0,298.6,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.06,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.05,0.0,0.0,0.0,286.2,294.15,297.11,296.37,298.84,297.28,287.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.94,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411000.0,298.6,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.08,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.07,0.0,0.0,0.0,286.23,294.15,297.09,296.35,298.76,297.19,287.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.82,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411300.0,298.6,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.1,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.09,0.0,0.0,0.0,286.25,294.15,297.09,296.35,298.69,297.14,287.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.74,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411600.0,298.6,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,286.13,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.12,0.0,0.0,0.0,286.28,294.15,297.1,296.36,298.62,297.12,287.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.68,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411900.0,298.59,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.15,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.14,0.0,0.0,0.0,286.31,294.15,297.12,296.38,298.55,297.12,287.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.63,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
