time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18412200.0,298.59,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.17,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.16,0.0,0.0,0.0,286.33,294.15,297.15,296.41,298.49,297.13,287.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.6,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412500.0,298.59,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.19,0.0,0.0,0.0,286.36,294.15,297.18,296.43,298.43,297.14,287.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.56,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412800.0,298.59,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.22,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.21,0.0,0.0,0.0,286.38,294.15,297.2,296.46,298.38,297.16,287.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.51,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18413100.0,298.58,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.24,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.23,0.0,0.0,0.0,286.41,294.15,297.21,296.47,298.33,297.18,287.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.45,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18413400.0,298.58,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.27,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.26,0.0,0.0,0.0,286.44,294.15,297.21,296.47,298.28,297.19,287.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.37,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18413700.0,298.58,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.29,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.28,0.0,0.0,0.0,286.46,294.15,297.19,296.45,298.23,297.19,287.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.25,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414000.0,298.58,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.31,0.0,0.0,0.0,286.49,294.15,297.15,296.41,298.19,297.19,287.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.08,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414300.0,298.58,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.34,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.33,0.0,0.0,0.0,286.52,294.15,297.08,296.34,298.14,297.17,287.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.84,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414600.0,298.57,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.36,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.35,0.0,0.0,0.0,286.54,294.15,297.0,296.26,298.1,297.15,287.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.52,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414900.0,298.57,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.38,0.0,0.0,0.0,286.57,294.15,296.9,296.16,298.05,297.12,287.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.23,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18415200.0,298.57,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.41,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.4,0.0,0.0,0.0,286.59,294.15,296.79,296.05,298.0,297.09,287.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.97,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18415500.0,298.57,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.43,0.0,0.0,0.0,286.62,294.15,296.68,295.94,297.94,297.06,287.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.61,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18415800.0,298.56,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,286.46,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.45,0.0,0.0,0.0,286.65,294.15,296.57,295.83,297.89,297.04,288.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.32,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18416100.0,298.56,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,286.48,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.47,0.0,0.0,0.0,286.67,294.15,296.46,295.73,297.84,297.02,288.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.55,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18416400.0,298.55,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.49,0.0,0.0,0.0,286.69,294.15,296.36,295.63,297.82,297.01,288.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.33,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18416700.0,298.55,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,286.7,294.15,296.27,295.55,297.8,297.01,288.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.07,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417000.0,298.55,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,286.7,294.15,296.21,295.48,297.8,297.01,288.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.18,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417300.0,298.54,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,286.7,294.15,296.17,295.44,297.8,297.01,288.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.45,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417600.0,298.54,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,286.7,294.15,296.15,295.42,297.8,297.01,288.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.02,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417900.0,298.54,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,286.7,294.15,296.15,295.42,297.8,297.01,288.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.82,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18418200.0,298.53,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,286.7,294.15,296.15,295.42,297.8,297.01,288.17,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.68,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18418500.0,298.53,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,286.7,294.15,296.15,295.42,297.8,297.01,288.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.7,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18418800.0,298.53,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.5,0.0,0.0,0.0,286.71,294.15,296.15,295.42,297.8,297.01,288.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.18,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18419100.0,298.52,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.52,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.51,0.0,0.0,0.0,286.72,294.15,296.15,295.42,297.79,297.01,288.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.48,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18419400.0,298.52,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.54,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.53,0.0,0.0,0.0,286.73,294.15,296.15,295.42,297.76,296.99,288.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.14,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18419700.0,298.52,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.56,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.55,0.0,0.0,0.0,286.76,294.15,296.15,295.42,297.7,296.96,288.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.18,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420000.0,298.52,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.59,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.58,0.0,0.0,0.0,286.78,294.15,296.15,295.42,297.63,296.9,288.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.92,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420300.0,298.52,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.61,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.6,0.0,0.0,0.0,286.81,294.15,296.15,295.42,297.57,296.82,288.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.19,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420600.0,298.52,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.63,0.0,0.0,0.0,286.83,294.15,296.15,295.42,297.51,296.7,288.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.41,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420900.0,298.51,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.66,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.65,0.0,0.0,0.0,286.86,294.15,296.15,295.42,297.45,296.6,288.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.48,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18421200.0,298.51,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.68,0.0,0.0,0.0,286.89,294.15,296.15,295.42,297.4,296.53,288.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.54,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18421500.0,298.51,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.71,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.7,0.0,0.0,0.0,286.91,294.15,296.15,295.42,297.34,296.47,288.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.59,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18421800.0,298.51,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.73,0.0,0.0,0.0,286.94,294.15,296.15,295.42,297.29,296.41,288.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.65,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422100.0,298.51,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.76,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.75,0.0,0.0,0.0,286.97,294.15,296.15,295.42,297.25,296.35,288.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.68,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422400.0,298.51,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.78,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.77,0.0,0.0,0.0,286.99,294.15,296.15,295.42,297.2,296.33,288.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.58,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422700.0,298.51,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.81,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.8,0.0,0.0,0.0,287.02,294.15,296.15,295.42,297.16,296.31,288.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.57,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423000.0,298.5,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.83,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.82,0.0,0.0,0.0,287.04,294.15,296.15,295.42,297.11,296.3,288.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.52,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423300.0,298.5,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.85,0.0,0.0,0.0,287.06,294.15,296.15,295.42,297.08,296.29,288.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.67,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423600.0,298.5,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,287.08,294.15,296.15,295.42,297.06,296.29,288.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.71,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423900.0,298.5,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,287.09,294.15,296.15,295.42,297.05,296.29,288.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.64,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424200.0,298.51,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,287.09,294.15,296.15,295.42,297.05,296.29,288.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.56,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424500.0,298.52,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,287.09,294.15,296.15,295.42,297.05,296.29,288.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.02,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424800.0,298.53,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,287.09,294.15,296.15,295.42,297.05,296.29,288.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.78,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425100.0,298.55,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,287.09,294.15,296.2,295.44,297.05,296.29,288.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.66,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425400.0,298.57,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.38,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.87,0.0,0.0,0.0,287.09,294.15,296.34,295.49,297.05,296.29,288.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.97,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425700.0,298.6,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,286.88,0.0,0.0,0.0,287.1,294.15,296.55,295.56,297.05,296.3,288.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.08,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426000.0,298.63,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,286.9,0.0,0.0,0.0,298.31,303.15,285.15,0.0,0.0,286.89,0.0,0.0,0.0,287.11,294.15,296.82,295.64,297.04,296.31,288.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.1,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426300.0,298.67,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,286.93,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,286.92,0.0,0.0,0.0,287.14,294.15,297.13,295.74,297.03,296.34,288.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.73,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426600.0,298.7,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,286.95,0.0,0.0,0.0,298.33,303.15,285.15,0.0,0.0,286.94,0.0,0.0,0.0,287.16,294.15,297.46,295.84,297.04,296.45,288.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.4,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426900.0,298.74,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,286.98,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,298.34,303.15,285.15,0.0,0.0,286.97,0.0,0.0,0.0,287.19,294.15,297.81,295.94,297.07,296.72,288.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.89,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427200.0,298.78,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,287.0,0.0,0.0,0.0,298.35,303.15,285.15,0.0,0.0,286.99,0.0,0.0,0.0,287.22,294.15,298.15,296.04,297.11,297.04,288.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.31,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427500.0,298.82,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,287.02,0.0,0.0,0.0,287.24,294.15,298.47,296.12,297.16,297.6,288.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.84,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427800.0,298.86,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,287.05,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,287.04,0.0,0.0,0.0,287.27,294.15,298.75,296.2,297.23,298.0,288.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.95,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428100.0,298.9,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,287.07,0.0,0.0,0.0,287.29,294.15,298.99,296.27,297.3,298.34,288.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.23,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428400.0,298.94,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,287.1,0.0,0.0,0.0,298.4,303.15,285.15,0.0,0.0,287.09,0.0,0.0,0.0,287.32,294.15,299.15,296.33,297.37,298.69,288.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.53,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428700.0,298.98,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,298.41,303.15,285.15,0.0,0.0,287.12,0.0,0.0,0.0,287.35,294.15,299.26,296.38,297.46,298.94,288.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.61,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429000.0,299.01,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,287.15,0.0,0.0,0.0,298.43,303.15,285.15,0.0,0.0,287.14,0.0,0.0,0.0,287.37,294.15,299.35,296.45,297.54,299.08,288.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.61,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429300.0,299.05,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,287.17,0.0,0.0,0.0,287.4,294.15,299.42,296.51,297.62,299.21,288.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.86,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429600.0,299.09,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.2,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,287.19,0.0,0.0,0.0,287.42,294.15,299.48,296.59,297.7,299.31,288.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.89,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429900.0,299.14,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,287.22,0.0,0.0,0.0,287.45,294.15,299.54,296.67,297.77,299.35,288.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.85,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430200.0,299.18,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,287.25,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,287.24,0.0,0.0,0.0,287.47,294.15,299.59,296.75,297.85,299.39,288.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.93,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430500.0,299.22,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,287.27,0.0,0.0,0.0,287.5,294.15,299.64,296.84,297.92,299.4,288.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.29,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430800.0,299.26,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,287.52,294.15,299.71,296.93,297.94,299.41,288.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.34,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431100.0,299.3,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,287.52,294.15,299.78,297.01,297.94,299.41,288.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.59,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431400.0,299.33,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,287.52,294.15,299.88,297.1,297.94,299.41,288.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.54,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431700.0,299.38,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,287.52,294.15,300.0,297.19,297.94,299.41,288.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.2,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432000.0,299.42,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,287.52,294.15,300.15,297.27,297.94,299.41,288.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.97,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432300.0,299.46,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,287.52,294.15,300.32,297.34,297.94,299.41,288.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.24,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432600.0,299.5,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,287.29,0.0,0.0,0.0,287.52,294.15,300.48,297.41,297.94,299.41,288.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.66,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432900.0,299.53,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,287.31,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,287.3,0.0,0.0,0.0,287.53,294.15,300.65,297.47,297.93,299.41,288.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.5,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433200.0,299.57,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,287.35,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,287.34,0.0,0.0,0.0,287.58,294.15,300.82,297.53,297.94,299.42,288.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.8,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433500.0,299.6,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.37,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,287.36,0.0,0.0,0.0,287.6,294.15,300.98,297.58,298.06,299.49,288.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.19,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433800.0,299.63,303.15,285.15,0.0,0.0,287.39,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,287.39,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,287.39,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,287.39,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,287.39,0.0,0.0,0.0,287.63,294.15,301.15,297.62,298.19,299.59,288.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,16.84,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434100.0,299.66,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,287.42,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,287.41,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,287.41,0.0,0.0,0.0,287.65,294.15,301.32,297.66,298.32,299.83,288.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.06,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434400.0,299.69,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,287.44,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,287.43,0.0,0.0,0.0,287.67,294.15,301.48,297.69,298.45,300.09,288.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,17.27,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434700.0,299.72,303.15,285.15,0.0,0.0,287.47,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,287.46,0.0,0.0,0.0,287.7,294.15,301.65,297.71,298.58,300.36,288.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.48,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435000.0,299.75,303.15,285.15,0.0,0.0,287.49,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,287.49,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,287.49,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,287.49,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,287.48,0.0,0.0,0.0,287.72,294.15,301.82,297.73,298.72,300.78,288.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.8,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435300.0,299.78,303.15,285.15,0.0,0.0,287.51,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,287.51,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,287.51,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.51,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,287.51,0.0,0.0,0.0,287.75,294.15,301.98,297.74,298.86,301.18,288.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.91,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435600.0,299.81,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,287.54,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,287.53,0.0,0.0,0.0,287.77,294.15,302.15,297.74,298.99,301.49,288.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.94,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435900.0,299.84,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,287.56,0.0,0.0,0.0,287.79,294.15,302.32,297.73,299.13,301.75,288.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.96,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436200.0,299.87,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,287.58,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,287.59,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.58,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,287.58,0.0,0.0,0.0,287.82,294.15,302.48,297.68,299.28,301.99,289.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.92,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436500.0,299.89,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,287.61,0.0,0.0,0.0,287.84,294.15,302.65,297.61,299.42,302.22,289.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.82,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436800.0,299.92,303.15,285.15,0.0,0.0,287.63,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,287.63,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,287.63,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,287.63,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,287.63,0.0,0.0,0.0,287.87,294.15,302.82,297.52,299.56,302.43,289.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.66,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
