time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18437100.0,299.94,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,287.66,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,287.65,0.0,0.0,0.0,287.89,294.15,302.98,297.42,299.71,302.64,289.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.46,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437400.0,299.96,303.15,285.15,0.0,0.0,287.68,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,287.68,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,287.68,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,287.68,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,287.68,0.0,0.0,0.0,287.92,294.15,303.15,297.31,299.86,302.84,289.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,17.24,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437700.0,299.99,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,287.71,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,287.7,0.0,0.0,0.0,287.94,294.15,303.32,297.2,300.0,303.03,289.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,17.02,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438000.0,300.01,303.15,285.15,0.0,0.0,287.73,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,287.73,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,287.73,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,287.73,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,287.73,0.0,0.0,0.0,287.96,294.15,303.48,297.1,300.15,303.23,289.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.85,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438300.0,300.03,303.15,285.15,0.0,0.0,287.76,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,287.76,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,287.76,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,287.75,0.0,0.0,0.0,287.99,294.15,303.65,297.02,300.31,303.43,289.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.78,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438600.0,300.05,303.15,285.15,0.0,0.0,287.78,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,287.78,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,287.78,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,287.78,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,287.78,0.0,0.0,0.0,288.02,294.15,303.82,296.95,300.46,303.65,289.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,16.87,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18438900.0,300.07,303.15,285.15,0.0,0.0,287.81,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,287.81,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,287.81,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,287.81,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,287.8,0.0,0.0,0.0,288.04,294.15,303.98,296.92,300.62,303.87,289.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,17.2,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439200.0,300.08,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,287.83,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,287.84,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,287.83,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,287.83,0.0,0.0,0.0,288.07,294.15,304.15,296.92,300.79,304.07,289.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,17.8,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439500.0,300.1,303.15,285.15,0.0,0.0,287.86,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,287.86,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,287.86,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,287.86,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,287.86,0.0,0.0,0.0,288.1,294.15,304.28,296.94,300.96,304.24,289.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,18.39,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18439800.0,300.12,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,287.89,0.0,0.0,0.0,288.12,294.15,304.36,296.96,301.13,304.33,289.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,17.46,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440100.0,300.13,303.15,285.15,0.0,0.0,287.92,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,287.92,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,287.91,0.0,0.0,0.0,288.15,294.15,304.38,296.97,301.27,304.36,289.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,16.24,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440400.0,300.14,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,287.94,0.0,0.0,0.0,288.17,294.15,304.37,296.97,301.41,304.37,289.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,16.43,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18440700.0,300.15,303.15,285.15,0.0,0.0,287.97,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,287.96,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,287.97,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,287.96,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,287.96,0.0,0.0,0.0,288.2,294.15,304.33,296.97,301.55,304.36,289.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,16.31,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441000.0,300.17,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,287.99,0.0,0.0,0.0,288.22,294.15,304.27,296.97,301.67,304.34,289.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.72,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441300.0,300.17,303.15,285.15,0.0,0.0,288.01,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,288.01,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,288.01,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,288.01,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,288.01,0.0,0.0,0.0,288.25,294.15,304.21,296.96,301.78,304.31,289.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,15.56,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441600.0,300.17,303.15,285.15,0.0,0.0,288.04,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,288.04,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,288.04,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,288.04,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,288.03,0.0,0.0,0.0,288.27,294.15,304.15,296.95,301.88,304.28,289.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,15.28,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18441900.0,300.18,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,288.29,294.15,304.1,296.94,301.94,304.27,289.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.38,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442200.0,300.18,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,288.3,294.15,304.08,296.94,301.94,304.27,289.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.91,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442500.0,300.19,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,288.3,294.15,304.09,296.93,301.94,304.27,289.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.89,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18442800.0,300.19,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,288.3,294.15,304.15,296.92,301.94,304.27,289.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.43,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443100.0,300.19,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,288.06,0.0,0.0,0.0,288.3,294.15,304.23,296.91,301.94,304.27,289.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.33,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443400.0,300.2,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,288.3,294.15,304.32,296.89,301.94,304.26,289.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.01,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18443700.0,300.2,303.15,285.15,0.0,0.0,288.08,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,288.07,0.0,0.0,0.0,288.31,294.15,304.4,296.85,301.93,304.26,289.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.11,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444000.0,300.21,303.15,285.15,0.0,0.0,288.09,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,288.09,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,288.09,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,288.09,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,288.09,0.0,0.0,0.0,288.33,294.15,304.48,296.82,301.95,304.26,289.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.25,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444300.0,300.21,303.15,285.15,0.0,0.0,288.12,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,288.12,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,288.12,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,288.11,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,288.11,0.0,0.0,0.0,288.35,294.15,304.57,296.78,302.05,304.27,289.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,12.19,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444600.0,300.21,303.15,285.15,0.0,0.0,288.14,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,288.14,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,288.14,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,288.14,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,288.14,0.0,0.0,0.0,288.37,294.15,304.65,296.74,302.16,304.3,289.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.46,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18444900.0,300.21,303.15,285.15,0.0,0.0,288.16,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,288.16,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,288.16,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,288.16,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,288.16,0.0,0.0,0.0,288.4,294.15,304.73,296.7,302.27,304.36,289.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,13.63,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445200.0,300.22,303.15,285.15,0.0,0.0,288.19,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,288.19,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,288.19,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,288.18,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,288.18,0.0,0.0,0.0,288.42,294.15,304.82,296.66,302.37,304.42,289.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.7,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445500.0,300.22,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,288.21,0.0,0.0,0.0,288.44,294.15,304.9,296.63,302.48,304.55,289.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.84,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18445800.0,300.22,303.15,285.15,0.0,0.0,288.23,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,288.23,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,288.23,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,288.23,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,288.23,0.0,0.0,0.0,288.47,294.15,304.98,296.61,302.58,304.65,289.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.78,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446100.0,300.23,303.15,285.15,0.0,0.0,288.26,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,288.26,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,288.26,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,288.25,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,288.25,0.0,0.0,0.0,288.49,294.15,305.07,296.6,302.69,304.76,289.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.87,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446400.0,300.23,303.15,285.15,0.0,0.0,288.28,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,288.28,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,288.28,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,288.28,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,288.28,0.0,0.0,0.0,288.51,294.15,305.15,296.6,302.79,304.89,289.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.98,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18446700.0,300.24,303.15,285.15,0.0,0.0,288.31,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,288.3,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,288.3,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,288.3,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,288.3,0.0,0.0,0.0,288.54,294.15,305.24,296.62,302.9,305.01,289.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.05,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447000.0,300.25,303.15,285.15,0.0,0.0,288.33,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,288.33,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,288.33,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,288.33,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,288.33,0.0,0.0,0.0,288.56,294.15,305.33,296.64,303.0,305.13,289.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.11,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447300.0,300.25,303.15,285.15,0.0,0.0,288.35,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,288.35,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,288.35,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,288.35,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,288.35,0.0,0.0,0.0,288.59,294.15,305.42,296.66,303.11,305.24,289.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.17,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447600.0,300.26,303.15,285.15,0.0,0.0,288.38,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,288.38,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,288.38,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,288.38,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,288.37,0.0,0.0,0.0,288.61,294.15,305.52,296.68,303.21,305.35,289.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.23,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18447900.0,300.27,303.15,285.15,0.0,0.0,288.4,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,288.4,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,288.4,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,288.4,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,288.4,0.0,0.0,0.0,288.63,294.15,305.62,296.71,303.31,305.45,289.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.29,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448200.0,300.28,303.15,285.15,0.0,0.0,288.43,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,288.43,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,288.43,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,288.42,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,288.42,0.0,0.0,0.0,288.66,294.15,305.71,296.73,303.42,305.56,289.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.34,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448500.0,300.28,303.15,285.15,0.0,0.0,288.45,0.0,0.0,0.0,300.28,303.15,285.15,0.0,0.0,288.45,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,288.45,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,288.45,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,288.45,0.0,0.0,0.0,288.68,294.15,305.8,296.76,303.52,305.65,289.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.37,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18448800.0,300.29,303.15,285.15,0.0,0.0,288.48,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,288.47,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,288.47,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,288.47,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,288.47,0.0,0.0,0.0,288.71,294.15,305.89,296.78,303.62,305.75,289.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.4,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449100.0,300.3,303.15,285.15,0.0,0.0,288.5,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,288.5,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,288.5,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,288.5,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,288.5,0.0,0.0,0.0,288.73,294.15,305.97,296.79,303.72,305.84,289.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.42,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449400.0,300.31,303.15,285.15,0.0,0.0,288.52,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,288.52,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,288.52,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,288.52,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,288.52,0.0,0.0,0.0,288.76,294.15,306.04,296.81,303.82,305.92,289.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.42,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18449700.0,300.32,303.15,285.15,0.0,0.0,288.55,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,288.55,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,288.55,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,288.55,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,288.54,0.0,0.0,0.0,288.78,294.15,306.1,296.81,303.92,306.0,289.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.4,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450000.0,300.33,303.15,285.15,0.0,0.0,288.57,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,288.57,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,288.57,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,288.57,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,288.57,0.0,0.0,0.0,288.8,294.15,306.15,296.81,304.02,306.06,289.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.36,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450300.0,300.34,303.15,285.15,0.0,0.0,288.6,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,288.59,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,288.59,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,288.59,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,288.59,0.0,0.0,0.0,288.83,294.15,306.18,296.8,304.11,306.11,289.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.3,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450600.0,300.34,303.15,285.15,0.0,0.0,288.62,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,288.62,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,288.62,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,288.62,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,288.62,0.0,0.0,0.0,288.85,294.15,306.21,296.78,304.2,306.15,289.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.22,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18450900.0,300.35,303.15,285.15,0.0,0.0,288.64,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,288.64,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,288.64,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,288.64,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,288.64,0.0,0.0,0.0,288.87,294.15,306.22,296.76,304.29,306.18,290.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.12,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451200.0,300.36,303.15,285.15,0.0,0.0,288.67,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,288.67,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,288.67,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,288.67,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,288.66,0.0,0.0,0.0,288.9,294.15,306.22,296.72,304.37,306.2,290.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,14.01,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451500.0,300.37,303.15,285.15,0.0,0.0,288.69,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,288.69,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,288.69,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,288.69,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,288.69,0.0,0.0,0.0,288.92,294.15,306.22,296.69,304.45,306.21,290.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.89,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18451800.0,300.38,303.15,285.15,0.0,0.0,288.71,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,288.71,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,288.71,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,288.71,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,288.71,0.0,0.0,0.0,288.95,294.15,306.21,296.65,304.53,306.21,290.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.76,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452100.0,300.39,303.15,285.15,0.0,0.0,288.74,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,288.74,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,288.74,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,288.74,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,288.74,0.0,0.0,0.0,288.97,294.15,306.2,296.6,304.6,306.21,290.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.64,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452400.0,300.4,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,288.76,0.0,0.0,0.0,288.99,294.15,306.19,296.56,304.67,306.2,290.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,13.52,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18452700.0,300.41,303.15,285.15,0.0,0.0,288.79,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,288.79,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,288.78,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,288.78,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,288.78,0.0,0.0,0.0,289.02,294.15,306.17,296.51,304.74,306.19,290.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.39,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453000.0,300.42,303.15,285.15,0.0,0.0,288.81,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,288.81,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,288.81,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,288.81,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,288.81,0.0,0.0,0.0,289.04,294.15,306.16,296.47,304.8,306.18,290.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.28,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453300.0,300.42,303.15,285.15,0.0,0.0,288.83,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,288.83,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,288.83,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,288.83,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,288.83,0.0,0.0,0.0,289.06,294.15,306.15,296.43,304.86,306.17,290.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.16,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453600.0,300.43,303.15,285.15,0.0,0.0,288.86,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,288.86,0.0,0.0,0.0,300.26,303.15,285.15,0.0,0.0,288.86,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,288.86,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,288.85,0.0,0.0,0.0,289.09,294.15,306.15,296.39,304.92,306.16,290.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.06,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18453900.0,300.44,303.15,285.15,0.0,0.0,288.88,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,288.88,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,288.88,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,288.88,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,288.88,0.0,0.0,0.0,289.11,294.15,306.15,296.35,304.97,306.15,290.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.94,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454200.0,300.45,303.15,285.15,0.0,0.0,288.9,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,288.9,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,288.9,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,288.9,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,288.9,0.0,0.0,0.0,289.13,294.15,306.15,296.29,305.02,306.15,290.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.79,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454500.0,300.46,303.15,285.15,0.0,0.0,288.93,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,288.93,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,288.93,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,288.93,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,288.93,0.0,0.0,0.0,289.16,294.15,306.15,296.23,305.07,306.15,290.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.62,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18454800.0,300.47,303.15,285.15,0.0,0.0,288.95,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,288.95,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,288.95,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,288.95,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,288.95,0.0,0.0,0.0,289.18,294.15,306.15,296.16,305.12,306.15,290.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.42,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455100.0,300.48,303.15,285.15,0.0,0.0,288.97,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,288.97,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,288.97,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,288.97,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,288.97,0.0,0.0,0.0,289.2,294.15,306.15,296.09,305.17,306.15,290.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.22,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455400.0,300.48,303.15,285.15,0.0,0.0,289.0,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,289.0,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,289.0,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,289.0,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,289.0,0.0,0.0,0.0,289.23,294.15,306.15,296.02,305.21,306.15,290.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.01,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18455700.0,300.49,303.15,285.15,0.0,0.0,289.02,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,289.02,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,289.02,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,289.02,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,289.02,0.0,0.0,0.0,289.25,294.15,306.15,295.95,305.25,306.15,290.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.82,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456000.0,300.5,303.15,285.15,0.0,0.0,289.04,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,289.04,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,289.04,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,289.04,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,289.04,0.0,0.0,0.0,289.27,294.15,306.15,295.89,305.29,306.15,290.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.64,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456300.0,300.51,303.15,285.15,0.0,0.0,289.07,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,289.07,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,289.07,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,289.07,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,289.07,0.0,0.0,0.0,289.3,294.15,306.15,295.84,305.33,306.15,290.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.48,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456600.0,300.52,303.15,285.15,0.0,0.0,289.09,0.0,0.0,0.0,300.69,303.15,285.15,0.0,0.0,289.09,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,289.09,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,289.09,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,289.09,0.0,0.0,0.0,289.32,294.15,306.15,295.79,305.36,306.15,290.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.37,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18456900.0,300.52,303.15,285.15,0.0,0.0,289.11,0.0,0.0,0.0,300.7,303.15,285.15,0.0,0.0,289.11,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,289.11,0.0,0.0,0.0,300.07,303.15,285.15,0.0,0.0,289.11,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,289.11,0.0,0.0,0.0,289.34,294.15,306.15,295.76,305.4,306.15,290.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.39,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457200.0,300.53,303.15,285.15,0.0,0.0,289.14,0.0,0.0,0.0,300.71,303.15,285.15,0.0,0.0,289.14,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,289.14,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,289.14,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,289.14,0.0,0.0,0.0,289.36,294.15,306.15,295.75,305.43,306.15,290.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.39,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457500.0,300.54,303.15,285.15,0.0,0.0,289.16,0.0,0.0,0.0,300.72,303.15,285.15,0.0,0.0,289.16,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,289.16,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,289.16,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,289.16,0.0,0.0,0.0,289.39,294.15,306.13,295.75,305.46,306.15,290.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.37,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18457800.0,300.55,303.15,285.15,0.0,0.0,289.18,0.0,0.0,0.0,300.72,303.15,285.15,0.0,0.0,289.18,0.0,0.0,0.0,300.7,303.15,285.15,0.0,0.0,289.18,0.0,0.0,0.0,300.11,303.15,285.15,0.0,0.0,289.18,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,289.18,0.0,0.0,0.0,289.41,294.15,306.09,295.75,305.49,306.13,290.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.33,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458100.0,300.55,303.15,285.15,0.0,0.0,289.21,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,289.21,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,289.21,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,289.21,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,289.21,0.0,0.0,0.0,289.43,294.15,306.02,295.77,305.52,306.08,290.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.27,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458400.0,300.56,303.15,285.15,0.0,0.0,289.23,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,289.23,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,289.23,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,289.23,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,289.23,0.0,0.0,0.0,289.45,294.15,305.93,295.78,305.54,306.02,290.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.19,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18458700.0,300.56,303.15,285.15,0.0,0.0,289.25,0.0,0.0,0.0,300.74,303.15,285.15,0.0,0.0,289.25,0.0,0.0,0.0,300.78,303.15,285.15,0.0,0.0,289.25,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,289.25,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,289.25,0.0,0.0,0.0,289.48,294.15,305.82,295.81,305.55,305.94,290.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.11,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459000.0,300.57,303.15,285.15,0.0,0.0,289.28,0.0,0.0,0.0,300.74,303.15,285.15,0.0,0.0,289.28,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,289.27,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,289.27,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,289.27,0.0,0.0,0.0,289.5,294.15,305.71,295.83,305.56,305.84,290.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.02,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459300.0,300.57,303.15,285.15,0.0,0.0,289.3,0.0,0.0,0.0,300.74,303.15,285.15,0.0,0.0,289.3,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,289.3,0.0,0.0,0.0,300.14,303.15,285.15,0.0,0.0,289.3,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,289.3,0.0,0.0,0.0,289.52,294.15,305.6,295.86,305.56,305.74,290.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.93,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459600.0,300.58,303.15,285.15,0.0,0.0,289.32,0.0,0.0,0.0,300.74,303.15,285.15,0.0,0.0,289.32,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,289.32,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,289.32,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,289.32,0.0,0.0,0.0,289.54,294.15,305.48,295.89,305.56,305.62,290.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.84,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18459900.0,300.58,303.15,285.15,0.0,0.0,289.34,0.0,0.0,0.0,300.74,303.15,285.15,0.0,0.0,289.34,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,289.34,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,289.34,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,289.34,0.0,0.0,0.0,289.57,294.15,305.38,295.92,305.56,305.51,290.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.76,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460200.0,300.59,303.15,285.15,0.0,0.0,289.37,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,289.37,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,289.37,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,289.37,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,289.36,0.0,0.0,0.0,289.59,294.15,305.28,295.95,305.55,305.41,290.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.12,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460500.0,300.59,303.15,285.15,0.0,0.0,289.39,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,289.39,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,289.39,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,289.39,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,289.39,0.0,0.0,0.0,289.61,294.15,305.2,295.98,305.53,305.31,290.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.21,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18460800.0,300.59,303.15,285.15,0.0,0.0,289.41,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,289.41,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,289.41,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,289.41,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,289.41,0.0,0.0,0.0,289.63,294.15,305.15,296.0,305.52,305.23,290.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.24,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18461100.0,300.6,303.15,285.15,0.0,0.0,289.43,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,289.43,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,289.43,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,289.43,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,289.43,0.0,0.0,0.0,289.65,294.15,305.12,296.03,305.5,305.18,290.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.26,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18461400.0,300.6,303.15,285.15,0.0,0.0,289.46,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,289.46,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,289.46,0.0,0.0,0.0,300.17,303.15,285.15,0.0,0.0,289.45,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,289.45,0.0,0.0,0.0,289.68,294.15,305.1,296.07,305.48,305.14,290.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.28,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18461700.0,300.6,303.15,285.15,0.0,0.0,289.48,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,289.48,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,289.48,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,289.48,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,289.48,0.0,0.0,0.0,289.7,294.15,305.1,296.12,305.46,305.12,290.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.32,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
