time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18462000.0,300.61,303.15,285.15,0.0,0.0,289.5,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,289.5,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,289.5,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,289.5,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,289.5,0.0,0.0,0.0,289.72,294.15,305.1,296.17,305.45,305.11,290.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.38,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462300.0,300.61,303.15,285.15,0.0,0.0,289.52,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,289.52,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,289.52,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,289.52,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,289.52,0.0,0.0,0.0,289.74,294.15,305.11,296.22,305.43,305.11,290.73,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.46,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462600.0,300.61,303.15,285.15,0.0,0.0,289.54,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,289.54,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,289.54,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,289.54,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,289.54,0.0,0.0,0.0,289.76,294.15,305.13,296.28,305.42,305.12,290.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.56,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18462900.0,300.61,303.15,285.15,0.0,0.0,289.56,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,289.56,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,289.56,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,289.56,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,289.56,0.0,0.0,0.0,289.78,294.15,305.15,296.34,305.41,305.13,290.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.68,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18463200.0,300.61,303.15,285.15,0.0,0.0,289.59,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,289.59,0.0,0.0,0.0,301.07,303.15,285.15,0.0,0.0,289.59,0.0,0.0,0.0,300.2,303.15,285.15,0.0,0.0,289.59,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,289.59,0.0,0.0,0.0,289.8,294.15,305.16,296.4,305.4,305.14,290.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.81,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18463500.0,300.61,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,301.08,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,289.61,0.0,0.0,0.0,289.83,294.15,305.17,296.46,305.39,305.16,290.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.93,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18463800.0,300.62,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,289.63,0.0,0.0,0.0,289.85,294.15,305.18,296.51,305.38,305.17,290.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.05,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18464100.0,300.62,303.15,285.15,0.0,0.0,289.65,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,289.65,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,289.65,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,289.65,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,289.65,0.0,0.0,0.0,289.87,294.15,305.17,296.56,305.37,305.17,290.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.15,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18464400.0,300.62,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,289.67,0.0,0.0,0.0,289.89,294.15,305.15,296.6,305.36,305.16,290.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.24,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18464700.0,300.62,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,289.69,0.0,0.0,0.0,289.91,294.15,305.13,296.65,305.35,305.15,290.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.33,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465000.0,300.62,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,289.72,0.0,0.0,0.0,289.93,294.15,305.11,296.71,305.34,305.13,290.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.43,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465300.0,300.62,303.15,285.15,0.0,0.0,289.74,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,289.74,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,289.74,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,289.74,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,289.74,0.0,0.0,0.0,289.95,294.15,305.09,296.77,305.33,305.11,290.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.55,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465600.0,300.62,303.15,285.15,0.0,0.0,289.76,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,289.76,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,289.76,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,289.76,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,289.76,0.0,0.0,0.0,289.97,294.15,305.06,296.84,305.32,305.09,290.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.68,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18465900.0,300.62,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,289.78,0.0,0.0,0.0,289.99,294.15,305.03,296.9,305.3,305.06,290.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.81,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18466200.0,300.62,303.15,285.15,0.0,0.0,289.8,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,289.8,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,289.8,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,289.8,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,289.8,0.0,0.0,0.0,290.01,294.15,304.98,296.96,305.29,305.03,290.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.92,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18466500.0,300.62,303.15,285.15,0.0,0.0,289.82,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,289.82,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,289.82,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,289.82,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,289.82,0.0,0.0,0.0,290.03,294.15,304.92,297.01,305.28,304.98,290.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.01,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18466800.0,300.61,303.15,285.15,0.0,0.0,289.84,0.0,0.0,0.0,300.74,303.15,285.15,0.0,0.0,289.84,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,289.84,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,289.84,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,289.84,0.0,0.0,0.0,290.05,294.15,304.83,297.04,305.26,304.91,290.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.07,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18467100.0,300.61,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,300.74,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,289.86,0.0,0.0,0.0,290.07,294.15,304.71,297.05,305.24,304.82,291.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.08,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18467400.0,300.61,303.15,285.15,0.0,0.0,289.88,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,289.88,0.0,0.0,0.0,301.13,303.15,285.15,0.0,0.0,289.88,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,289.88,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,289.88,0.0,0.0,0.0,290.09,294.15,304.56,297.04,305.21,304.7,291.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.03,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18467700.0,300.6,303.15,285.15,0.0,0.0,289.91,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,289.91,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,289.91,0.0,0.0,0.0,300.24,303.15,285.15,0.0,0.0,289.91,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,289.9,0.0,0.0,0.0,290.11,294.15,304.38,297.0,305.18,304.56,291.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.92,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18468000.0,300.59,303.15,285.15,0.0,0.0,289.93,0.0,0.0,0.0,300.72,303.15,285.15,0.0,0.0,289.93,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,289.93,0.0,0.0,0.0,300.23,303.15,285.15,0.0,0.0,289.93,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,289.93,0.0,0.0,0.0,290.13,294.15,304.15,296.92,305.13,304.38,291.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.73,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18468300.0,300.59,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,300.72,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,300.22,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,289.95,0.0,0.0,0.0,290.15,294.15,303.9,296.83,305.09,304.16,291.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.48,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18468600.0,300.58,303.15,285.15,0.0,0.0,289.97,0.0,0.0,0.0,300.71,303.15,285.15,0.0,0.0,289.97,0.0,0.0,0.0,301.08,303.15,285.15,0.0,0.0,289.97,0.0,0.0,0.0,300.21,303.15,285.15,0.0,0.0,289.97,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,289.97,0.0,0.0,0.0,290.17,294.15,303.65,296.75,305.03,303.94,291.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,12.22,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18468900.0,300.57,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,300.7,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,300.19,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,289.99,0.0,0.0,0.0,290.19,294.15,303.4,296.68,304.96,303.71,291.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.98,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18469200.0,300.56,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,300.69,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,300.18,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,290.01,0.0,0.0,0.0,290.21,294.15,303.15,296.61,304.89,303.49,291.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,11.75,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18469500.0,300.55,303.15,285.15,0.0,0.0,290.03,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,290.03,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,290.03,0.0,0.0,0.0,300.16,303.15,285.15,0.0,0.0,290.03,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,290.03,0.0,0.0,0.0,290.23,294.15,302.9,296.55,304.8,303.27,291.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.53,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18469800.0,300.54,303.15,285.15,0.0,0.0,290.05,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,290.05,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,290.05,0.0,0.0,0.0,300.15,303.15,285.15,0.0,0.0,290.05,0.0,0.0,0.0,299.81,303.15,285.15,0.0,0.0,290.05,0.0,0.0,0.0,290.25,294.15,302.65,296.5,304.71,303.05,291.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.32,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18470100.0,300.53,303.15,285.15,0.0,0.0,290.07,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,290.07,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,290.07,0.0,0.0,0.0,300.13,303.15,285.15,0.0,0.0,290.07,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,290.07,0.0,0.0,0.0,290.27,294.15,302.4,296.45,304.62,302.83,291.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,11.13,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18470400.0,300.52,303.15,285.15,0.0,0.0,290.09,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,290.09,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,290.09,0.0,0.0,0.0,300.12,303.15,285.15,0.0,0.0,290.09,0.0,0.0,0.0,299.8,303.15,285.15,0.0,0.0,290.09,0.0,0.0,0.0,290.29,294.15,302.15,296.4,304.52,302.61,291.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.95,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18470700.0,300.52,303.15,285.15,0.0,0.0,290.11,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,290.11,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,290.11,0.0,0.0,0.0,300.1,303.15,285.15,0.0,0.0,290.11,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,290.11,0.0,0.0,0.0,290.31,294.15,301.9,296.35,304.41,302.39,291.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.78,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18471000.0,300.51,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,300.09,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,299.79,303.15,285.15,0.0,0.0,290.13,0.0,0.0,0.0,290.33,294.15,301.65,296.3,304.3,302.17,291.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.62,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18471300.0,300.5,303.15,285.15,0.0,0.0,290.15,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,290.15,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,290.15,0.0,0.0,0.0,300.08,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,290.14,0.0,0.0,0.0,290.35,294.15,301.4,296.25,304.18,301.94,291.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.47,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18471600.0,300.49,303.15,285.15,0.0,0.0,290.16,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,290.16,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,290.16,0.0,0.0,0.0,300.06,303.15,285.15,0.0,0.0,290.16,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,290.16,0.0,0.0,0.0,290.37,294.15,301.15,296.2,304.05,301.71,291.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.32,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18471900.0,300.48,303.15,285.15,0.0,0.0,290.18,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,290.18,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,290.18,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,290.18,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,290.18,0.0,0.0,0.0,290.38,294.15,300.9,296.16,303.92,301.47,291.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.2,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18472200.0,300.47,303.15,285.15,0.0,0.0,290.2,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,290.2,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,290.2,0.0,0.0,0.0,300.05,303.15,285.15,0.0,0.0,290.2,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,290.2,0.0,0.0,0.0,290.4,294.15,300.65,296.14,303.78,301.2,291.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.12,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18472500.0,300.47,303.15,285.15,0.0,0.0,290.22,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,290.22,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,290.22,0.0,0.0,0.0,300.04,303.15,285.15,0.0,0.0,290.22,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,290.22,0.0,0.0,0.0,290.42,294.15,300.4,296.14,303.64,301.0,291.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.96,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18472800.0,300.46,303.15,285.15,0.0,0.0,290.24,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,290.24,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,290.24,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,290.24,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,290.24,0.0,0.0,0.0,290.44,294.15,300.15,296.15,303.5,300.88,291.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.84,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18473100.0,300.45,303.15,285.15,0.0,0.0,290.26,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,290.26,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,290.26,0.0,0.0,0.0,300.03,303.15,285.15,0.0,0.0,290.26,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,290.26,0.0,0.0,0.0,290.46,294.15,299.9,296.16,303.35,300.74,291.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.82,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18473400.0,300.44,303.15,285.15,0.0,0.0,290.28,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,290.28,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,290.28,0.0,0.0,0.0,300.02,303.15,285.15,0.0,0.0,290.28,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,290.28,0.0,0.0,0.0,290.48,294.15,299.65,296.17,303.2,300.65,291.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.74,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18473700.0,300.44,303.15,285.15,0.0,0.0,290.3,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,290.3,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,290.3,0.0,0.0,0.0,300.01,303.15,285.15,0.0,0.0,290.3,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,290.3,0.0,0.0,0.0,290.49,294.15,299.4,296.17,303.08,300.61,291.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.61,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18474000.0,300.43,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.0,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,299.15,296.16,303.0,300.57,291.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.85,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18474300.0,300.42,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.8,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,298.9,296.14,302.98,300.57,291.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.29,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18474600.0,300.41,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.99,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,298.65,296.1,302.98,300.57,291.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.43,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18474900.0,300.41,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.78,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.98,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,298.4,296.03,302.98,300.57,291.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.97,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18475200.0,300.4,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.77,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.97,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,298.15,295.94,302.98,300.57,291.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.76,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18475500.0,300.39,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.76,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,297.92,295.85,302.98,300.57,291.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.63,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18475800.0,300.38,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.96,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,297.74,295.78,302.98,300.57,291.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.52,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18476100.0,300.38,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.74,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.95,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,297.59,295.73,302.98,300.57,291.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.44,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18476400.0,300.37,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.48,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,297.47,295.71,302.98,300.57,291.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.37,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18476700.0,300.36,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.72,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.94,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,297.38,295.7,302.98,300.57,291.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.31,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18477000.0,300.36,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.47,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.71,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,297.32,295.7,302.98,300.57,291.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.26,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18477300.0,300.35,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.46,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.7,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.93,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,297.27,295.71,302.98,300.57,291.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.22,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18477600.0,300.35,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.7,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,297.24,295.73,302.98,300.57,291.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.19,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18477900.0,300.34,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.45,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.69,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.92,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,297.21,295.75,302.98,300.57,291.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.16,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18478200.0,300.33,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,297.19,295.76,302.98,300.57,291.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.13,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18478500.0,300.33,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.44,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,297.17,295.77,302.98,300.57,291.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.11,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18478800.0,300.32,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.67,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.91,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,297.15,295.77,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.1,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18479100.0,300.32,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.43,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,297.13,295.77,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18479400.0,300.32,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,297.13,295.77,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18479700.0,300.31,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.42,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.9,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,297.15,295.78,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18480000.0,300.31,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,297.17,295.79,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18480300.0,300.3,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.41,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,297.2,295.8,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18480600.0,300.3,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,297.23,295.81,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18480900.0,300.29,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.4,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.89,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,297.26,295.82,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18481200.0,300.29,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,297.27,295.83,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18481500.0,300.28,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.39,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,297.27,295.83,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18481800.0,300.28,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,297.26,295.82,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18482100.0,300.28,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.38,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.88,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,297.22,295.8,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18482400.0,300.27,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.59,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,297.15,295.77,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18482700.0,300.27,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.58,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,297.07,295.74,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18483000.0,300.26,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.37,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.87,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,296.98,295.71,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18483300.0,300.26,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.36,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.57,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,296.9,295.67,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18483600.0,300.25,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.56,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,296.82,295.64,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18483900.0,300.25,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.35,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.86,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,296.73,295.62,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18484200.0,300.24,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.55,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,296.65,295.59,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18484500.0,300.24,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.34,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.54,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,296.57,295.56,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18484800.0,300.24,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.85,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,296.48,295.53,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18485100.0,300.23,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.33,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.53,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,296.4,295.51,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18485400.0,300.23,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.52,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.84,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,296.32,295.48,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18485700.0,300.22,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.32,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,296.23,295.45,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18486000.0,300.22,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.51,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,296.15,295.42,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18486300.0,300.21,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.31,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.5,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.83,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,296.07,295.4,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18486600.0,300.21,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.3,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,300.49,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.82,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,290.32,0.0,0.0,0.0,290.51,294.15,295.98,295.37,302.98,300.57,291.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
