time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18536700.0,301.62,303.15,285.15,0.0,0.0,291.59,0.0,0.0,0.0,301.75,303.15,285.15,0.0,0.0,291.59,0.0,0.0,0.0,301.21,303.15,285.15,0.0,0.0,291.59,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,291.59,0.0,0.0,0.0,300.6,303.15,285.15,0.0,0.0,291.59,0.0,0.0,0.0,291.76,294.15,306.15,297.43,305.21,306.15,292.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.46,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537000.0,301.62,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,301.77,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,301.23,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,300.61,303.15,285.15,0.0,0.0,291.61,0.0,0.0,0.0,291.78,294.15,306.15,297.43,305.25,306.15,292.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.41,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537300.0,301.63,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,301.79,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,301.26,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,300.62,303.15,285.15,0.0,0.0,291.63,0.0,0.0,0.0,291.8,294.15,306.15,297.43,305.29,306.15,292.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.36,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537600.0,301.64,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,301.8,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,300.63,303.15,285.15,0.0,0.0,291.65,0.0,0.0,0.0,291.82,294.15,306.15,297.43,305.33,306.15,292.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.3,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18537900.0,301.65,303.15,285.15,0.0,0.0,291.66,0.0,0.0,0.0,301.82,303.15,285.15,0.0,0.0,291.66,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,291.66,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,291.66,0.0,0.0,0.0,300.64,303.15,285.15,0.0,0.0,291.66,0.0,0.0,0.0,291.84,294.15,306.15,297.43,305.36,306.15,292.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.25,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18538200.0,301.65,303.15,285.15,0.0,0.0,291.68,0.0,0.0,0.0,301.84,303.15,285.15,0.0,0.0,291.68,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,291.68,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,291.68,0.0,0.0,0.0,300.65,303.15,285.15,0.0,0.0,291.68,0.0,0.0,0.0,291.85,294.15,306.15,297.43,305.4,306.15,292.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.19,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18538500.0,301.66,303.15,285.15,0.0,0.0,291.7,0.0,0.0,0.0,301.85,303.15,285.15,0.0,0.0,291.7,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,291.7,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,291.7,0.0,0.0,0.0,300.66,303.15,285.15,0.0,0.0,291.7,0.0,0.0,0.0,291.87,294.15,306.15,297.43,305.43,306.15,292.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.12,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18538800.0,301.67,303.15,285.15,0.0,0.0,291.72,0.0,0.0,0.0,301.87,303.15,285.15,0.0,0.0,291.72,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,291.72,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,291.72,0.0,0.0,0.0,300.68,303.15,285.15,0.0,0.0,291.72,0.0,0.0,0.0,291.89,294.15,306.15,297.43,305.46,306.15,292.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.06,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18539100.0,301.68,303.15,285.15,0.0,0.0,291.73,0.0,0.0,0.0,301.89,303.15,285.15,0.0,0.0,291.73,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,291.73,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,291.73,0.0,0.0,0.0,300.69,303.15,285.15,0.0,0.0,291.73,0.0,0.0,0.0,291.91,294.15,306.15,297.43,305.49,306.15,292.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.99,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18539400.0,301.68,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,301.9,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,301.46,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,300.7,303.15,285.15,0.0,0.0,291.75,0.0,0.0,0.0,291.92,294.15,306.15,297.43,305.52,306.15,292.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.93,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18539700.0,301.69,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,301.92,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,300.71,303.15,285.15,0.0,0.0,291.77,0.0,0.0,0.0,291.94,294.15,306.15,297.43,305.54,306.15,292.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.88,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540000.0,301.7,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,301.93,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,301.53,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,300.72,303.15,285.15,0.0,0.0,291.79,0.0,0.0,0.0,291.96,294.15,306.15,297.43,305.57,306.15,292.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.83,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540300.0,301.71,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,301.94,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,301.56,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,300.73,303.15,285.15,0.0,0.0,291.8,0.0,0.0,0.0,291.97,294.15,306.17,297.43,305.59,306.15,292.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.8,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540600.0,301.72,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,301.96,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,301.59,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,301.08,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,300.75,303.15,285.15,0.0,0.0,291.82,0.0,0.0,0.0,291.99,294.15,306.21,297.46,305.62,306.16,292.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.83,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18540900.0,301.73,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,301.97,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,301.62,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,300.76,303.15,285.15,0.0,0.0,291.84,0.0,0.0,0.0,292.01,294.15,306.28,297.49,305.65,306.19,292.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.91,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18541200.0,301.73,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,301.66,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,300.77,303.15,285.15,0.0,0.0,291.86,0.0,0.0,0.0,292.03,294.15,306.37,297.53,305.68,306.25,292.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.03,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18541500.0,301.74,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,301.69,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,301.14,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,300.79,303.15,285.15,0.0,0.0,291.87,0.0,0.0,0.0,292.04,294.15,306.48,297.57,305.71,306.34,292.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.2,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18541800.0,301.75,303.15,285.15,0.0,0.0,291.89,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,291.89,0.0,0.0,0.0,301.72,303.15,285.15,0.0,0.0,291.89,0.0,0.0,0.0,301.17,303.15,285.15,0.0,0.0,291.89,0.0,0.0,0.0,300.8,303.15,285.15,0.0,0.0,291.89,0.0,0.0,0.0,292.06,294.15,306.59,297.62,305.75,306.46,292.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.41,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18542100.0,301.77,303.15,285.15,0.0,0.0,291.91,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,291.91,0.0,0.0,0.0,301.75,303.15,285.15,0.0,0.0,291.91,0.0,0.0,0.0,301.2,303.15,285.15,0.0,0.0,291.91,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,291.91,0.0,0.0,0.0,292.08,294.15,306.7,297.67,305.79,306.59,292.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.64,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18542400.0,301.78,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,301.79,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,301.23,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,291.93,0.0,0.0,0.0,292.1,294.15,306.82,297.71,305.83,306.73,292.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.89,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18542700.0,301.79,303.15,285.15,0.0,0.0,291.95,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,291.95,0.0,0.0,0.0,301.82,303.15,285.15,0.0,0.0,291.95,0.0,0.0,0.0,301.26,303.15,285.15,0.0,0.0,291.95,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,291.95,0.0,0.0,0.0,292.12,294.15,306.92,297.76,305.88,306.85,292.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.14,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543000.0,301.8,303.15,285.15,0.0,0.0,291.97,0.0,0.0,0.0,302.05,303.15,285.15,0.0,0.0,291.97,0.0,0.0,0.0,301.86,303.15,285.15,0.0,0.0,291.97,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,291.97,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,291.97,0.0,0.0,0.0,292.14,294.15,307.02,297.79,305.93,306.97,292.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.35,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543300.0,301.81,303.15,285.15,0.0,0.0,291.99,0.0,0.0,0.0,302.06,303.15,285.15,0.0,0.0,291.99,0.0,0.0,0.0,301.89,303.15,285.15,0.0,0.0,291.99,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,291.99,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,291.99,0.0,0.0,0.0,292.16,294.15,307.1,297.82,305.99,307.06,292.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,11.5,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543600.0,301.82,303.15,285.15,0.0,0.0,292.01,0.0,0.0,0.0,302.07,303.15,285.15,0.0,0.0,292.01,0.0,0.0,0.0,301.92,303.15,285.15,0.0,0.0,292.01,0.0,0.0,0.0,301.33,303.15,285.15,0.0,0.0,292.0,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,292.0,0.0,0.0,0.0,292.17,294.15,307.15,297.83,306.04,307.12,293.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,11.56,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18543900.0,301.83,303.15,285.15,0.0,0.0,292.02,0.0,0.0,0.0,302.08,303.15,285.15,0.0,0.0,292.02,0.0,0.0,0.0,301.96,303.15,285.15,0.0,0.0,292.02,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,292.02,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,292.02,0.0,0.0,0.0,292.19,294.15,307.19,297.84,306.1,307.17,293.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,11.56,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18544200.0,301.84,303.15,285.15,0.0,0.0,292.04,0.0,0.0,0.0,302.09,303.15,285.15,0.0,0.0,292.04,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,292.04,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,292.04,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,292.04,0.0,0.0,0.0,292.21,294.15,307.23,297.85,306.15,307.21,293.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,11.53,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18544500.0,301.85,303.15,285.15,0.0,0.0,292.06,0.0,0.0,0.0,302.09,303.15,285.15,0.0,0.0,292.06,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,292.06,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,292.06,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,292.06,0.0,0.0,0.0,292.23,294.15,307.27,297.86,306.2,307.25,293.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.48,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18544800.0,301.85,303.15,285.15,0.0,0.0,292.08,0.0,0.0,0.0,302.1,303.15,285.15,0.0,0.0,292.08,0.0,0.0,0.0,302.05,303.15,285.15,0.0,0.0,292.08,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,292.08,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,292.08,0.0,0.0,0.0,292.25,294.15,307.3,297.87,306.25,307.28,293.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.42,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18545100.0,301.86,303.15,285.15,0.0,0.0,292.1,0.0,0.0,0.0,302.1,303.15,285.15,0.0,0.0,292.1,0.0,0.0,0.0,302.08,303.15,285.15,0.0,0.0,292.1,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,292.1,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,292.1,0.0,0.0,0.0,292.27,294.15,307.32,297.87,306.3,307.31,293.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.35,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18545400.0,301.87,303.15,285.15,0.0,0.0,292.12,0.0,0.0,0.0,302.11,303.15,285.15,0.0,0.0,292.12,0.0,0.0,0.0,302.1,303.15,285.15,0.0,0.0,292.12,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,292.12,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,292.12,0.0,0.0,0.0,292.29,294.15,307.34,297.88,306.35,307.33,293.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.27,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18545700.0,301.87,303.15,285.15,0.0,0.0,292.14,0.0,0.0,0.0,302.11,303.15,285.15,0.0,0.0,292.14,0.0,0.0,0.0,302.13,303.15,285.15,0.0,0.0,292.14,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,292.14,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,292.14,0.0,0.0,0.0,292.31,294.15,307.34,297.88,306.4,307.34,293.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.18,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546000.0,301.88,303.15,285.15,0.0,0.0,292.16,0.0,0.0,0.0,302.11,303.15,285.15,0.0,0.0,292.16,0.0,0.0,0.0,302.16,303.15,285.15,0.0,0.0,292.16,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,292.16,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,292.15,0.0,0.0,0.0,292.32,294.15,307.34,297.88,306.44,307.34,293.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.08,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546300.0,301.88,303.15,285.15,0.0,0.0,292.17,0.0,0.0,0.0,302.12,303.15,285.15,0.0,0.0,292.17,0.0,0.0,0.0,302.18,303.15,285.15,0.0,0.0,292.17,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,292.17,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,292.17,0.0,0.0,0.0,292.34,294.15,307.31,297.88,306.48,307.33,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.98,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546600.0,301.89,303.15,285.15,0.0,0.0,292.19,0.0,0.0,0.0,302.12,303.15,285.15,0.0,0.0,292.19,0.0,0.0,0.0,302.21,303.15,285.15,0.0,0.0,292.19,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,292.19,0.0,0.0,0.0,301.0,303.15,285.15,0.0,0.0,292.19,0.0,0.0,0.0,292.36,294.15,307.28,297.87,306.52,307.3,293.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.87,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18546900.0,301.89,303.15,285.15,0.0,0.0,292.21,0.0,0.0,0.0,302.12,303.15,285.15,0.0,0.0,292.21,0.0,0.0,0.0,302.23,303.15,285.15,0.0,0.0,292.21,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,292.21,0.0,0.0,0.0,301.01,303.15,285.15,0.0,0.0,292.21,0.0,0.0,0.0,292.38,294.15,307.22,297.85,306.55,307.26,293.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.76,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18547200.0,301.89,303.15,285.15,0.0,0.0,292.23,0.0,0.0,0.0,302.12,303.15,285.15,0.0,0.0,292.23,0.0,0.0,0.0,302.25,303.15,285.15,0.0,0.0,292.23,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,292.23,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,292.23,0.0,0.0,0.0,292.39,294.15,307.15,297.83,306.58,307.21,293.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.64,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18547500.0,301.9,303.15,285.15,0.0,0.0,292.24,0.0,0.0,0.0,302.12,303.15,285.15,0.0,0.0,292.24,0.0,0.0,0.0,302.28,303.15,285.15,0.0,0.0,292.24,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,292.24,0.0,0.0,0.0,301.02,303.15,285.15,0.0,0.0,292.24,0.0,0.0,0.0,292.41,294.15,307.07,297.82,306.61,307.13,293.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.54,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18547800.0,301.9,303.15,285.15,0.0,0.0,292.26,0.0,0.0,0.0,302.12,303.15,285.15,0.0,0.0,292.26,0.0,0.0,0.0,302.3,303.15,285.15,0.0,0.0,292.26,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,292.26,0.0,0.0,0.0,301.03,303.15,285.15,0.0,0.0,292.26,0.0,0.0,0.0,292.43,294.15,306.98,297.82,306.63,307.05,293.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.5,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18548100.0,301.91,303.15,285.15,0.0,0.0,292.28,0.0,0.0,0.0,302.12,303.15,285.15,0.0,0.0,292.28,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,292.28,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,292.28,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,292.28,0.0,0.0,0.0,292.45,294.15,306.9,297.85,306.64,306.97,293.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.52,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18548400.0,301.91,303.15,285.15,0.0,0.0,292.3,0.0,0.0,0.0,302.12,303.15,285.15,0.0,0.0,292.3,0.0,0.0,0.0,302.33,303.15,285.15,0.0,0.0,292.3,0.0,0.0,0.0,301.46,303.15,285.15,0.0,0.0,292.3,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,292.3,0.0,0.0,0.0,292.46,294.15,306.82,297.88,306.65,306.89,293.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.58,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18548700.0,301.91,303.15,285.15,0.0,0.0,292.31,0.0,0.0,0.0,302.12,303.15,285.15,0.0,0.0,292.31,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,292.31,0.0,0.0,0.0,301.46,303.15,285.15,0.0,0.0,292.31,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,292.31,0.0,0.0,0.0,292.48,294.15,306.73,297.93,306.66,306.8,293.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.68,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549000.0,301.91,303.15,285.15,0.0,0.0,292.33,0.0,0.0,0.0,302.12,303.15,285.15,0.0,0.0,292.33,0.0,0.0,0.0,302.36,303.15,285.15,0.0,0.0,292.33,0.0,0.0,0.0,301.47,303.15,285.15,0.0,0.0,292.33,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,292.33,0.0,0.0,0.0,292.5,294.15,306.65,297.98,306.66,306.71,293.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.8,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549300.0,301.92,303.15,285.15,0.0,0.0,292.35,0.0,0.0,0.0,302.12,303.15,285.15,0.0,0.0,292.35,0.0,0.0,0.0,302.37,303.15,285.15,0.0,0.0,292.35,0.0,0.0,0.0,301.47,303.15,285.15,0.0,0.0,292.35,0.0,0.0,0.0,301.07,303.15,285.15,0.0,0.0,292.35,0.0,0.0,0.0,292.52,294.15,306.57,298.03,306.65,306.63,293.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.94,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549600.0,301.92,303.15,285.15,0.0,0.0,292.37,0.0,0.0,0.0,302.12,303.15,285.15,0.0,0.0,292.37,0.0,0.0,0.0,302.39,303.15,285.15,0.0,0.0,292.37,0.0,0.0,0.0,301.48,303.15,285.15,0.0,0.0,292.37,0.0,0.0,0.0,301.07,303.15,285.15,0.0,0.0,292.37,0.0,0.0,0.0,292.53,294.15,306.48,298.09,306.65,306.54,293.33,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.08,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18549900.0,301.92,303.15,285.15,0.0,0.0,292.39,0.0,0.0,0.0,302.12,303.15,285.15,0.0,0.0,292.39,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,292.39,0.0,0.0,0.0,301.48,303.15,285.15,0.0,0.0,292.39,0.0,0.0,0.0,301.08,303.15,285.15,0.0,0.0,292.39,0.0,0.0,0.0,292.55,294.15,306.4,298.14,306.64,306.45,293.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.21,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18550200.0,301.92,303.15,285.15,0.0,0.0,292.4,0.0,0.0,0.0,302.12,303.15,285.15,0.0,0.0,292.4,0.0,0.0,0.0,302.41,303.15,285.15,0.0,0.0,292.4,0.0,0.0,0.0,301.48,303.15,285.15,0.0,0.0,292.4,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,292.4,0.0,0.0,0.0,292.57,294.15,306.32,298.18,306.63,306.37,293.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.31,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18550500.0,301.92,303.15,285.15,0.0,0.0,292.42,0.0,0.0,0.0,302.12,303.15,285.15,0.0,0.0,292.42,0.0,0.0,0.0,302.42,303.15,285.15,0.0,0.0,292.42,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,292.42,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,292.42,0.0,0.0,0.0,292.59,294.15,306.23,298.21,306.61,306.28,293.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.38,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18550800.0,301.92,303.15,285.15,0.0,0.0,292.44,0.0,0.0,0.0,302.12,303.15,285.15,0.0,0.0,292.44,0.0,0.0,0.0,302.43,303.15,285.15,0.0,0.0,292.44,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,292.44,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,292.44,0.0,0.0,0.0,292.6,294.15,306.15,298.23,306.59,306.2,293.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,11.4,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18551100.0,301.92,303.15,285.15,0.0,0.0,292.46,0.0,0.0,0.0,302.12,303.15,285.15,0.0,0.0,292.46,0.0,0.0,0.0,302.43,303.15,285.15,0.0,0.0,292.46,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,292.46,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,292.46,0.0,0.0,0.0,292.62,294.15,306.07,298.23,306.57,306.12,293.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,11.25,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18551400.0,301.92,303.15,285.15,0.0,0.0,292.47,0.0,0.0,0.0,302.12,303.15,285.15,0.0,0.0,292.47,0.0,0.0,0.0,302.44,303.15,285.15,0.0,0.0,292.47,0.0,0.0,0.0,301.48,303.15,285.15,0.0,0.0,292.47,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,292.47,0.0,0.0,0.0,292.64,294.15,305.98,298.21,306.54,306.06,293.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.8,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18551700.0,301.92,303.15,285.15,0.0,0.0,292.49,0.0,0.0,0.0,302.11,303.15,285.15,0.0,0.0,292.49,0.0,0.0,0.0,302.46,303.15,285.15,0.0,0.0,292.49,0.0,0.0,0.0,301.46,303.15,285.15,0.0,0.0,292.49,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,292.49,0.0,0.0,0.0,292.65,294.15,305.9,298.18,306.52,305.99,293.44,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.79,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552000.0,301.92,303.15,285.15,0.0,0.0,292.51,0.0,0.0,0.0,302.11,303.15,285.15,0.0,0.0,292.51,0.0,0.0,0.0,302.46,303.15,285.15,0.0,0.0,292.51,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,292.51,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,292.51,0.0,0.0,0.0,292.67,294.15,305.82,298.14,306.48,305.87,293.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,11.33,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552300.0,301.92,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,302.13,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,302.46,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,292.53,0.0,0.0,0.0,292.69,294.15,305.73,298.09,306.45,305.8,293.47,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.49,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552600.0,301.91,303.15,285.15,0.0,0.0,292.54,0.0,0.0,0.0,302.14,303.15,285.15,0.0,0.0,292.54,0.0,0.0,0.0,302.44,303.15,285.15,0.0,0.0,292.54,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,292.54,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,292.54,0.0,0.0,0.0,292.71,294.15,305.65,298.05,306.42,305.72,293.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,10.7,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18552900.0,301.92,303.15,285.15,0.0,0.0,292.56,0.0,0.0,0.0,302.14,303.15,285.15,0.0,0.0,292.56,0.0,0.0,0.0,302.44,303.15,285.15,0.0,0.0,292.56,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,292.56,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,292.56,0.0,0.0,0.0,292.72,294.15,305.57,298.0,306.38,305.65,293.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,10.18,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18553200.0,301.93,303.15,285.15,0.0,0.0,292.58,0.0,0.0,0.0,302.11,303.15,285.15,0.0,0.0,292.58,0.0,0.0,0.0,302.44,303.15,285.15,0.0,0.0,292.58,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,292.58,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,292.58,0.0,0.0,0.0,292.74,294.15,305.48,297.96,306.34,305.56,293.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,10.37,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18553500.0,301.93,303.15,285.15,0.0,0.0,292.59,0.0,0.0,0.0,302.1,303.15,285.15,0.0,0.0,292.59,0.0,0.0,0.0,302.43,303.15,285.15,0.0,0.0,292.59,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,292.59,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,292.59,0.0,0.0,0.0,292.76,294.15,305.4,297.94,306.3,305.46,293.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.29,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18553800.0,301.91,303.15,285.15,0.0,0.0,292.61,0.0,0.0,0.0,302.09,303.15,285.15,0.0,0.0,292.61,0.0,0.0,0.0,302.42,303.15,285.15,0.0,0.0,292.61,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,292.61,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,292.61,0.0,0.0,0.0,292.77,294.15,305.32,297.92,306.26,305.41,293.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.77,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18554100.0,301.89,303.15,285.15,0.0,0.0,292.63,0.0,0.0,0.0,302.08,303.15,285.15,0.0,0.0,292.63,0.0,0.0,0.0,302.41,303.15,285.15,0.0,0.0,292.63,0.0,0.0,0.0,301.46,303.15,285.15,0.0,0.0,292.63,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,292.63,0.0,0.0,0.0,292.79,294.15,305.23,297.93,306.22,305.33,293.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.85,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18554400.0,301.89,303.15,285.15,0.0,0.0,292.64,0.0,0.0,0.0,302.08,303.15,285.15,0.0,0.0,292.64,0.0,0.0,0.0,302.4,303.15,285.15,0.0,0.0,292.64,0.0,0.0,0.0,301.47,303.15,285.15,0.0,0.0,292.64,0.0,0.0,0.0,301.12,303.15,285.15,0.0,0.0,292.64,0.0,0.0,0.0,292.81,294.15,305.15,297.96,306.17,305.23,293.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.01,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18554700.0,301.88,303.15,285.15,0.0,0.0,292.66,0.0,0.0,0.0,302.07,303.15,285.15,0.0,0.0,292.66,0.0,0.0,0.0,302.39,303.15,285.15,0.0,0.0,292.66,0.0,0.0,0.0,301.46,303.15,285.15,0.0,0.0,292.66,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,292.66,0.0,0.0,0.0,292.82,294.15,305.04,297.99,306.12,305.13,293.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,10.05,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555000.0,301.87,303.15,285.15,0.0,0.0,292.68,0.0,0.0,0.0,302.06,303.15,285.15,0.0,0.0,292.68,0.0,0.0,0.0,302.37,303.15,285.15,0.0,0.0,292.68,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,292.68,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,292.68,0.0,0.0,0.0,292.84,294.15,304.87,298.02,306.07,305.0,293.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,10.02,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555300.0,301.86,303.15,285.15,0.0,0.0,292.69,0.0,0.0,0.0,302.05,303.15,285.15,0.0,0.0,292.69,0.0,0.0,0.0,302.36,303.15,285.15,0.0,0.0,292.69,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,292.69,0.0,0.0,0.0,301.11,303.15,285.15,0.0,0.0,292.69,0.0,0.0,0.0,292.86,294.15,304.65,298.03,306.01,304.85,293.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.92,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555600.0,301.86,303.15,285.15,0.0,0.0,292.71,0.0,0.0,0.0,302.04,303.15,285.15,0.0,0.0,292.71,0.0,0.0,0.0,302.34,303.15,285.15,0.0,0.0,292.71,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,292.71,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,292.71,0.0,0.0,0.0,292.87,294.15,304.4,298.03,305.94,304.67,293.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,9.77,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18555900.0,301.85,303.15,285.15,0.0,0.0,292.73,0.0,0.0,0.0,302.03,303.15,285.15,0.0,0.0,292.73,0.0,0.0,0.0,302.32,303.15,285.15,0.0,0.0,292.73,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,292.73,0.0,0.0,0.0,301.1,303.15,285.15,0.0,0.0,292.73,0.0,0.0,0.0,292.89,294.15,304.12,298.01,305.87,304.49,293.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.6,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18556200.0,301.83,303.15,285.15,0.0,0.0,292.74,0.0,0.0,0.0,302.02,303.15,285.15,0.0,0.0,292.74,0.0,0.0,0.0,302.3,303.15,285.15,0.0,0.0,292.74,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,292.74,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,292.74,0.0,0.0,0.0,292.9,294.15,303.82,297.99,305.79,304.33,293.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,9.41,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18556500.0,301.82,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,302.01,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,302.28,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,301.09,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,292.92,294.15,303.51,297.95,305.7,304.21,293.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.22,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18556800.0,301.81,303.15,285.15,0.0,0.0,292.77,0.0,0.0,0.0,302.0,303.15,285.15,0.0,0.0,292.77,0.0,0.0,0.0,302.26,303.15,285.15,0.0,0.0,292.77,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,292.77,0.0,0.0,0.0,301.08,303.15,285.15,0.0,0.0,292.77,0.0,0.0,0.0,292.93,294.15,303.2,297.91,305.6,304.13,293.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.04,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18557100.0,301.8,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.99,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,302.24,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.32,303.15,285.15,0.0,0.0,292.81,0.0,0.0,0.0,301.08,303.15,285.15,0.0,0.0,292.81,0.0,0.0,0.0,292.98,294.15,302.9,297.87,305.39,304.05,293.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.84,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18557400.0,301.79,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.98,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,302.23,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.07,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,302.62,297.82,305.37,304.04,293.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.56,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18557700.0,301.79,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.97,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,302.21,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.3,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.07,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,302.37,297.78,305.37,304.04,293.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.44,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558000.0,301.78,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.96,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,302.2,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,302.15,297.74,305.37,304.04,293.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.07,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558300.0,301.77,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.95,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,302.18,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,301.96,297.71,305.37,304.04,293.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.87,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558600.0,301.76,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.94,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,302.17,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.27,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.06,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,301.78,297.67,305.37,304.04,293.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.72,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18558900.0,301.75,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.93,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,302.16,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.27,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,301.61,297.64,305.37,304.04,293.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.6,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18559200.0,301.75,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.92,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,302.15,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.26,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,301.45,297.6,305.37,304.04,293.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.5,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18559500.0,301.74,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.91,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,302.14,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.25,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,301.29,297.56,305.37,304.04,293.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.42,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18559800.0,301.73,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.91,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,302.13,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.25,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.05,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,301.13,297.52,305.37,304.04,293.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.36,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18560100.0,301.72,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.9,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,302.12,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.24,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,300.98,297.48,305.37,304.04,293.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.3,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18560400.0,301.72,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.89,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,302.11,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.23,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,300.82,297.44,305.37,304.04,293.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.26,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18560700.0,301.71,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.88,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,302.1,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.23,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,300.66,297.4,305.37,304.04,293.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.22,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561000.0,301.71,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.88,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,302.09,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.22,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,300.5,297.35,305.37,304.04,293.82,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.19,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18561300.0,301.7,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.87,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,302.08,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.22,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.04,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,300.33,297.31,305.37,304.04,293.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.16,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
