time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18586500.0,301.3,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.53,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,296.15,295.42,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18586800.0,301.3,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.52,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,296.15,295.42,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587100.0,301.29,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.52,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,296.11,295.41,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587400.0,301.29,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.51,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,296.05,295.4,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587700.0,301.29,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.51,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.96,295.38,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588000.0,301.28,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.5,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.87,295.35,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588300.0,301.28,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.5,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.76,295.32,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588600.0,301.28,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.65,295.29,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588900.0,301.27,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.49,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.54,295.26,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589200.0,301.27,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.48,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.43,295.23,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589500.0,301.26,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.48,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.34,295.21,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589800.0,301.26,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.47,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.25,295.18,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590100.0,301.25,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.47,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.19,295.16,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590400.0,301.25,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.46,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.15,295.15,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590700.0,301.24,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.12,295.12,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591000.0,301.24,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.1,295.1,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591300.0,301.23,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.08,295.08,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591600.0,301.23,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.44,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.85,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.06,295.06,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591900.0,301.23,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.05,295.05,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592200.0,301.22,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.33,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.05,295.05,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592500.0,301.22,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.33,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.05,295.05,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592800.0,301.21,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.32,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.05,295.05,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593100.0,301.21,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.32,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.06,295.06,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593400.0,301.2,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.32,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.08,295.08,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593700.0,301.2,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.11,295.11,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594000.0,301.2,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.15,295.15,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594300.0,301.19,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.3,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.2,295.14,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594600.0,301.19,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.3,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.25,295.14,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594900.0,301.19,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.3,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.31,295.14,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595200.0,301.18,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.37,295.15,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595500.0,301.18,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.45,295.16,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595800.0,301.18,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.52,295.17,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596100.0,301.18,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.61,295.2,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596400.0,301.17,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.71,295.23,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596700.0,301.18,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.81,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.81,295.26,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597000.0,301.18,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,295.91,295.31,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597300.0,301.19,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.82,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,296.03,295.36,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597600.0,301.2,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.28,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,296.15,295.42,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597900.0,301.22,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.83,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,296.28,295.5,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598200.0,301.25,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.29,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.84,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.89,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,296.41,295.58,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598500.0,301.27,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.3,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.38,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.86,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,296.56,295.67,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598800.0,301.3,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.31,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.87,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,296.71,295.77,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599100.0,301.33,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.32,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.88,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,296.86,295.87,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599400.0,301.36,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.33,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.9,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.93,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,297.02,295.98,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599700.0,301.4,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.34,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.41,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.91,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,297.2,296.1,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600000.0,301.43,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.35,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.42,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.92,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,297.37,296.22,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600300.0,301.47,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.36,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.43,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.94,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,297.56,296.35,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600600.0,301.51,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.37,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.45,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.95,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.97,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,297.75,296.48,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600900.0,301.54,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.39,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.46,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.96,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,297.95,296.61,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601200.0,301.58,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.4,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,301.47,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.98,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,300.99,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.99,294.15,298.15,296.74,305.37,304.04,293.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601500.0,301.49,297.15,293.15,0.0,0.0,295.88,0.55,0.05,0.05,301.31,297.15,293.15,0.0,0.0,295.88,0.55,0.05,0.05,301.37,297.15,293.15,0.0,0.0,295.88,0.55,0.05,0.04,300.88,297.15,293.15,0.0,0.0,295.88,0.55,0.05,0.05,300.89,297.15,293.15,0.0,0.0,295.88,0.55,0.05,0.23,295.93,284.95,298.37,296.88,300.49,301.4,296.14,1.0,0.15,0.34,0.34,1.0,1.0,0.49,0.07,0.42,-0.08,0.0,0.0,0.0,23.7,60.0,1634.92,0.0,26.34,1.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601800.0,301.51,297.15,293.15,0.0,0.0,297.45,0.5,0.05,0.05,301.3,297.15,293.15,0.0,0.0,297.45,0.5,0.05,0.05,301.36,297.15,293.15,0.0,0.0,297.45,0.5,0.05,0.04,300.87,297.15,293.15,0.0,0.0,297.45,0.5,0.05,0.05,300.87,297.15,293.15,0.0,0.0,297.45,0.5,0.05,0.23,297.47,284.95,298.62,297.03,298.62,301.39,297.53,1.0,0.18,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.35,0.0,0.0,0.0,39.05,60.0,489.67,0.0,39.75,1.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18602100.0,301.48,297.15,293.15,0.0,0.0,298.42,0.93,0.45,0.12,301.27,297.15,293.15,0.0,0.0,298.42,0.93,0.43,0.13,301.32,297.15,293.15,0.0,0.0,298.42,0.93,0.44,0.1,300.84,297.15,293.15,0.0,0.0,298.42,0.93,0.39,0.13,300.84,297.15,293.15,0.0,0.0,298.42,0.93,0.39,0.62,298.43,284.95,298.88,297.19,298.87,301.36,298.46,1.0,0.24,1.0,1.0,0.0,1.0,1.33,1.33,0.0,1.02,0.0,0.0,0.0,20.15,100.0,432.46,0.0,180.11,1.0,282.74,284.49,300.7,302.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18602400.0,301.06,297.15,293.15,0.0,0.0,290.34,0.98,0.55,0.19,300.93,297.15,293.15,0.0,0.0,290.34,0.98,0.53,0.2,300.94,297.15,293.15,0.0,0.0,290.34,0.98,0.53,0.15,300.51,297.15,293.15,0.0,0.0,290.34,0.98,0.47,0.2,300.45,297.15,293.15,0.0,0.0,290.34,0.98,0.47,0.93,290.33,284.95,299.15,297.35,299.15,300.95,290.29,1.0,0.36,1.0,1.0,0.0,1.0,1.99,1.99,0.0,1.54,1.0,1.0,0.0,38.45,140.0,48949.58,0.0,581.45,1.0,283.08,289.72,301.52,304.49,293.15,293.15,283.15,5037.12,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.79,1.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9453.89,0.0,122.71,2274.52,0.0,1120.99,0.37,1.0,0.0,3.0,1.0,0.0
18602700.0,300.42,297.15,293.15,0.0,0.0,289.91,1.0,0.6,0.26,300.34,297.15,293.15,0.0,0.0,289.91,1.0,0.58,0.28,300.32,297.15,293.15,0.0,0.0,289.91,1.0,0.58,0.2,299.92,297.15,293.15,0.0,0.0,289.91,1.0,0.52,0.28,299.74,297.15,293.15,0.0,0.0,289.91,1.0,0.49,1.31,289.91,284.95,299.43,297.51,299.43,300.3,289.91,1.0,0.5,1.0,1.0,0.0,1.0,2.79,2.79,0.0,2.16,1.0,1.0,0.0,72.04,200.0,72178.33,0.0,1587.68,1.0,283.15,289.05,300.69,304.48,293.15,293.15,283.15,13358.24,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.92,2.92,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11485.71,0.0,529.96,2274.52,0.0,1993.88,0.6,1.0,0.0,3.0,1.0,0.0
18603000.0,299.99,297.15,293.15,0.0,0.0,290.39,1.0,0.66,0.34,299.92,297.15,293.15,0.0,0.0,290.39,1.0,0.64,0.36,299.88,297.15,293.15,0.0,0.0,290.39,1.0,0.63,0.26,299.51,297.15,293.15,0.0,0.0,290.39,1.0,0.56,0.36,299.27,297.15,293.15,0.0,0.0,290.39,1.0,0.52,1.7,290.4,284.95,299.71,297.66,299.71,299.86,290.41,1.0,0.64,1.0,1.0,0.0,1.0,3.62,3.62,0.0,2.8,1.0,1.0,0.0,121.15,240.0,90626.52,0.0,3468.41,1.0,283.15,289.23,300.77,305.53,293.15,293.15,283.15,19787.83,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.56,3.56,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13619.04,0.0,955.47,2274.52,0.0,2558.19,0.73,1.0,0.0,3.0,1.0,0.0
18603300.0,299.72,297.15,293.15,0.0,0.0,290.97,1.0,0.72,0.41,299.65,297.15,293.15,0.0,0.0,290.97,1.0,0.69,0.44,299.6,297.15,293.15,0.0,0.0,290.97,1.0,0.69,0.32,299.25,297.15,293.15,0.0,0.0,290.97,1.0,0.6,0.44,298.96,297.15,293.15,0.0,0.0,290.97,1.0,0.55,2.06,290.97,284.95,299.99,297.8,299.99,299.58,290.98,1.0,0.78,1.0,1.0,0.0,1.0,4.41,4.41,0.0,3.41,1.0,1.0,0.0,179.59,300.0,105661.63,0.0,6271.73,1.0,283.15,289.53,300.87,306.43,293.15,293.15,283.15,24475.37,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.95,3.95,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15641.37,0.0,1314.36,2274.52,0.0,2895.01,0.81,1.0,0.0,3.0,1.0,0.0
18603600.0,299.34,297.15,293.15,0.0,0.0,289.76,1.0,0.76,0.48,299.31,297.15,293.15,0.0,0.0,289.76,1.0,0.74,0.51,299.24,297.15,293.15,0.0,0.0,289.76,1.0,0.72,0.37,298.92,297.15,293.15,0.0,0.0,289.76,1.0,0.63,0.51,298.6,297.15,293.15,0.0,0.0,289.76,1.0,0.57,2.4,289.76,284.95,300.26,297.93,299.46,299.23,289.76,1.0,0.91,0.05,0.05,1.0,1.0,5.13,0.01,5.12,-1.14,1.0,1.0,0.0,240.17,340.0,89420.02,0.0,9877.92,1.0,283.15,288.22,300.84,305.65,293.15,293.15,283.15,27847.68,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.22,4.22,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13516.11,0.0,1595.16,2274.52,0.0,2708.15,0.86,1.0,0.0,3.0,1.0,0.0
18603900.0,299.06,297.15,293.15,0.0,0.0,290.31,1.0,0.79,0.54,299.04,297.15,293.15,0.0,0.0,290.31,1.0,0.77,0.57,298.95,297.15,293.15,0.0,0.0,290.31,1.0,0.76,0.42,298.65,297.15,293.15,0.0,0.0,290.31,1.0,0.66,0.57,298.31,297.15,293.15,0.0,0.0,290.31,0.99,0.59,2.62,290.31,284.95,300.52,298.04,299.6,298.95,290.32,1.0,1.0,0.58,0.58,1.0,1.0,5.69,2.39,3.3,1.11,1.0,1.0,0.0,299.76,400.0,102157.23,0.0,13483.59,1.0,283.15,288.62,301.09,306.44,293.15,293.15,283.15,31033.7,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15243.96,0.0,1876.6,2274.52,0.0,2740.28,0.91,1.0,0.0,3.0,1.0,0.0
18604200.0,298.93,297.15,293.15,0.0,0.0,289.6,1.0,0.84,0.53,298.89,297.15,293.15,0.0,0.0,289.6,1.0,0.82,0.56,298.8,297.15,293.15,0.0,0.0,289.6,1.0,0.8,0.41,298.5,297.15,293.15,0.0,0.0,289.6,1.0,0.69,0.56,298.14,297.15,293.15,0.0,0.0,289.6,1.0,0.6,2.66,289.6,284.95,300.75,298.12,299.24,298.8,289.59,1.0,1.0,0.23,0.23,1.0,1.0,5.69,1.02,4.67,-0.26,1.0,1.0,0.0,296.35,410.0,93655.25,0.0,13486.46,1.0,283.15,287.97,301.08,306.15,293.15,293.15,283.15,33764.57,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.64,4.64,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14151.13,0.0,2129.67,2274.52,0.0,2722.47,0.95,1.0,0.0,3.0,1.0,0.0
18604500.0,298.81,297.15,293.15,0.0,0.0,289.24,1.0,0.88,0.53,298.77,297.15,293.15,0.0,0.0,289.24,1.0,0.86,0.56,298.66,297.15,293.15,0.0,0.0,289.24,1.0,0.84,0.41,298.38,297.15,293.15,0.0,0.0,289.24,1.0,0.72,0.56,298.0,297.15,293.15,0.0,0.0,289.24,1.0,0.62,2.66,289.24,284.95,300.97,298.18,299.32,298.67,289.24,1.0,1.0,0.36,0.36,1.0,1.0,5.69,1.6,4.09,0.33,1.0,1.0,0.0,296.65,410.0,100836.78,0.0,13490.63,1.0,282.49,287.57,301.21,306.67,293.15,293.15,282.45,35393.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15419.78,0.0,2285.63,2274.52,0.0,2768.96,0.97,1.0,0.0,3.0,1.0,0.0
18604800.0,298.68,297.15,293.15,0.0,0.0,288.6,1.0,0.92,0.53,298.64,297.15,293.15,0.0,0.0,288.6,1.0,0.9,0.56,298.52,297.15,293.15,0.0,0.0,288.6,1.0,0.87,0.41,298.25,297.15,293.15,0.0,0.0,288.6,1.0,0.74,0.56,297.86,297.15,293.15,0.0,0.0,288.6,1.0,0.63,2.66,288.6,284.95,301.15,298.21,299.13,298.54,288.6,1.0,1.0,0.25,0.25,1.0,1.0,5.69,1.12,4.57,-0.16,1.0,1.0,0.0,296.4,410.0,100869.49,0.0,13487.21,1.0,281.86,286.9,301.2,306.68,293.15,293.15,281.85,35828.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15449.32,0.0,2327.89,2274.52,0.0,2823.04,0.98,1.0,0.0,3.0,1.0,0.0
18605100.0,298.55,297.15,293.15,0.0,0.0,288.02,1.0,0.96,0.53,298.52,297.15,293.15,0.0,0.0,288.02,1.0,0.93,0.56,298.39,297.15,293.15,0.0,0.0,288.02,1.0,0.9,0.41,298.13,297.15,293.15,0.0,0.0,288.02,1.0,0.76,0.56,297.73,297.15,293.15,0.0,0.0,288.02,1.0,0.64,2.66,288.01,284.95,301.32,298.21,299.07,298.42,288.01,1.0,1.0,0.28,0.28,1.0,1.0,5.69,1.24,4.45,-0.03,1.0,1.0,0.0,296.47,410.0,105275.27,0.0,13488.14,1.0,280.99,286.26,301.23,307.01,293.15,293.15,280.95,35951.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16560.87,0.0,2339.91,2274.52,0.0,2894.63,0.98,1.0,0.0,3.0,1.0,0.0
18605400.0,298.44,297.15,293.15,0.0,0.0,287.53,1.0,0.99,0.53,298.4,297.15,293.15,0.0,0.0,287.53,1.0,0.96,0.56,298.26,297.15,293.15,0.0,0.0,287.53,1.0,0.92,0.41,298.01,297.15,293.15,0.0,0.0,287.53,1.0,0.78,0.56,297.6,297.15,293.15,0.0,0.0,287.53,1.0,0.64,2.66,287.53,284.95,301.48,298.21,299.02,298.3,287.53,1.0,1.0,0.24,0.24,1.0,1.0,5.69,1.05,4.64,-0.23,1.0,1.0,0.0,296.36,410.0,107835.53,0.0,13486.7,1.0,280.36,285.74,301.22,307.09,293.15,293.15,280.35,35986.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17073.71,0.0,2343.3,2274.52,0.0,2947.58,0.98,1.0,0.0,3.0,1.0,0.0
18605700.0,298.33,297.15,293.15,0.0,0.0,286.95,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,286.95,1.0,0.99,0.56,298.14,297.15,293.15,0.0,0.0,286.95,1.0,0.94,0.41,297.9,297.15,293.15,0.0,0.0,286.95,1.0,0.8,0.56,297.48,297.15,293.15,0.0,0.0,286.95,1.0,0.64,2.66,286.95,284.95,301.65,298.2,298.97,298.19,286.94,1.0,1.0,0.24,0.24,1.0,1.0,5.69,1.04,4.65,-0.23,1.0,1.0,0.0,296.36,410.0,112051.26,0.0,13486.64,1.0,279.49,285.09,301.22,307.4,293.15,293.15,279.45,35996.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18464.72,0.0,2344.26,2274.52,0.0,3021.26,0.98,1.0,0.0,3.0,1.0,0.0
18606000.0,298.22,297.15,293.15,0.0,0.0,286.46,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,286.46,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,286.46,1.0,0.96,0.41,297.79,297.15,293.15,0.0,0.0,286.46,1.0,0.81,0.56,297.36,297.15,293.15,0.0,0.0,286.46,1.0,0.64,2.66,286.46,284.95,301.82,298.19,298.92,298.07,286.46,1.0,1.0,0.21,0.21,1.0,1.0,5.69,0.94,4.75,-0.33,1.0,1.0,0.0,296.3,410.0,114512.73,0.0,13485.91,1.0,278.86,284.57,301.19,307.48,293.15,293.15,278.85,35998.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19156.37,0.0,2344.53,2274.52,0.0,3071.72,0.98,1.0,0.0,3.0,1.0,0.0
18606300.0,298.13,297.15,293.15,0.0,0.0,286.1,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,286.1,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,286.1,1.0,0.98,0.41,297.69,297.15,293.15,0.0,0.0,286.1,1.0,0.82,0.56,297.25,297.15,293.15,0.0,0.0,286.1,1.0,0.64,2.66,286.1,284.95,301.98,298.17,298.88,297.98,286.1,1.0,1.0,0.21,0.21,1.0,1.0,5.69,0.9,4.79,-0.37,1.0,1.0,0.0,296.28,410.0,115590.05,0.0,13485.61,1.0,278.41,284.18,301.17,307.54,293.15,293.15,278.15,35999.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20234.51,0.0,2344.6,2274.52,0.0,3100.47,0.98,1.0,0.0,3.0,1.0,0.0
18606600.0,298.08,297.15,293.15,0.0,0.0,285.93,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,285.93,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,285.93,1.0,0.99,0.41,297.63,297.15,293.15,0.0,0.0,285.93,1.0,0.83,0.56,297.18,297.15,293.15,0.0,0.0,285.93,1.0,0.63,2.66,285.93,284.95,302.15,298.14,298.87,297.92,285.93,1.0,1.0,0.19,0.19,1.0,1.0,5.69,0.85,4.84,-0.43,1.0,1.0,0.0,296.24,410.0,114683.97,0.0,13485.15,1.0,278.29,284.01,301.14,307.46,293.15,293.15,278.15,35999.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,20122.75,0.0,2344.62,2274.52,0.0,3095.28,0.98,1.0,0.0,3.0,1.0,0.0
18606900.0,298.04,297.15,293.15,0.0,0.0,285.8,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,285.8,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,285.8,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,285.8,1.0,0.84,0.56,297.13,297.15,293.15,0.0,0.0,285.8,1.0,0.63,2.66,285.8,284.95,302.32,298.12,298.87,297.87,285.8,1.0,1.0,0.18,0.18,1.0,1.0,5.69,0.8,4.89,-0.47,1.0,1.0,0.0,296.22,410.0,113928.12,0.0,13484.82,1.0,278.18,283.87,301.12,307.37,293.15,293.15,278.15,35999.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19615.38,0.0,2344.63,2274.52,0.0,3089.25,0.98,1.0,0.0,3.0,1.0,0.0
18607200.0,298.01,297.15,293.15,0.0,0.0,285.71,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,285.71,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,285.71,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,285.71,1.0,0.85,0.56,297.09,297.15,293.15,0.0,0.0,285.71,1.0,0.62,2.66,285.71,284.95,302.48,298.09,298.88,297.84,285.71,1.0,1.0,0.17,0.17,1.0,1.0,5.69,0.76,4.93,-0.51,1.0,1.0,0.0,296.19,410.0,112914.77,0.0,13484.48,1.0,278.15,283.78,301.09,307.27,293.15,293.15,278.15,35999.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19252.8,0.0,2344.63,2274.52,0.0,3079.34,0.98,1.0,0.0,3.0,1.0,0.0
18607500.0,297.99,297.15,293.15,0.0,0.0,285.66,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,285.66,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,285.66,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,285.66,1.0,0.86,0.56,297.06,297.15,293.15,0.0,0.0,285.66,1.0,0.62,2.66,285.66,284.95,302.65,298.06,298.9,297.81,285.66,1.0,1.0,0.16,0.16,1.0,1.0,5.69,0.72,4.97,-0.55,1.0,1.0,0.0,296.17,410.0,111897.03,0.0,13484.17,1.0,278.15,283.73,301.06,307.18,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,19021.31,0.0,2344.63,2274.52,0.0,3071.26,0.98,1.0,0.0,3.0,1.0,0.0
18607800.0,297.97,297.15,293.15,0.0,0.0,285.62,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,285.62,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,285.62,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,285.62,1.0,0.87,0.56,297.03,297.15,293.15,0.0,0.0,285.62,1.0,0.61,2.66,285.62,284.95,302.82,298.04,298.92,297.79,285.62,1.0,1.0,0.15,0.15,1.0,1.0,5.69,0.67,5.02,-0.6,1.0,1.0,0.0,296.13,410.0,111076.8,0.0,13483.74,1.0,278.15,283.69,301.03,307.11,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18833.26,0.0,2344.63,2274.52,0.0,3066.05,0.98,1.0,0.0,3.0,1.0,0.0
18608100.0,297.96,297.15,293.15,0.0,0.0,285.59,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,285.59,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,285.59,1.0,1.0,0.41,297.48,297.15,293.15,0.0,0.0,285.59,1.0,0.88,0.56,297.01,297.15,293.15,0.0,0.0,285.59,1.0,0.6,2.66,285.59,284.95,302.98,298.01,298.95,297.78,285.59,1.0,1.0,0.15,0.15,1.0,1.0,5.69,0.63,5.06,-0.65,1.0,1.0,0.0,296.1,410.0,110417.47,0.0,13483.4,1.0,278.15,283.65,301.01,307.04,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18680.96,0.0,2344.63,2274.52,0.0,3062.65,0.98,1.0,0.0,3.0,1.0,0.0
18608400.0,297.95,297.15,293.15,0.0,0.0,285.57,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,285.57,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,285.57,1.0,1.0,0.41,297.46,297.15,293.15,0.0,0.0,285.57,1.0,0.88,0.56,296.99,297.15,293.15,0.0,0.0,285.57,1.0,0.6,2.66,285.57,284.95,303.15,297.99,298.98,297.76,285.57,1.0,1.0,0.14,0.14,1.0,1.0,5.69,0.59,5.1,-0.68,1.0,1.0,0.0,296.08,410.0,109890.63,0.0,13483.09,1.0,278.15,283.63,300.99,306.99,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18558.72,0.0,2344.63,2274.52,0.0,3060.24,0.98,1.0,0.0,3.0,1.0,0.0
18608700.0,297.94,297.15,293.15,0.0,0.0,285.55,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,285.55,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,285.55,1.0,1.0,0.42,297.44,297.15,293.15,0.0,0.0,285.55,1.0,0.89,0.56,296.97,297.15,293.15,0.0,0.0,285.55,1.0,0.59,2.65,285.55,284.95,303.32,297.97,299.0,297.75,285.55,1.0,1.0,0.14,0.14,1.0,1.0,5.69,0.55,5.13,-0.72,1.0,1.0,0.0,296.66,410.0,109428.14,0.0,13480.03,1.0,278.15,283.6,300.97,306.94,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18451.12,0.0,2344.63,2274.52,0.0,3059.95,0.98,1.0,0.0,3.0,1.0,0.0
18609000.0,297.91,297.15,293.15,0.0,0.0,285.52,1.0,1.0,0.54,297.86,297.15,293.15,0.0,0.0,285.52,1.0,1.0,0.57,297.57,297.15,293.15,0.0,0.0,285.52,1.0,1.0,0.42,297.41,297.15,293.15,0.0,0.0,285.52,1.0,0.9,0.57,296.96,297.15,293.15,0.0,0.0,285.52,0.99,0.58,2.62,285.52,284.95,303.48,297.94,299.02,297.72,285.52,1.0,1.0,0.14,0.14,1.0,1.0,5.68,0.53,5.15,-0.74,1.0,1.0,0.0,298.57,410.0,108962.45,0.0,13471.2,1.0,278.15,283.58,300.94,306.89,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18341.12,0.0,2344.63,2274.52,0.0,3060.71,0.98,1.0,0.0,3.0,1.0,0.0
18609300.0,297.89,297.15,293.15,0.0,0.0,285.5,1.0,1.0,0.55,297.84,297.15,293.15,0.0,0.0,285.5,1.0,1.0,0.58,297.54,297.15,293.15,0.0,0.0,285.5,1.0,1.0,0.43,297.38,297.15,293.15,0.0,0.0,285.5,1.0,0.9,0.58,296.95,297.15,293.15,0.0,0.0,285.5,0.99,0.58,2.59,285.5,284.95,303.65,297.91,299.03,297.69,285.5,1.0,1.0,0.13,0.13,1.0,1.0,5.68,0.5,5.18,-0.78,1.0,1.0,0.0,300.49,410.0,108539.68,0.0,13462.21,1.0,278.15,283.56,300.91,306.84,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18239.6,0.0,2344.63,2274.52,0.0,3062.14,0.98,1.0,0.0,3.0,1.0,0.0
18609600.0,297.86,297.15,293.15,0.0,0.0,285.48,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,285.48,1.0,1.0,0.59,297.51,297.15,293.15,0.0,0.0,285.48,1.0,1.0,0.43,297.35,297.15,293.15,0.0,0.0,285.48,1.0,0.91,0.59,296.94,297.15,293.15,0.0,0.0,285.48,0.98,0.57,2.56,285.48,284.95,303.82,297.89,299.05,297.67,285.48,1.0,1.0,0.13,0.13,1.0,1.0,5.67,0.48,5.19,-0.79,1.0,1.0,0.0,302.48,410.0,108159.02,0.0,13453.12,1.0,278.15,283.54,300.89,306.79,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18147.42,0.0,2344.63,2274.52,0.0,3063.79,0.98,1.0,0.0,3.0,1.0,0.0
18609900.0,297.84,297.15,293.15,0.0,0.0,285.47,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,285.47,1.0,1.0,0.59,297.48,297.15,293.15,0.0,0.0,285.47,1.0,1.0,0.44,297.32,297.15,293.15,0.0,0.0,285.47,1.0,0.91,0.59,296.93,297.15,293.15,0.0,0.0,285.47,0.97,0.56,2.53,285.47,284.95,303.98,297.86,299.07,297.64,285.47,1.0,1.0,0.13,0.13,1.0,1.0,5.67,0.45,5.22,-0.82,1.0,1.0,0.0,304.48,410.0,107816.53,0.0,13443.68,1.0,278.15,283.52,300.86,306.75,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18064.84,0.0,2344.63,2274.52,0.0,3064.97,0.98,1.0,0.0,3.0,1.0,0.0
18610200.0,297.81,297.15,293.15,0.0,0.0,285.45,1.0,1.0,0.57,297.78,297.15,293.15,0.0,0.0,285.45,1.0,1.0,0.6,297.45,297.15,293.15,0.0,0.0,285.45,1.0,1.0,0.44,297.29,297.15,293.15,0.0,0.0,285.45,1.0,0.91,0.6,296.93,297.15,293.15,0.0,0.0,285.45,0.96,0.55,2.49,285.45,284.95,304.15,297.84,299.09,297.62,285.45,1.0,1.0,0.13,0.13,1.0,1.0,5.66,0.45,5.21,-0.81,1.0,1.0,0.0,306.54,410.0,107514.95,0.0,13434.36,1.0,278.15,283.51,300.84,306.71,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17993.48,0.0,2344.63,2274.52,0.0,3065.02,0.98,1.0,0.0,3.0,1.0,0.0
