time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18610500.0,297.79,297.15,293.15,0.0,0.0,285.44,1.0,1.0,0.58,297.76,297.15,293.15,0.0,0.0,285.44,1.0,1.0,0.61,297.42,297.15,293.15,0.0,0.0,285.44,1.0,1.0,0.45,297.26,297.15,293.15,0.0,0.0,285.44,1.0,0.91,0.61,296.93,297.15,293.15,0.0,0.0,285.44,0.95,0.55,2.46,285.44,284.95,304.32,297.83,299.11,297.59,285.44,1.0,1.0,0.13,0.13,1.0,1.0,5.66,0.41,5.25,-0.86,1.0,1.0,0.0,308.61,410.0,107248.7,0.0,13424.44,1.0,278.15,283.5,300.83,306.68,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17933.35,0.0,2344.63,2274.52,0.0,3063.18,0.98,1.0,0.0,3.0,1.0,0.0
18610800.0,297.76,297.15,293.15,0.0,0.0,285.43,1.0,1.0,0.58,297.75,297.15,293.15,0.0,0.0,285.43,1.0,1.0,0.62,297.39,297.15,293.15,0.0,0.0,285.43,1.0,1.0,0.45,297.23,297.15,293.15,0.0,0.0,285.43,1.0,0.91,0.62,296.92,297.15,293.15,0.0,0.0,285.43,0.94,0.54,2.43,285.43,284.95,304.48,297.83,299.13,297.57,285.43,1.0,1.0,0.13,0.13,1.0,1.0,5.65,0.44,5.21,-0.82,1.0,1.0,0.0,310.76,410.0,107029.98,0.0,13415.02,1.0,278.15,283.48,300.83,306.66,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17887.95,0.0,2344.63,2274.52,0.0,3058.84,0.98,1.0,0.0,3.0,1.0,0.0
18611100.0,297.73,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.59,297.73,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.62,297.36,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.46,297.2,297.15,293.15,0.0,0.0,285.42,1.0,0.91,0.62,296.92,297.15,293.15,0.0,0.0,285.42,0.94,0.53,2.4,285.42,284.95,304.65,297.84,299.15,297.55,285.42,1.0,1.0,0.12,0.12,1.0,1.0,5.65,0.37,5.28,-0.9,1.0,1.0,0.0,312.81,410.0,106858.66,0.0,13404.69,1.0,278.15,283.48,300.84,306.66,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17858.57,0.0,2344.63,2274.52,0.0,3051.33,0.98,1.0,0.0,3.0,1.0,0.0
18611400.0,297.71,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.6,297.72,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.63,297.33,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.47,297.17,297.15,293.15,0.0,0.0,285.42,1.0,0.91,0.63,296.92,297.15,293.15,0.0,0.0,285.42,0.93,0.52,2.37,285.42,284.95,304.82,297.86,299.17,297.53,285.42,1.0,1.0,0.13,0.13,1.0,1.0,5.64,0.46,5.18,-0.8,1.0,1.0,0.0,315.01,410.0,106750.46,0.0,13395.69,1.0,278.15,283.47,300.86,306.67,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17849.46,0.0,2344.63,2274.52,0.0,3040.04,0.98,1.0,0.0,3.0,1.0,0.0
18611700.0,297.68,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.61,297.71,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.64,297.31,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.47,297.15,297.15,293.15,0.0,0.0,285.42,1.0,0.91,0.64,296.92,297.15,293.15,0.0,0.0,285.42,0.92,0.52,2.33,285.42,284.95,304.98,297.9,299.19,297.51,285.42,1.0,1.0,0.12,0.12,1.0,1.0,5.64,0.3,5.33,-0.96,1.0,1.0,0.0,317.0,410.0,106687.0,0.0,13384.51,1.0,278.15,283.47,300.9,306.71,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17858.64,0.0,2344.63,2274.52,0.0,3024.16,0.98,1.0,0.0,3.0,1.0,0.0
18612000.0,297.66,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.61,297.69,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.65,297.28,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.48,297.12,297.15,293.15,0.0,0.0,285.42,1.0,0.91,0.65,296.92,297.15,293.15,0.0,0.0,285.42,0.91,0.51,2.3,285.42,284.95,305.15,297.96,299.22,297.49,285.42,1.0,1.0,0.14,0.14,1.0,1.0,5.63,0.52,5.11,-0.74,1.0,1.0,0.0,319.33,410.0,106712.38,0.0,13376.42,1.0,278.15,283.47,300.95,306.76,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17896.07,0.0,2344.63,2274.52,0.0,3003.21,0.98,1.0,0.0,3.0,1.0,0.0
18612300.0,297.63,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.62,297.68,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.65,297.26,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.48,297.09,297.15,293.15,0.0,0.0,285.42,1.0,0.9,0.65,296.93,297.15,293.15,0.0,0.0,285.42,0.9,0.5,2.27,285.42,284.95,305.31,298.02,299.24,297.47,285.42,1.0,1.0,0.11,0.11,1.0,1.0,5.63,0.2,5.43,-1.06,1.0,1.0,0.0,321.15,410.0,106743.34,0.0,13363.9,1.0,278.15,283.47,301.02,306.83,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17940.31,0.0,2344.63,2274.52,0.0,2983.23,0.98,1.0,0.0,3.0,1.0,0.0
18612600.0,297.61,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.63,297.68,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.66,297.23,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.49,297.07,297.15,293.15,0.0,0.0,285.42,1.0,0.9,0.66,296.93,297.15,293.15,0.0,0.0,285.42,0.89,0.5,2.24,285.42,284.95,305.44,298.08,299.26,297.45,285.42,1.0,1.0,0.15,0.15,1.0,1.0,5.62,0.62,5.0,-0.64,1.0,1.0,0.0,323.64,410.0,106809.0,0.0,13357.54,1.0,278.15,283.47,301.08,306.9,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17986.89,0.0,2344.63,2274.52,0.0,2966.82,0.98,1.0,0.0,3.0,1.0,0.0
18612900.0,297.58,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.63,297.67,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.67,297.21,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.49,297.04,297.15,293.15,0.0,0.0,285.42,1.0,0.89,0.67,296.93,297.15,293.15,0.0,0.0,285.42,0.89,0.49,2.21,285.42,284.95,305.56,298.13,299.27,297.44,285.42,1.0,1.0,0.09,0.09,1.0,1.0,5.62,0.09,5.53,-1.17,1.0,1.0,0.0,325.26,410.0,106809.23,0.0,13343.17,1.0,278.15,283.47,301.12,306.95,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18016.37,0.0,2344.63,2274.52,0.0,2952.29,0.98,1.0,0.0,3.0,1.0,0.0
18613200.0,297.55,297.15,293.15,0.0,0.0,285.43,1.0,1.0,0.64,297.66,297.15,293.15,0.0,0.0,285.43,1.0,1.0,0.67,297.18,297.15,293.15,0.0,0.0,285.43,1.0,1.0,0.5,297.01,297.15,293.15,0.0,0.0,285.43,1.0,0.88,0.67,296.93,297.15,293.15,0.0,0.0,285.43,0.88,0.48,2.18,285.43,284.95,305.67,298.17,299.28,297.43,285.43,1.0,1.0,0.16,0.16,1.0,1.0,5.61,0.71,4.9,-0.54,1.0,1.0,0.0,327.96,410.0,106859.9,0.0,13338.36,1.0,278.15,283.48,301.17,306.99,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18051.46,0.0,2344.63,2274.52,0.0,2940.41,0.98,1.0,0.0,3.0,1.0,0.0
18613500.0,297.53,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.65,297.65,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.5,296.99,297.15,293.15,0.0,0.0,285.42,1.0,0.88,0.68,296.93,297.15,293.15,0.0,0.0,285.42,0.87,0.48,2.15,285.42,284.95,305.76,298.2,299.29,297.42,285.42,1.0,1.0,0.08,0.08,1.0,1.0,5.61,0.04,5.57,-1.22,1.0,1.0,0.0,329.46,410.0,106824.48,0.0,13322.7,1.0,278.15,283.47,301.2,307.03,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18065.0,0.0,2344.63,2274.52,0.0,2930.13,0.98,1.0,0.0,3.0,1.0,0.0
18613800.0,297.5,297.15,293.15,0.0,0.0,285.43,1.0,1.0,0.65,297.64,297.15,293.15,0.0,0.0,285.43,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,285.43,1.0,1.0,0.51,296.95,297.15,293.15,0.0,0.0,285.43,1.0,0.87,0.69,296.94,297.15,293.15,0.0,0.0,285.43,0.87,0.47,2.13,285.43,284.95,305.84,298.23,299.3,297.4,285.43,1.0,1.0,0.17,0.17,1.0,1.0,5.6,0.73,4.87,-0.52,1.0,1.0,0.0,332.2,410.0,106843.74,0.0,13318.56,1.0,278.15,283.47,301.23,307.06,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18085.33,0.0,2344.63,2274.52,0.0,2922.59,0.98,1.0,0.0,3.0,1.0,0.0
18614100.0,297.47,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.66,297.64,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.69,297.1,297.15,293.15,0.0,0.0,285.42,1.0,0.99,0.51,296.92,297.15,293.15,0.0,0.0,285.42,1.0,0.86,0.69,296.94,297.15,293.15,0.0,0.0,285.42,0.86,0.46,2.1,285.42,284.95,305.91,298.25,299.3,297.38,285.42,1.0,1.0,0.08,0.08,1.0,1.0,5.6,0.03,5.56,-1.22,1.0,1.0,0.0,333.58,410.0,106746.96,0.0,13303.08,1.0,278.15,283.47,301.25,307.07,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18077.53,0.0,2344.63,2274.52,0.0,2916.14,0.98,1.0,0.0,3.0,1.0,0.0
18614400.0,297.44,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.66,297.63,297.15,293.15,0.0,0.0,285.42,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,285.42,1.0,0.99,0.52,296.89,297.15,293.15,0.0,0.0,285.42,1.0,0.85,0.7,296.95,297.15,293.15,0.0,0.0,285.42,0.85,0.46,2.07,285.42,284.95,305.96,298.26,299.29,297.35,285.42,1.0,1.0,0.17,0.17,1.0,1.0,5.59,0.73,4.86,-0.52,1.0,1.0,0.0,336.22,410.0,106715.74,0.0,13299.4,1.0,278.15,283.47,301.26,307.09,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18078.51,0.0,2344.63,2274.52,0.0,2912.38,0.98,1.0,0.0,3.0,1.0,0.0
18614700.0,297.41,297.15,293.15,0.0,0.0,285.41,1.0,1.0,0.67,297.63,297.15,293.15,0.0,0.0,285.41,1.0,1.0,0.71,297.04,297.15,293.15,0.0,0.0,285.41,1.0,0.98,0.52,296.85,297.15,293.15,0.0,0.0,285.41,1.0,0.84,0.71,296.95,297.15,293.15,0.0,0.0,285.41,0.85,0.45,2.04,285.41,284.95,306.02,298.26,299.29,297.34,285.41,1.0,1.0,0.08,0.08,1.0,1.0,5.59,0.03,5.56,-1.22,1.0,1.0,0.0,337.55,410.0,106588.02,0.0,13284.12,1.0,278.15,283.46,301.26,307.08,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18055.42,0.0,2344.63,2274.52,0.0,2910.24,0.98,1.0,0.0,3.0,1.0,0.0
18615000.0,297.37,297.15,293.15,0.0,0.0,285.4,1.0,1.0,0.68,297.63,297.15,293.15,0.0,0.0,285.4,1.0,1.0,0.71,297.01,297.15,293.15,0.0,0.0,285.4,1.0,0.98,0.53,296.82,297.15,293.15,0.0,0.0,285.4,1.0,0.82,0.71,296.95,297.15,293.15,0.0,0.0,285.4,0.84,0.45,2.02,285.4,284.95,306.06,298.26,299.29,297.32,285.4,1.0,1.0,0.17,0.17,1.0,1.0,5.59,0.73,4.85,-0.52,1.0,1.0,0.0,340.17,410.0,106518.27,0.0,13280.54,1.0,278.15,283.46,301.26,307.08,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,18039.4,0.0,2344.63,2274.52,0.0,2910.79,0.98,1.0,0.0,3.0,1.0,0.0
18615300.0,297.34,297.15,293.15,0.0,0.0,285.39,1.0,1.0,0.68,297.62,297.15,293.15,0.0,0.0,285.39,1.0,1.0,0.72,296.98,297.15,293.15,0.0,0.0,285.39,1.0,0.97,0.53,296.79,297.15,293.15,0.0,0.0,285.39,1.0,0.81,0.72,296.95,297.15,293.15,0.0,0.0,285.39,0.84,0.44,1.99,285.39,284.95,306.11,298.25,299.28,297.3,285.39,1.0,1.0,0.07,0.07,1.0,1.0,5.58,0.03,5.55,-1.22,1.0,1.0,0.0,341.47,410.0,106346.33,0.0,13265.25,1.0,278.15,283.45,301.25,307.06,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17998.08,0.0,2344.63,2274.52,0.0,2912.94,0.98,1.0,0.0,3.0,1.0,0.0
18615600.0,297.3,297.15,293.15,0.0,0.0,285.39,1.0,1.0,0.69,297.62,297.15,293.15,0.0,0.0,285.39,1.0,1.0,0.72,296.94,297.15,293.15,0.0,0.0,285.39,1.0,0.96,0.53,296.76,297.15,293.15,0.0,0.0,285.39,1.0,0.79,0.72,296.96,297.15,293.15,0.0,0.0,285.39,0.83,0.43,1.97,285.39,284.95,306.15,298.23,299.28,297.28,285.39,1.0,1.0,0.17,0.17,1.0,1.0,5.58,0.73,4.85,-0.52,1.0,1.0,0.0,344.07,410.0,106231.59,0.0,13261.71,1.0,278.15,283.44,301.23,307.03,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17963.55,0.0,2344.63,2274.52,0.0,2917.82,0.98,1.0,0.0,3.0,1.0,0.0
18615900.0,297.26,297.15,293.15,0.0,0.0,285.37,1.0,1.0,0.69,297.61,297.15,293.15,0.0,0.0,285.37,1.0,1.0,0.73,296.9,297.15,293.15,0.0,0.0,285.37,1.0,0.95,0.54,296.73,297.15,293.15,0.0,0.0,285.37,1.0,0.78,0.73,296.96,297.15,293.15,0.0,0.0,285.37,0.82,0.43,1.94,285.37,284.95,306.18,298.19,299.27,297.27,285.37,1.0,1.0,0.08,0.08,1.0,1.0,5.57,0.04,5.53,-1.21,1.0,1.0,0.0,345.37,410.0,106000.15,0.0,13246.45,1.0,278.15,283.43,301.2,306.99,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17897.92,0.0,2344.63,2274.52,0.0,2927.26,0.98,1.0,0.0,3.0,1.0,0.0
18616200.0,297.21,297.15,293.15,0.0,0.0,285.36,1.0,1.0,0.7,297.6,297.15,293.15,0.0,0.0,285.36,1.0,1.0,0.74,296.85,297.15,293.15,0.0,0.0,285.36,1.0,0.93,0.55,296.71,297.15,293.15,0.0,0.0,285.36,0.99,0.76,0.72,296.96,297.15,293.15,0.0,0.0,285.36,0.82,0.42,1.92,285.36,284.95,306.2,298.14,299.26,297.24,285.36,1.0,1.0,0.17,0.17,1.0,1.0,5.56,0.72,4.84,-0.52,1.0,1.0,0.0,349.25,410.0,105735.09,0.0,13236.49,1.0,278.15,283.42,301.15,306.92,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17815.38,0.0,2344.63,2274.52,0.0,2941.6,0.98,1.0,0.0,3.0,1.0,0.0
18616500.0,297.15,297.15,293.15,0.0,0.0,285.33,1.0,1.0,0.71,297.58,297.15,293.15,0.0,0.0,285.33,1.0,1.0,0.75,296.8,297.15,293.15,0.0,0.0,285.33,1.0,0.92,0.55,296.73,297.15,293.15,0.0,0.0,285.33,0.99,0.75,0.71,296.96,297.15,293.15,0.0,0.0,285.33,0.81,0.42,1.89,285.33,284.95,306.2,298.08,299.24,297.22,285.33,1.0,1.0,0.08,0.08,1.0,1.0,5.55,0.03,5.52,-1.21,1.0,1.0,0.0,352.26,410.0,105314.27,0.0,13212.86,1.0,278.15,283.4,301.08,306.83,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17693.59,0.0,2344.63,2274.52,0.0,2957.74,0.98,1.0,0.0,3.0,1.0,0.0
18616800.0,297.09,297.15,293.15,0.0,0.0,285.31,1.0,0.99,0.72,297.56,297.15,293.15,0.0,0.0,285.31,1.0,1.0,0.76,296.76,297.15,293.15,0.0,0.0,285.31,1.0,0.9,0.56,296.74,297.15,293.15,0.0,0.0,285.31,0.98,0.74,0.7,296.96,297.15,293.15,0.0,0.0,285.31,0.8,0.41,1.86,285.31,284.95,306.19,298.0,299.21,297.19,285.31,1.0,1.0,0.17,0.17,1.0,1.0,5.55,0.72,4.82,-0.52,1.0,1.0,0.0,356.67,410.0,104938.36,0.0,13200.17,1.0,278.15,283.38,301.0,306.73,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17575.6,0.0,2344.63,2274.52,0.0,2976.76,0.98,1.0,0.0,3.0,1.0,0.0
18617100.0,297.02,297.15,293.15,0.0,0.0,285.28,1.0,0.98,0.73,297.54,297.15,293.15,0.0,0.0,285.28,1.0,1.0,0.77,296.71,297.15,293.15,0.0,0.0,285.28,1.0,0.89,0.57,296.75,297.15,293.15,0.0,0.0,285.28,0.97,0.73,0.69,296.96,297.15,293.15,0.0,0.0,285.28,0.8,0.4,1.84,285.28,284.95,306.17,297.91,299.19,297.17,285.28,1.0,1.0,0.08,0.08,1.0,1.0,5.53,0.04,5.5,-1.2,1.0,1.0,0.0,359.66,410.0,104474.33,0.0,13176.38,1.0,278.15,283.36,300.92,306.62,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17437.51,0.0,2344.63,2274.52,0.0,2996.77,0.98,1.0,0.0,3.0,1.0,0.0
18617400.0,296.94,297.15,293.15,0.0,0.0,285.26,1.0,0.97,0.74,297.52,297.15,293.15,0.0,0.0,285.26,1.0,1.0,0.78,296.67,297.15,293.15,0.0,0.0,285.26,1.0,0.87,0.58,296.77,297.15,293.15,0.0,0.0,285.26,0.96,0.72,0.68,296.96,297.15,293.15,0.0,0.0,285.26,0.79,0.4,1.81,285.26,284.95,306.15,297.83,299.18,297.15,285.26,1.0,1.0,0.17,0.17,1.0,1.0,5.53,0.72,4.81,-0.52,1.0,1.0,0.0,364.04,410.0,104102.34,0.0,13163.6,1.0,278.15,283.34,300.83,306.51,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17316.64,0.0,2344.63,2274.52,0.0,3018.09,0.98,1.0,0.0,3.0,1.0,0.0
18617700.0,296.86,297.15,293.15,0.0,0.0,285.23,1.0,0.95,0.75,297.49,297.15,293.15,0.0,0.0,285.23,1.0,1.0,0.79,296.62,297.15,293.15,0.0,0.0,285.23,1.0,0.85,0.58,296.78,297.15,293.15,0.0,0.0,285.23,0.95,0.71,0.67,296.96,297.15,293.15,0.0,0.0,285.23,0.78,0.39,1.79,285.23,284.95,306.13,297.74,299.16,297.14,285.23,1.0,1.0,0.08,0.08,1.0,1.0,5.52,0.04,5.48,-1.2,1.0,1.0,0.0,367.0,410.0,103653.78,0.0,13139.77,1.0,278.15,283.32,300.74,306.4,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17182.98,0.0,2344.63,2274.52,0.0,3038.83,0.98,1.0,0.0,3.0,1.0,0.0
18618000.0,296.77,297.15,293.15,0.0,0.0,285.2,1.0,0.93,0.77,297.46,297.15,293.15,0.0,0.0,285.2,1.0,1.0,0.81,296.62,297.15,293.15,0.0,0.0,285.2,0.99,0.83,0.58,296.8,297.15,293.15,0.0,0.0,285.2,0.94,0.7,0.66,296.96,297.15,293.15,0.0,0.0,285.2,0.77,0.39,1.76,285.2,284.95,306.11,297.65,299.14,297.11,285.2,1.0,1.0,0.17,0.17,1.0,1.0,5.51,0.72,4.79,-0.52,1.0,1.0,0.0,373.11,410.0,103183.09,0.0,13118.03,1.0,278.15,283.29,300.66,306.28,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,17048.07,0.0,2344.63,2274.52,0.0,3056.85,0.98,1.0,0.0,3.0,1.0,0.0
18618300.0,296.67,297.15,293.15,0.0,0.0,285.17,1.0,0.91,0.78,297.43,297.15,293.15,0.0,0.0,285.17,1.0,1.0,0.82,296.64,297.15,293.15,0.0,0.0,285.17,0.98,0.81,0.57,296.81,297.15,293.15,0.0,0.0,285.17,0.93,0.69,0.65,296.96,297.15,293.15,0.0,0.0,285.17,0.76,0.38,1.74,285.17,284.95,306.1,297.58,299.12,297.09,285.17,1.0,1.0,0.08,0.08,1.0,1.0,5.49,0.04,5.45,-1.19,1.0,1.0,0.0,378.4,410.0,102651.28,0.0,13082.21,1.0,278.15,283.27,300.58,306.17,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16906.69,0.0,2344.63,2274.52,0.0,3070.97,0.98,1.0,0.0,3.0,1.0,0.0
18618600.0,296.58,297.15,293.15,0.0,0.0,285.14,1.0,0.89,0.8,297.39,297.15,293.15,0.0,0.0,285.14,1.0,1.0,0.84,296.65,297.15,293.15,0.0,0.0,285.14,0.97,0.8,0.56,296.82,297.15,293.15,0.0,0.0,285.14,0.92,0.68,0.64,296.96,297.15,293.15,0.0,0.0,285.14,0.75,0.37,1.71,285.14,284.95,306.1,297.51,299.11,297.07,285.14,1.0,1.0,0.17,0.17,1.0,1.0,5.48,0.71,4.77,-0.52,1.0,1.0,0.0,385.32,410.0,102227.37,0.0,13055.67,1.0,278.15,283.25,300.51,306.08,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16792.71,0.0,2344.63,2274.52,0.0,3082.18,0.98,1.0,0.0,3.0,1.0,0.0
18618900.0,296.57,297.15,293.15,0.0,0.0,285.1,0.99,0.87,0.78,297.33,297.15,293.15,0.0,0.0,285.1,1.0,1.0,0.87,296.67,297.15,293.15,0.0,0.0,285.1,0.96,0.79,0.55,296.83,297.15,293.15,0.0,0.0,285.1,0.9,0.67,0.64,296.96,297.15,293.15,0.0,0.0,285.1,0.74,0.37,1.69,285.1,284.95,306.12,297.46,299.09,297.05,285.1,1.0,1.0,0.08,0.08,1.0,1.0,5.44,0.04,5.4,-1.18,1.0,1.0,0.0,396.71,410.0,101617.8,0.0,12987.42,1.0,278.15,283.22,300.46,305.99,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16652.67,0.0,2344.63,2274.52,0.0,3086.4,0.98,1.0,0.0,3.0,1.0,0.0
18619200.0,296.58,297.15,293.15,0.0,0.0,285.07,0.97,0.85,0.77,297.25,297.15,293.15,0.0,0.0,285.07,1.0,1.0,0.9,296.68,297.15,293.15,0.0,0.0,285.07,0.94,0.77,0.54,296.84,297.15,293.15,0.0,0.0,285.07,0.89,0.66,0.63,296.96,297.15,293.15,0.0,0.0,285.07,0.73,0.36,1.66,285.07,284.95,306.15,297.43,299.09,297.03,285.07,1.0,1.0,0.17,0.17,1.0,1.0,5.41,0.7,4.72,-0.52,1.0,1.0,0.0,409.72,410.0,101114.78,0.0,12927.48,1.0,278.15,283.19,300.43,305.93,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16541.92,0.0,2344.63,2274.52,0.0,3084.26,0.98,1.0,0.0,3.0,1.0,0.0
18619500.0,296.58,297.15,293.15,0.0,0.0,285.02,0.96,0.83,0.75,297.18,297.15,293.15,0.0,0.0,285.02,1.0,1.0,0.92,296.68,297.15,293.15,0.0,0.0,285.02,0.92,0.76,0.53,296.84,297.15,293.15,0.0,0.0,285.02,0.88,0.65,0.62,296.96,297.15,293.15,0.0,0.0,285.02,0.72,0.36,1.64,285.02,284.95,306.2,297.43,299.08,297.01,285.02,1.0,1.0,0.08,0.08,1.0,1.0,5.36,0.05,5.32,-1.16,1.0,1.0,0.0,414.79,410.0,100418.68,0.0,12691.97,1.0,278.15,283.16,300.42,305.88,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16413.3,0.0,2344.63,2274.52,0.0,3065.83,0.98,1.0,0.0,3.0,1.0,0.0
18619800.0,296.59,297.15,293.15,0.0,0.0,284.98,0.95,0.82,0.74,297.15,297.15,293.15,0.0,0.0,284.98,1.0,1.0,0.93,296.69,297.15,293.15,0.0,0.0,284.98,0.91,0.74,0.52,296.85,297.15,293.15,0.0,0.0,284.98,0.87,0.64,0.61,296.96,297.15,293.15,0.0,0.0,284.98,0.72,0.35,1.61,284.98,284.95,306.28,297.48,299.09,297.0,284.98,1.0,0.99,0.17,0.17,1.0,1.0,5.31,0.68,4.63,-0.51,1.0,1.0,0.0,416.3,410.0,99856.59,0.0,12378.36,1.0,278.15,283.13,300.47,305.89,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16331.09,0.0,2344.63,2274.52,0.0,3033.1,0.98,1.0,0.0,3.0,1.0,0.0
18620100.0,296.61,297.15,293.15,0.0,0.0,284.94,0.94,0.8,0.72,297.12,297.15,293.15,0.0,0.0,284.94,1.0,1.0,0.94,296.71,297.15,293.15,0.0,0.0,284.94,0.9,0.73,0.51,296.87,297.15,293.15,0.0,0.0,284.94,0.86,0.63,0.6,296.97,297.15,293.15,0.0,0.0,284.94,0.71,0.34,1.59,284.94,284.95,306.38,297.56,299.11,297.0,284.94,1.0,0.98,0.08,0.08,1.0,1.0,5.25,0.05,5.2,-1.13,1.0,1.0,0.0,415.7,410.0,99368.08,0.0,12073.9,1.0,278.15,283.1,300.55,305.94,293.15,293.15,278.15,36003.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.8,4.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16279.96,0.0,2344.51,2274.52,0.0,2991.53,0.98,1.0,0.0,3.0,1.0,0.0
18620400.0,296.62,297.15,293.15,0.0,0.0,284.91,0.93,0.78,0.71,297.1,297.15,293.15,0.0,0.0,284.91,1.0,0.99,0.94,296.73,297.15,293.15,0.0,0.0,284.91,0.9,0.72,0.51,296.88,297.15,293.15,0.0,0.0,284.91,0.86,0.62,0.6,296.97,297.15,293.15,0.0,0.0,284.91,0.71,0.34,1.57,284.91,284.95,306.48,297.67,299.14,297.0,284.91,1.0,0.97,0.17,0.17,1.0,1.0,5.19,0.66,4.53,-0.51,1.0,1.0,0.0,416.71,410.0,98947.99,0.0,11752.92,1.0,278.15,283.08,300.66,306.03,293.15,293.15,278.15,36026.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16254.91,0.0,2341.97,2274.52,0.0,2944.18,0.98,1.0,0.0,3.0,1.0,0.0
18620700.0,296.64,297.15,293.15,0.0,0.0,284.88,0.92,0.77,0.7,297.1,297.15,293.15,0.0,0.0,284.88,1.0,0.99,0.94,296.75,297.15,293.15,0.0,0.0,284.88,0.89,0.71,0.5,296.89,297.15,293.15,0.0,0.0,284.88,0.85,0.62,0.59,296.98,297.15,293.15,0.0,0.0,284.88,0.7,0.34,1.55,284.88,284.95,306.6,297.8,299.17,297.01,284.88,1.0,0.97,0.09,0.09,1.0,1.0,5.13,0.06,5.07,-1.09,1.0,1.0,0.0,416.02,410.0,98525.93,0.0,11440.36,1.0,278.15,283.07,300.78,306.13,293.15,293.15,278.15,36054.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16237.95,0.0,2335.56,2274.52,0.0,2892.23,0.98,1.0,0.0,3.0,1.0,0.0
18621000.0,296.66,297.15,293.15,0.0,0.0,284.86,0.91,0.75,0.68,297.1,297.15,293.15,0.0,0.0,284.86,0.99,0.99,0.94,296.77,297.15,293.15,0.0,0.0,284.86,0.88,0.7,0.49,296.9,297.15,293.15,0.0,0.0,284.86,0.85,0.61,0.58,296.99,297.15,293.15,0.0,0.0,284.86,0.7,0.33,1.53,284.86,284.95,306.71,297.93,299.2,297.01,284.86,1.0,0.96,0.17,0.17,1.0,1.0,5.08,0.63,4.44,-0.5,0.99,0.99,0.0,416.27,410.0,98176.59,0.0,11138.26,1.0,278.15,283.06,300.92,306.25,293.15,293.15,278.15,36077.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16239.46,0.0,2325.49,2274.52,0.0,2839.86,0.98,1.0,0.0,3.0,1.0,0.0
18621300.0,296.68,297.15,293.15,0.0,0.0,284.84,0.9,0.74,0.67,297.1,297.15,293.15,0.0,0.0,284.84,0.99,0.99,0.93,296.8,297.15,293.15,0.0,0.0,284.84,0.88,0.69,0.49,296.91,297.15,293.15,0.0,0.0,284.84,0.84,0.6,0.58,297.0,297.15,293.15,0.0,0.0,284.84,0.69,0.33,1.51,284.84,284.95,306.82,298.07,299.23,297.02,284.84,1.0,0.95,0.09,0.09,1.0,1.0,5.03,0.08,4.95,-1.05,0.99,0.99,0.0,415.29,410.0,97831.17,0.0,10870.52,1.0,278.15,283.05,301.06,306.37,293.15,293.15,278.15,36098.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.77,4.77,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16242.39,0.0,2312.31,2274.52,0.0,2789.27,0.98,1.0,0.0,3.0,1.0,0.0
18621600.0,296.7,297.15,293.15,0.0,0.0,284.83,0.89,0.73,0.66,297.1,297.15,293.15,0.0,0.0,284.83,0.99,0.99,0.93,296.82,297.15,293.15,0.0,0.0,284.83,0.87,0.68,0.48,296.93,297.15,293.15,0.0,0.0,284.83,0.84,0.6,0.57,297.01,297.15,293.15,0.0,0.0,284.83,0.69,0.32,1.49,284.83,284.95,306.93,298.2,299.26,297.03,284.83,1.0,0.94,0.17,0.17,1.0,1.0,4.98,0.61,4.36,-0.5,0.99,0.99,0.0,415.5,410.0,97513.59,0.0,10613.44,1.0,278.15,283.05,301.19,306.49,293.15,293.15,278.15,36116.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.76,4.76,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16246.9,0.0,2296.45,2274.52,0.0,2743.2,0.98,1.0,0.0,3.0,1.0,0.0
18621900.0,296.72,297.15,293.15,0.0,0.0,284.81,0.89,0.72,0.65,297.1,297.15,293.15,0.0,0.0,284.81,0.99,0.98,0.93,296.85,297.15,293.15,0.0,0.0,284.81,0.87,0.67,0.48,296.94,297.15,293.15,0.0,0.0,284.81,0.83,0.59,0.57,297.01,297.15,293.15,0.0,0.0,284.81,0.68,0.32,1.48,284.81,284.95,307.02,298.31,299.28,297.03,284.81,1.0,0.94,0.1,0.1,1.0,1.0,4.93,0.09,4.84,-1.02,0.98,0.98,0.0,414.61,410.0,97151.86,0.0,10385.83,1.0,278.15,283.04,301.31,306.59,293.15,293.15,278.15,36133.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16234.97,0.0,2278.21,2274.52,0.0,2703.45,0.97,1.0,0.0,3.0,1.0,0.0
18622200.0,296.74,297.15,293.15,0.0,0.0,284.8,0.88,0.7,0.64,297.1,297.15,293.15,0.0,0.0,284.8,0.99,0.98,0.93,296.88,297.15,293.15,0.0,0.0,284.8,0.86,0.67,0.47,296.95,297.15,293.15,0.0,0.0,284.8,0.83,0.59,0.56,297.02,297.15,293.15,0.0,0.0,284.8,0.68,0.32,1.46,284.8,284.95,307.09,298.4,299.3,297.04,284.8,1.0,0.93,0.16,0.16,1.0,1.0,4.89,0.59,4.29,-0.5,0.98,0.98,0.0,414.85,410.0,96763.05,0.0,10165.95,1.0,278.15,283.04,301.39,306.66,293.15,293.15,278.15,36150.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.73,4.73,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16205.24,0.0,2257.62,2274.52,0.0,2672.47,0.97,1.0,0.0,3.0,1.0,0.0
18622500.0,296.75,297.15,293.15,0.0,0.0,284.79,0.87,0.69,0.63,297.1,297.15,293.15,0.0,0.0,284.79,0.98,0.98,0.93,296.9,297.15,293.15,0.0,0.0,284.79,0.86,0.66,0.47,296.96,297.15,293.15,0.0,0.0,284.79,0.83,0.58,0.56,297.03,297.15,293.15,0.0,0.0,284.79,0.68,0.31,1.45,284.79,284.95,307.13,298.45,299.32,297.05,284.79,1.0,0.93,0.1,0.1,1.0,1.0,4.85,0.1,4.74,-0.98,0.97,0.97,0.0,414.06,410.0,96271.54,0.0,9970.07,1.0,278.15,283.04,301.45,306.7,293.15,293.15,278.15,36170.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.71,4.71,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16138.95,0.0,2234.5,2274.52,0.0,2651.89,0.97,1.0,0.0,3.0,1.0,0.0
18622800.0,296.77,297.15,293.15,0.0,0.0,284.77,0.87,0.68,0.62,297.1,297.15,293.15,0.0,0.0,284.77,0.98,0.98,0.93,296.93,297.15,293.15,0.0,0.0,284.77,0.86,0.66,0.46,296.97,297.15,293.15,0.0,0.0,284.77,0.82,0.58,0.55,297.03,297.15,293.15,0.0,0.0,284.77,0.67,0.31,1.43,284.77,284.95,307.15,298.46,299.33,297.05,284.77,1.0,0.92,0.16,0.16,1.0,1.0,4.81,0.58,4.23,-0.5,0.97,0.97,0.0,414.34,410.0,95687.88,0.0,9778.34,1.0,278.15,283.03,301.46,306.68,293.15,293.15,278.15,36194.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.69,4.69,0.0,5.12,5.12,0.0,0.0,0.0,0.0,16034.05,0.0,2208.41,2274.52,0.0,2643.97,0.96,1.0,0.0,3.0,1.0,0.0
18623100.0,296.8,297.15,293.15,0.0,0.0,284.76,0.87,0.67,0.61,297.11,297.15,293.15,0.0,0.0,284.76,0.98,0.98,0.93,296.97,297.15,293.15,0.0,0.0,284.76,0.86,0.65,0.46,297.0,297.15,293.15,0.0,0.0,284.76,0.82,0.57,0.55,297.06,297.15,293.15,0.0,0.0,284.76,0.67,0.31,1.43,284.76,284.95,307.15,298.42,299.34,297.07,284.76,1.0,0.92,0.1,0.1,1.0,1.0,4.78,0.11,4.67,-0.96,0.96,0.96,0.0,412.3,410.0,95217.93,0.0,9670.53,1.0,278.15,283.03,301.42,306.62,293.15,293.15,278.15,36209.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.67,4.67,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15927.64,0.0,2179.87,2274.52,0.0,2651.3,0.96,1.0,0.0,3.0,1.0,0.0
18623400.0,296.82,297.15,293.15,0.0,0.0,284.75,0.86,0.67,0.6,297.11,297.15,293.15,0.0,0.0,284.75,0.98,0.98,0.93,297.0,297.15,293.15,0.0,0.0,284.75,0.85,0.65,0.46,297.01,297.15,293.15,0.0,0.0,284.75,0.82,0.57,0.55,297.06,297.15,293.15,0.0,0.0,284.75,0.67,0.31,1.42,284.75,284.95,307.15,298.34,299.35,297.07,284.75,1.0,0.92,0.16,0.16,1.0,1.0,4.76,0.56,4.2,-0.51,0.95,0.95,0.0,413.14,410.0,94532.78,0.0,9539.47,1.0,278.15,283.02,301.34,306.51,293.15,293.15,278.15,36232.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.64,4.64,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15764.0,0.0,2149.0,2274.52,0.0,2666.96,0.95,1.0,0.0,3.0,1.0,0.0
18623700.0,296.83,297.15,293.15,0.0,0.0,284.73,0.86,0.66,0.6,297.11,297.15,293.15,0.0,0.0,284.73,0.98,0.98,0.93,297.02,297.15,293.15,0.0,0.0,284.73,0.85,0.65,0.46,297.02,297.15,293.15,0.0,0.0,284.73,0.82,0.57,0.54,297.07,297.15,293.15,0.0,0.0,284.73,0.67,0.3,1.41,284.73,284.95,307.15,298.23,299.35,297.07,284.73,1.0,0.91,0.11,0.11,1.0,1.0,4.73,0.14,4.58,-0.92,0.95,0.95,0.0,412.74,410.0,93703.64,0.0,9411.21,1.0,278.15,283.01,301.23,306.35,293.15,293.15,278.15,36263.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.61,4.61,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15561.65,0.0,2114.63,2274.52,0.0,2687.46,0.95,1.0,0.0,3.0,1.0,0.0
18624000.0,296.85,297.15,293.15,0.0,0.0,284.71,0.85,0.65,0.59,297.11,297.15,293.15,0.0,0.0,284.71,0.98,0.97,0.92,297.05,297.15,293.15,0.0,0.0,284.71,0.85,0.65,0.46,297.03,297.15,293.15,0.0,0.0,284.71,0.82,0.56,0.54,297.07,297.15,293.15,0.0,0.0,284.71,0.67,0.3,1.4,284.71,284.95,307.15,298.09,299.35,297.08,284.71,1.0,0.91,0.16,0.16,1.0,1.0,4.7,0.54,4.16,-0.52,0.94,0.94,0.0,413.08,410.0,92807.48,0.0,9280.54,1.0,278.15,282.99,301.1,306.17,293.15,293.15,278.15,36297.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.58,4.58,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15340.27,0.0,2076.13,2274.52,0.0,2711.91,0.94,1.0,0.0,3.0,1.0,0.0
18624300.0,296.86,297.15,293.15,0.0,0.0,284.69,0.85,0.64,0.58,297.1,297.15,293.15,0.0,0.0,284.69,0.98,0.97,0.92,297.07,297.15,293.15,0.0,0.0,284.69,0.85,0.65,0.46,297.03,297.15,293.15,0.0,0.0,284.69,0.81,0.56,0.54,297.07,297.15,293.15,0.0,0.0,284.69,0.66,0.3,1.39,284.69,284.95,307.15,297.95,299.35,297.08,284.69,1.0,0.9,0.11,0.11,1.0,1.0,4.67,0.15,4.52,-0.9,0.93,0.93,0.0,412.57,410.0,91834.68,0.0,9161.92,1.0,278.15,282.98,300.95,305.97,293.15,293.15,278.15,36334.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.55,4.55,0.0,5.12,5.12,0.0,0.0,0.0,0.0,15103.01,0.0,2033.3,2274.52,0.0,2738.03,0.94,1.0,0.0,3.0,1.0,0.0
18624600.0,296.87,297.15,293.15,0.0,0.0,284.67,0.85,0.63,0.57,297.1,297.15,293.15,0.0,0.0,284.67,0.98,0.97,0.92,297.09,297.15,293.15,0.0,0.0,284.67,0.86,0.65,0.46,297.04,297.15,293.15,0.0,0.0,284.67,0.82,0.56,0.54,297.07,297.15,293.15,0.0,0.0,284.67,0.67,0.3,1.38,284.67,284.95,307.15,297.79,299.35,297.08,284.67,1.0,0.89,0.16,0.16,1.0,1.0,4.64,0.53,4.11,-0.51,0.92,0.92,0.0,397.06,386.0,90777.91,0.0,8891.69,1.0,278.15,282.97,300.8,305.75,293.15,293.15,278.15,36374.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.5,4.5,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14853.43,0.0,1986.01,2274.52,0.0,2763.25,0.93,1.0,0.0,3.0,1.0,0.0
18624900.0,296.89,297.15,293.15,0.0,0.0,284.66,0.86,0.62,0.57,297.09,297.15,293.15,0.0,0.0,284.66,1.0,0.97,0.92,297.12,297.15,293.15,0.0,0.0,284.66,0.87,0.65,0.46,297.05,297.15,293.15,0.0,0.0,284.66,0.83,0.56,0.53,297.08,297.15,293.15,0.0,0.0,284.66,0.68,0.29,1.36,284.66,284.95,307.15,297.64,299.35,297.08,284.65,1.0,0.88,0.11,0.11,1.0,1.0,4.61,0.16,4.45,-0.87,0.91,0.91,0.0,368.5,350.0,89659.14,0.0,8525.8,1.0,278.15,282.96,300.64,305.53,293.15,293.15,278.15,36418.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14598.66,0.0,1933.86,2274.52,0.0,2784.32,0.92,1.0,0.0,3.0,1.0,0.0
18625200.0,296.9,297.15,293.15,0.0,0.0,284.61,0.87,0.62,0.56,297.14,297.15,293.15,0.0,0.0,284.61,1.0,0.97,0.88,297.14,297.15,293.15,0.0,0.0,284.61,0.89,0.65,0.46,297.05,297.15,293.15,0.0,0.0,284.61,0.84,0.55,0.53,297.08,297.15,293.15,0.0,0.0,284.61,0.69,0.29,1.35,284.61,284.95,307.15,297.49,299.36,297.1,284.61,1.0,0.86,0.16,0.16,1.0,1.0,4.54,0.51,4.03,-0.51,0.9,0.9,0.0,343.25,326.0,88137.15,0.0,8028.07,1.0,278.15,282.93,300.49,305.3,293.15,293.15,278.15,36488.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14287.63,0.0,1875.67,2274.52,0.0,2794.83,0.91,1.0,0.0,3.0,1.0,0.0
18625500.0,296.95,297.15,293.15,0.0,0.0,285.06,0.89,0.62,0.56,297.3,297.15,293.15,0.0,0.0,285.06,1.0,0.99,0.83,297.19,297.15,293.15,0.0,0.0,285.06,0.91,0.65,0.46,297.09,297.15,293.15,0.0,0.0,285.06,0.86,0.55,0.53,297.11,297.15,293.15,0.0,0.0,285.06,0.7,0.29,1.35,285.06,284.95,307.15,297.37,299.43,297.19,285.06,1.0,0.84,0.12,0.12,1.0,1.0,4.47,0.19,4.29,-0.82,0.9,0.9,0.0,315.46,305.0,82278.13,0.0,7541.3,1.0,279.0,283.47,300.33,304.71,293.15,293.15,279.05,36037.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12878.55,0.0,1845.81,2274.52,0.0,2648.56,0.91,1.0,0.0,3.0,1.0,0.0
18625800.0,296.95,297.15,293.15,0.0,0.0,284.75,0.89,0.61,0.55,297.35,297.15,293.15,0.0,0.0,284.75,1.0,1.0,0.82,297.2,297.15,293.15,0.0,0.0,284.75,0.91,0.66,0.46,297.09,297.15,293.15,0.0,0.0,284.75,0.86,0.55,0.53,297.11,297.15,293.15,0.0,0.0,284.75,0.7,0.29,1.35,284.75,284.95,307.15,297.27,299.45,297.21,284.75,1.0,0.84,0.16,0.16,1.0,1.0,4.46,0.49,3.97,-0.51,0.9,0.9,0.0,311.9,311.0,85181.74,0.0,7464.62,1.0,278.46,283.11,300.29,304.95,293.15,293.15,278.45,36209.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13666.17,0.0,1839.01,2274.52,0.0,2776.98,0.91,1.0,0.0,3.0,1.0,0.0
18626100.0,296.99,297.15,293.15,0.0,0.0,284.97,0.89,0.61,0.55,297.36,297.15,293.15,0.0,0.0,284.97,1.0,1.0,0.83,297.23,297.15,293.15,0.0,0.0,284.97,0.91,0.66,0.47,297.11,297.15,293.15,0.0,0.0,284.97,0.86,0.55,0.53,297.12,297.15,293.15,0.0,0.0,284.98,0.7,0.29,1.34,284.97,284.95,307.15,297.2,299.47,297.23,284.97,1.0,0.84,0.12,0.12,1.0,1.0,4.47,0.2,4.27,-0.8,0.9,0.9,0.0,315.13,320.0,83330.41,0.0,7520.4,1.0,278.8,283.36,300.23,304.81,293.15,293.15,278.75,35948.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13417.7,0.0,1837.72,2274.52,0.0,2711.53,0.9,1.0,0.0,3.0,1.0,0.0
18626400.0,296.99,297.15,293.15,0.0,0.0,284.94,0.88,0.6,0.55,297.33,297.15,293.15,0.0,0.0,284.94,1.0,1.0,0.85,297.24,297.15,293.15,0.0,0.0,284.94,0.91,0.67,0.47,297.11,297.15,293.15,0.0,0.0,284.94,0.85,0.55,0.53,297.12,297.15,293.15,0.0,0.0,284.94,0.7,0.29,1.34,284.94,284.95,307.15,297.19,299.46,297.22,284.94,1.0,0.84,0.16,0.16,1.0,1.0,4.48,0.49,3.99,-0.52,0.9,0.9,0.0,322.4,326.0,83766.41,0.0,7622.92,1.0,278.76,283.33,300.21,304.77,293.15,293.15,278.75,35968.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13334.07,0.0,1846.24,2274.52,0.0,2735.5,0.91,1.0,0.0,3.0,1.0,0.0
18626700.0,296.98,297.15,293.15,0.0,0.0,285.05,0.87,0.6,0.54,297.29,297.15,293.15,0.0,0.0,285.05,1.0,1.0,0.85,297.24,297.15,293.15,0.0,0.0,285.05,0.91,0.67,0.47,297.11,297.15,293.15,0.0,0.0,285.05,0.85,0.55,0.52,297.11,297.15,293.15,0.0,0.0,285.05,0.69,0.29,1.33,285.05,284.95,307.15,297.22,299.44,297.2,285.06,1.0,0.84,0.12,0.12,1.0,1.0,4.46,0.21,4.25,-0.79,0.9,0.9,0.0,322.17,320.0,82102.05,0.0,7550.05,1.0,279.0,283.46,300.17,304.52,293.15,293.15,279.05,35965.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12805.53,0.0,1836.05,2274.52,0.0,2662.8,0.9,1.0,0.0,3.0,1.0,0.0
18627000.0,296.98,297.15,293.15,0.0,0.0,284.77,0.87,0.59,0.54,297.27,297.15,293.15,0.0,0.0,284.77,1.0,1.0,0.85,297.24,297.15,293.15,0.0,0.0,284.77,0.91,0.67,0.47,297.1,297.15,293.15,0.0,0.0,284.77,0.85,0.55,0.52,297.11,297.15,293.15,0.0,0.0,284.77,0.69,0.29,1.33,284.77,284.95,307.15,297.29,299.44,297.19,284.76,1.0,0.84,0.16,0.16,1.0,1.0,4.46,0.48,3.98,-0.52,0.9,0.9,0.0,324.88,326.0,85321.02,0.0,7565.08,1.0,278.46,283.12,300.3,304.95,293.15,293.15,278.45,36176.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13691.28,0.0,1834.31,2274.52,0.0,2744.88,0.9,1.0,0.0,3.0,1.0,0.0
18627300.0,297.01,297.15,293.15,0.0,0.0,284.99,0.87,0.59,0.53,297.28,297.15,293.15,0.0,0.0,284.99,1.0,1.0,0.85,297.27,297.15,293.15,0.0,0.0,284.99,0.91,0.68,0.48,297.12,297.15,293.15,0.0,0.0,284.99,0.85,0.55,0.52,297.12,297.15,293.15,0.0,0.0,284.99,0.69,0.29,1.32,284.99,284.95,307.15,297.39,299.45,297.21,284.99,1.0,0.84,0.12,0.12,1.0,1.0,4.45,0.22,4.23,-0.78,0.9,0.9,0.0,321.61,320.0,83574.6,0.0,7500.9,1.0,278.8,283.38,300.41,304.98,293.15,293.15,278.75,35918.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13512.34,0.0,1837.15,2274.52,0.0,2635.75,0.9,1.0,0.0,3.0,1.0,0.0
18627600.0,297.01,297.15,293.15,0.0,0.0,284.97,0.87,0.58,0.53,297.27,297.15,293.15,0.0,0.0,284.97,1.0,1.0,0.85,297.28,297.15,293.15,0.0,0.0,284.97,0.91,0.68,0.48,297.12,297.15,293.15,0.0,0.0,284.97,0.85,0.55,0.52,297.12,297.15,293.15,0.0,0.0,284.97,0.69,0.29,1.32,284.97,284.95,307.15,297.52,299.45,297.21,284.97,1.0,0.84,0.16,0.16,1.0,1.0,4.45,0.48,3.97,-0.52,0.9,0.9,0.0,324.12,329.0,84203.23,0.0,7521.87,1.0,278.76,283.34,300.53,305.1,293.15,293.15,278.45,35931.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14376.15,0.0,1849.71,2274.52,0.0,2623.15,0.91,1.0,0.0,3.0,1.0,0.0
18627900.0,297.0,297.15,293.15,0.0,0.0,285.09,0.87,0.58,0.52,297.24,297.15,293.15,0.0,0.0,285.09,1.0,1.0,0.85,297.27,297.15,293.15,0.0,0.0,285.09,0.92,0.69,0.48,297.11,297.15,293.15,0.0,0.0,285.09,0.85,0.54,0.52,297.11,297.15,293.15,0.0,0.0,285.09,0.69,0.28,1.31,285.09,284.95,307.15,297.66,299.44,297.19,285.09,1.0,0.84,0.12,0.12,1.0,1.0,4.42,0.22,4.2,-0.77,0.9,0.9,0.0,320.3,305.0,82722.91,0.0,7391.74,1.0,279.0,283.49,300.61,304.99,293.15,293.15,279.05,35915.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13027.17,0.0,1845.22,2274.52,0.0,2529.21,0.91,1.0,0.0,3.0,1.0,0.0
18628200.0,296.99,297.15,293.15,0.0,0.0,284.78,0.87,0.57,0.52,297.26,297.15,293.15,0.0,0.0,284.78,1.0,1.0,0.84,297.27,297.15,293.15,0.0,0.0,284.78,0.92,0.69,0.48,297.1,297.15,293.15,0.0,0.0,284.78,0.85,0.54,0.52,297.11,297.15,293.15,0.0,0.0,284.78,0.69,0.28,1.3,284.78,284.95,307.15,297.81,299.44,297.2,284.78,1.0,0.83,0.16,0.16,1.0,1.0,4.4,0.47,3.93,-0.52,0.9,0.9,0.0,313.18,311.0,86066.91,0.0,7236.58,1.0,278.46,283.15,300.82,305.51,293.15,293.15,278.45,36142.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13989.88,0.0,1848.46,2274.52,0.0,2592.76,0.91,1.0,0.0,3.0,1.0,0.0
18628500.0,297.0,297.15,293.15,0.0,0.0,284.93,0.86,0.57,0.52,297.23,297.15,293.15,0.0,0.0,284.93,1.0,1.0,0.84,297.27,297.15,293.15,0.0,0.0,284.93,0.92,0.69,0.49,297.1,297.15,293.15,0.0,0.0,284.93,0.85,0.54,0.52,297.1,297.15,293.15,0.0,0.0,284.92,0.69,0.28,1.29,284.93,284.95,307.15,297.96,299.43,297.19,284.93,1.0,0.83,0.12,0.12,1.0,1.0,4.39,0.23,4.16,-0.75,0.9,0.9,0.0,316.78,320.0,84767.98,0.0,7248.59,1.0,278.7,283.31,300.93,305.44,293.15,293.15,278.75,36097.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13517.94,0.0,1836.24,2274.52,0.0,2504.84,0.9,1.0,0.0,3.0,1.0,0.0
18628800.0,297.02,297.15,293.15,0.0,0.0,285.02,0.86,0.57,0.51,297.23,297.15,293.15,0.0,0.0,285.02,1.0,1.0,0.85,297.3,297.15,293.15,0.0,0.0,285.02,0.92,0.7,0.49,297.12,297.15,293.15,0.0,0.0,285.02,0.85,0.54,0.52,297.11,297.15,293.15,0.0,0.0,285.02,0.68,0.28,1.3,285.02,284.95,307.15,298.1,299.45,297.2,285.02,1.0,0.84,0.15,0.15,1.0,1.0,4.41,0.46,3.95,-0.53,0.9,0.9,0.0,322.03,326.0,85228.62,0.0,7355.76,1.0,278.76,283.4,301.12,305.75,293.15,293.15,278.75,35890.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13861.71,0.0,1850.28,2274.52,0.0,2468.59,0.91,1.0,0.0,3.0,1.0,0.0
18629100.0,296.98,297.15,293.15,0.0,0.0,284.77,0.85,0.56,0.51,297.14,297.15,293.15,0.0,0.0,284.77,1.0,1.0,0.85,297.27,297.15,293.15,0.0,0.0,284.77,0.92,0.7,0.49,297.08,297.15,293.15,0.0,0.0,284.77,0.84,0.54,0.51,297.09,297.15,293.15,0.0,0.0,284.77,0.68,0.28,1.28,284.77,284.95,307.15,298.23,299.4,297.15,284.77,1.0,0.83,0.12,0.12,1.0,1.0,4.38,0.24,4.14,-0.74,0.89,0.89,0.0,321.09,305.0,87009.44,0.0,7230.55,1.0,278.4,283.15,301.2,305.86,293.15,293.15,278.45,36267.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14067.81,0.0,1828.6,2274.52,0.0,2499.22,0.9,1.0,0.0,3.0,1.0,0.0
18629400.0,297.03,297.15,293.15,0.0,0.0,285.18,0.86,0.56,0.51,297.21,297.15,293.15,0.0,0.0,285.18,1.0,1.0,0.84,297.32,297.15,293.15,0.0,0.0,285.18,0.93,0.71,0.5,297.12,297.15,293.15,0.0,0.0,285.18,0.85,0.54,0.51,297.11,297.15,293.15,0.0,0.0,285.18,0.69,0.28,1.28,285.18,284.95,307.15,298.34,299.44,297.2,285.18,1.0,0.82,0.15,0.15,1.0,1.0,4.36,0.45,3.91,-0.53,0.9,0.9,0.0,311.79,311.0,83344.2,0.0,7082.33,1.0,279.04,283.6,301.32,305.78,293.15,293.15,279.05,35802.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13485.92,0.0,1827.15,2274.52,0.0,2341.22,0.9,1.0,0.0,3.0,1.0,0.0
18629700.0,297.01,297.15,293.15,0.0,0.0,284.97,0.85,0.55,0.5,297.18,297.15,293.15,0.0,0.0,284.97,1.0,1.0,0.85,297.3,297.15,293.15,0.0,0.0,284.97,0.93,0.71,0.5,297.1,297.15,293.15,0.0,0.0,284.97,0.84,0.54,0.51,297.1,297.15,293.15,0.0,0.0,284.97,0.68,0.28,1.27,284.97,284.95,307.15,298.42,299.43,297.18,284.97,1.0,0.83,0.13,0.13,1.0,1.0,4.36,0.26,4.11,-0.73,0.9,0.9,0.0,316.42,320.0,85661.25,0.0,7129.2,1.0,278.7,283.37,301.39,305.97,293.15,293.15,278.75,36009.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13815.79,0.0,1831.74,2274.52,0.0,2408.99,0.9,1.0,0.0,3.0,1.0,0.0
18630000.0,297.03,297.15,293.15,0.0,0.0,285.04,0.85,0.55,0.5,297.17,297.15,293.15,0.0,0.0,285.04,1.0,1.0,0.86,297.33,297.15,293.15,0.0,0.0,285.04,0.93,0.72,0.51,297.12,297.15,293.15,0.0,0.0,285.04,0.84,0.54,0.51,297.11,297.15,293.15,0.0,0.0,285.04,0.68,0.28,1.27,285.04,284.95,307.15,298.46,299.44,297.19,285.04,1.0,0.83,0.15,0.15,1.0,1.0,4.38,0.45,3.93,-0.54,0.9,0.9,0.0,322.04,326.0,85909.99,0.0,7234.28,1.0,278.76,283.43,301.48,306.17,293.15,293.15,278.75,35841.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14099.31,0.0,1853.53,2274.52,0.0,2401.55,0.91,1.0,0.0,3.0,1.0,0.0
18630300.0,296.99,297.15,293.15,0.0,0.0,284.75,0.85,0.54,0.49,297.09,297.15,293.15,0.0,0.0,284.75,1.0,0.99,0.84,297.29,297.15,293.15,0.0,0.0,284.75,0.94,0.72,0.51,297.08,297.15,293.15,0.0,0.0,284.75,0.84,0.53,0.51,297.09,297.15,293.15,0.0,0.0,284.75,0.68,0.27,1.25,284.75,284.95,307.15,298.47,299.4,297.14,284.76,1.0,0.82,0.13,0.13,1.0,1.0,4.33,0.26,4.07,-0.71,0.9,0.9,0.0,312.68,305.0,87160.26,0.0,6960.77,1.0,278.4,283.15,301.45,306.13,293.15,293.15,278.45,36273.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14181.92,0.0,1833.61,2274.52,0.0,2450.04,0.9,1.0,0.0,3.0,1.0,0.0
18630600.0,297.03,297.15,293.15,0.0,0.0,285.17,0.85,0.54,0.49,297.15,297.15,293.15,0.0,0.0,285.17,1.0,1.0,0.84,297.34,297.15,293.15,0.0,0.0,285.17,0.94,0.73,0.51,297.11,297.15,293.15,0.0,0.0,285.17,0.85,0.53,0.51,297.11,297.15,293.15,0.0,0.0,285.17,0.68,0.27,1.25,285.17,284.95,307.16,298.48,299.44,297.18,285.17,1.0,0.82,0.15,0.15,1.0,1.0,4.32,0.44,3.88,-0.53,0.9,0.9,0.0,309.76,314.0,83398.9,0.0,6923.02,1.0,279.04,283.6,301.46,305.95,293.15,293.15,278.75,35818.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14425.78,0.0,1830.73,2274.52,0.0,2317.69,0.9,1.0,0.0,3.0,1.0,0.0
18630900.0,297.01,297.15,293.15,0.0,0.0,284.95,0.84,0.54,0.49,297.1,297.15,293.15,0.0,0.0,284.95,1.0,0.99,0.85,297.33,297.15,293.15,0.0,0.0,284.95,0.94,0.74,0.52,297.09,297.15,293.15,0.0,0.0,284.95,0.84,0.53,0.51,297.1,297.15,293.15,0.0,0.0,284.95,0.68,0.27,1.24,284.95,284.95,307.17,298.48,299.42,297.17,284.95,1.0,0.82,0.13,0.13,1.0,1.0,4.33,0.27,4.06,-0.7,0.9,0.9,0.0,315.89,320.0,85520.7,0.0,6992.15,1.0,278.7,283.36,301.46,306.04,293.15,293.15,278.75,36036.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13816.62,0.0,1832.46,2274.52,0.0,2397.5,0.9,1.0,0.0,3.0,1.0,0.0
18631200.0,297.03,297.15,293.15,0.0,0.0,285.0,0.85,0.53,0.49,297.1,297.15,293.15,0.0,0.0,285.0,1.0,0.99,0.84,297.35,297.15,293.15,0.0,0.0,285.0,0.95,0.75,0.52,297.11,297.15,293.15,0.0,0.0,285.0,0.84,0.53,0.51,297.11,297.15,293.15,0.0,0.0,285.0,0.68,0.27,1.24,285.0,284.95,307.19,298.48,299.44,297.18,284.99,1.0,0.82,0.15,0.15,1.0,1.0,4.32,0.43,3.89,-0.54,0.9,0.9,0.0,312.41,311.0,85327.39,0.0,6936.17,1.0,278.76,283.41,301.5,306.16,293.15,293.15,278.75,35896.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14011.47,0.0,1849.2,2274.52,0.0,2390.15,0.91,1.0,0.0,3.0,1.0,0.0
18631500.0,297.01,297.15,293.15,0.0,0.0,284.83,0.84,0.53,0.48,297.06,297.15,293.15,0.0,0.0,284.83,1.0,0.98,0.84,297.34,297.15,293.15,0.0,0.0,284.83,0.95,0.75,0.53,297.09,297.15,293.15,0.0,0.0,284.83,0.84,0.52,0.5,297.1,297.15,293.15,0.0,0.0,284.83,0.68,0.27,1.23,284.83,284.95,307.2,298.47,299.43,297.16,284.82,1.0,0.81,0.13,0.13,1.0,1.0,4.3,0.28,4.02,-0.68,0.9,0.9,0.0,308.68,305.0,86469.1,0.0,6811.7,1.0,278.5,283.23,301.49,306.27,293.15,293.15,278.45,36086.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14457.98,0.0,1842.93,2274.52,0.0,2421.78,0.91,1.0,0.0,3.0,1.0,0.0
18631800.0,297.03,297.15,293.15,0.0,0.0,285.14,0.84,0.53,0.48,297.06,297.15,293.15,0.0,0.0,285.14,1.0,0.98,0.84,297.36,297.15,293.15,0.0,0.0,285.14,0.96,0.76,0.53,297.1,297.15,293.15,0.0,0.0,285.14,0.84,0.52,0.5,297.11,297.15,293.15,0.0,0.0,285.14,0.67,0.27,1.22,285.14,284.95,307.21,298.46,299.44,297.18,285.14,1.0,0.81,0.15,0.15,1.0,1.0,4.29,0.42,3.87,-0.54,0.9,0.9,0.0,309.25,311.0,83168.98,0.0,6801.07,1.0,279.04,283.57,301.44,305.92,293.15,293.15,279.05,35837.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13500.6,0.0,1840.82,2274.52,0.0,2321.92,0.91,1.0,0.0,3.0,1.0,0.0
18632100.0,297.01,297.15,293.15,0.0,0.0,284.92,0.83,0.52,0.47,296.99,297.15,293.15,0.0,0.0,284.92,1.0,0.97,0.85,297.35,297.15,293.15,0.0,0.0,284.92,0.95,0.76,0.54,297.08,297.15,293.15,0.0,0.0,284.92,0.84,0.52,0.5,297.1,297.15,293.15,0.0,0.0,284.91,0.67,0.26,1.22,284.92,284.95,307.22,298.45,299.43,297.16,284.92,1.0,0.82,0.13,0.13,1.0,1.0,4.3,0.29,4.01,-0.67,0.9,0.9,0.0,315.95,320.0,85178.85,0.0,6868.36,1.0,278.7,283.33,301.43,306.0,293.15,293.15,278.75,36079.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13750.92,0.0,1837.93,2274.52,0.0,2399.58,0.9,1.0,0.0,3.0,1.0,0.0
18632400.0,297.03,297.15,293.15,0.0,0.0,284.98,0.83,0.52,0.47,296.96,297.15,293.15,0.0,0.0,284.98,1.0,0.96,0.87,297.37,297.15,293.15,0.0,0.0,284.98,0.95,0.77,0.54,297.1,297.15,293.15,0.0,0.0,284.98,0.83,0.52,0.5,297.1,297.15,293.15,0.0,0.0,284.98,0.67,0.26,1.21,284.98,284.95,307.22,298.45,299.44,297.18,284.98,1.0,0.82,0.15,0.15,1.0,1.0,4.31,0.42,3.89,-0.55,0.9,0.9,0.0,322.05,326.0,85181.51,0.0,6970.94,1.0,278.76,283.4,301.47,306.12,293.15,293.15,278.75,35922.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13975.11,0.0,1850.1,2274.52,0.0,2394.5,0.91,1.0,0.0,3.0,1.0,0.0
18632700.0,297.02,297.15,293.15,0.0,0.0,284.84,0.82,0.51,0.47,296.87,297.15,293.15,0.0,0.0,284.84,1.0,0.95,0.88,297.35,297.15,293.15,0.0,0.0,284.84,0.95,0.78,0.55,297.08,297.15,293.15,0.0,0.0,284.84,0.82,0.52,0.5,297.09,297.15,293.15,0.0,0.0,284.84,0.66,0.26,1.2,284.84,284.95,307.22,298.44,299.43,297.16,284.84,1.0,0.83,0.13,0.13,1.0,1.0,4.32,0.3,4.01,-0.67,0.9,0.9,0.0,330.31,335.0,86642.45,0.0,7042.17,1.0,278.5,283.24,301.46,306.24,293.15,293.15,278.45,36079.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14474.43,0.0,1842.7,2274.52,0.0,2430.94,0.91,1.0,0.0,3.0,1.0,0.0
