time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18633000.0,297.03,297.15,293.15,0.0,0.0,285.15,0.82,0.51,0.46,296.84,297.15,293.15,0.0,0.0,285.15,1.0,0.93,0.89,297.38,297.15,293.15,0.0,0.0,285.15,0.94,0.79,0.55,297.09,297.15,293.15,0.0,0.0,285.15,0.82,0.52,0.49,297.09,297.15,293.15,0.0,0.0,285.15,0.65,0.26,1.19,285.15,284.95,307.21,298.44,299.44,297.17,285.15,1.0,0.83,0.15,0.15,1.0,1.0,4.31,0.41,3.9,-0.55,0.9,0.9,0.0,338.6,341.0,83363.8,0.0,7088.46,1.0,279.04,283.58,301.42,305.91,293.15,293.15,279.05,35817.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13524.24,0.0,1843.16,2274.52,0.0,2333.11,0.91,1.0,0.0,3.0,1.0,0.0
18633300.0,297.01,297.15,293.15,0.0,0.0,284.9,0.81,0.5,0.46,296.81,297.15,293.15,0.0,0.0,284.9,0.99,0.92,0.87,297.35,297.15,293.15,0.0,0.0,284.9,0.94,0.79,0.56,297.07,297.15,293.15,0.0,0.0,284.9,0.81,0.51,0.49,297.08,297.15,293.15,0.0,0.0,284.9,0.65,0.25,1.18,284.9,284.95,307.18,298.45,299.42,297.16,284.9,1.0,0.83,0.13,0.13,1.0,1.0,4.28,0.3,3.98,-0.66,0.9,0.9,0.0,349.32,350.0,85009.98,0.0,7056.9,1.0,278.7,283.32,301.42,305.98,293.15,293.15,278.75,36089.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13721.57,0.0,1840.97,2274.52,0.0,2399.76,0.91,1.0,0.0,3.0,1.0,0.0
18633600.0,297.03,297.15,293.15,0.0,0.0,284.95,0.8,0.5,0.46,296.83,297.15,293.15,0.0,0.0,284.95,0.98,0.91,0.87,297.37,297.15,293.15,0.0,0.0,284.95,0.94,0.8,0.56,297.08,297.15,293.15,0.0,0.0,284.95,0.81,0.51,0.49,297.09,297.15,293.15,0.0,0.0,284.95,0.64,0.25,1.18,284.95,284.95,307.15,298.46,299.42,297.17,284.95,1.0,0.83,0.15,0.15,1.0,1.0,4.27,0.41,3.87,-0.55,0.9,0.9,0.0,354.97,356.0,84714.22,0.0,7057.58,1.0,278.76,283.37,301.48,306.11,293.15,293.15,278.75,35967.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13903.48,0.0,1849.1,2274.52,0.0,2378.89,0.91,1.0,0.0,3.0,1.0,0.0
18633900.0,297.01,297.15,293.15,0.0,0.0,285.04,0.79,0.5,0.45,296.81,297.15,293.15,0.0,0.0,285.05,0.97,0.9,0.85,297.36,297.15,293.15,0.0,0.0,285.05,0.93,0.81,0.57,297.07,297.15,293.15,0.0,0.0,285.04,0.8,0.51,0.49,297.08,297.15,293.15,0.0,0.0,285.04,0.64,0.25,1.17,285.05,284.95,307.1,298.47,299.41,297.17,285.05,1.0,0.83,0.13,0.13,1.0,1.0,4.24,0.31,3.93,-0.64,0.9,0.9,0.0,363.51,365.0,82764.95,0.0,6993.71,1.0,279.0,283.5,301.43,305.83,293.15,293.15,279.05,35980.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13278.32,0.0,1836.97,2274.52,0.0,2317.88,0.9,1.0,0.0,3.0,1.0,0.0
18634200.0,297.03,297.15,293.15,0.0,0.0,285.08,0.79,0.49,0.45,296.83,297.15,293.15,0.0,0.0,285.08,0.96,0.89,0.85,297.37,297.15,293.15,0.0,0.0,285.08,0.93,0.81,0.57,297.08,297.15,293.15,0.0,0.0,285.08,0.79,0.51,0.49,297.09,297.15,293.15,0.0,0.0,285.08,0.63,0.25,1.16,285.08,284.95,307.04,298.47,299.4,297.18,285.08,1.0,0.83,0.15,0.15,1.0,1.0,4.23,0.4,3.83,-0.55,0.9,0.9,0.0,370.08,371.0,82520.19,0.0,6998.87,1.0,279.04,283.54,301.45,305.91,293.15,293.15,279.05,35874.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13405.26,0.0,1845.47,2274.52,0.0,2309.68,0.91,1.0,0.0,3.0,1.0,0.0
18634500.0,297.0,297.15,293.15,0.0,0.0,284.82,0.78,0.49,0.44,296.79,297.15,293.15,0.0,0.0,284.82,0.95,0.88,0.83,297.33,297.15,293.15,0.0,0.0,284.82,0.92,0.82,0.57,297.06,297.15,293.15,0.0,0.0,284.82,0.79,0.5,0.48,297.08,297.15,293.15,0.0,0.0,284.81,0.63,0.25,1.15,284.82,284.95,306.97,298.46,299.37,297.16,284.82,1.0,0.83,0.14,0.14,1.0,1.0,4.19,0.31,3.88,-0.63,0.9,0.9,0.0,379.96,380.0,83901.87,0.0,6934.69,1.0,278.7,283.27,301.44,305.94,293.15,293.15,278.75,36204.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13548.06,0.0,1831.02,2274.52,0.0,2370.81,0.9,1.0,0.0,3.0,1.0,0.0
18634800.0,297.04,297.15,293.15,0.0,0.0,285.23,0.78,0.48,0.44,296.84,297.15,293.15,0.0,0.0,285.23,0.94,0.87,0.83,297.37,297.15,293.15,0.0,0.0,285.23,0.92,0.83,0.58,297.09,297.15,293.15,0.0,0.0,285.23,0.78,0.5,0.48,297.1,297.15,293.15,0.0,0.0,285.23,0.62,0.25,1.15,285.23,284.95,306.89,298.45,299.37,297.18,285.23,1.0,0.83,0.15,0.15,1.0,1.0,4.19,0.39,3.79,-0.55,0.9,0.9,0.0,383.71,386.0,80216.3,0.0,6946.0,1.0,279.34,283.72,301.43,305.74,293.15,293.15,279.35,35736.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12977.68,0.0,1838.23,2274.52,0.0,2242.55,0.91,1.0,0.0,3.0,1.0,0.0
18635100.0,297.0,297.15,293.15,0.0,0.0,284.69,0.77,0.48,0.44,296.81,297.15,293.15,0.0,0.0,284.69,0.93,0.86,0.82,297.32,297.15,293.15,0.0,0.0,284.69,0.92,0.83,0.58,297.06,297.15,293.15,0.0,0.0,284.69,0.78,0.5,0.48,297.09,297.15,293.15,0.0,0.0,284.7,0.62,0.24,1.14,284.69,284.95,306.8,298.43,299.34,297.16,284.69,1.0,0.83,0.14,0.14,1.0,1.0,4.16,0.32,3.84,-0.61,0.9,0.9,0.0,394.3,395.0,84818.3,0.0,6922.12,1.0,278.5,283.15,301.46,306.18,293.15,293.15,278.45,36181.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,14178.97,0.0,1843.49,2274.52,0.0,2409.99,0.91,1.0,0.0,3.0,1.0,0.0
18635400.0,297.01,297.15,293.15,0.0,0.0,284.98,0.76,0.47,0.43,296.81,297.15,293.15,0.0,0.0,284.98,0.92,0.85,0.81,297.32,297.15,293.15,0.0,0.0,284.98,0.91,0.83,0.59,297.06,297.15,293.15,0.0,0.0,284.98,0.77,0.49,0.48,297.08,297.15,293.15,0.0,0.0,284.98,0.61,0.24,1.13,284.98,284.95,306.71,298.4,299.31,297.16,284.98,1.0,0.83,0.15,0.15,1.0,1.0,4.12,0.38,3.74,-0.55,0.9,0.9,0.0,401.0,401.0,80929.51,0.0,6835.69,1.0,279.04,283.47,301.38,305.74,293.15,293.15,279.05,36049.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13133.53,0.0,1818.61,2274.52,0.0,2287.19,0.9,1.0,0.0,3.0,1.0,0.0
18635700.0,297.05,297.15,293.15,0.0,0.0,285.22,0.76,0.47,0.44,296.87,297.15,293.15,0.0,0.0,285.22,0.92,0.84,0.8,297.36,297.15,293.15,0.0,0.0,285.22,0.92,0.84,0.59,297.09,297.15,293.15,0.0,0.0,285.22,0.77,0.49,0.48,297.11,297.15,293.15,0.0,0.0,285.23,0.61,0.24,1.13,285.22,284.95,306.62,298.37,299.32,297.19,285.22,1.0,0.84,0.14,0.14,1.0,1.0,4.14,0.33,3.8,-0.59,0.91,0.91,0.0,405.02,410.0,79389.48,0.0,6913.39,1.0,279.4,283.73,301.4,305.77,293.15,293.15,279.35,35612.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13047.85,0.0,1854.34,2274.52,0.0,2244.24,0.91,1.0,0.0,3.0,1.0,0.0
18636000.0,297.0,297.15,293.15,0.0,0.0,284.75,0.75,0.47,0.43,296.82,297.15,293.15,0.0,0.0,284.75,0.9,0.83,0.79,297.29,297.15,293.15,0.0,0.0,284.75,0.91,0.84,0.59,297.06,297.15,293.15,0.0,0.0,284.75,0.76,0.49,0.47,297.09,297.15,293.15,0.0,0.0,284.75,0.61,0.24,1.12,284.75,284.95,306.52,298.34,299.27,297.15,284.75,1.0,0.83,0.15,0.15,1.0,1.0,4.09,0.37,3.73,-0.55,0.9,0.9,0.0,413.62,410.0,82586.97,0.0,6825.41,1.0,278.76,283.24,301.36,305.9,293.15,293.15,278.75,36118.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13525.27,0.0,1868.08,2274.52,0.0,2382.1,0.91,1.0,0.0,3.0,1.0,0.0
18636300.0,296.98,297.15,293.15,0.0,0.0,284.83,0.75,0.46,0.42,296.79,297.15,293.15,0.0,0.0,284.83,0.9,0.81,0.78,297.26,297.15,293.15,0.0,0.0,284.83,0.91,0.84,0.59,297.03,297.15,293.15,0.0,0.0,284.83,0.76,0.48,0.47,297.07,297.15,293.15,0.0,0.0,284.83,0.6,0.23,1.1,284.83,284.95,306.42,298.31,299.23,297.13,284.84,1.0,0.83,0.14,0.14,1.0,1.0,4.04,0.33,3.7,-0.57,0.89,0.89,0.0,414.38,410.0,79985.8,0.0,6630.16,1.0,279.0,283.36,301.27,305.52,293.15,293.15,279.05,36273.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12805.44,0.0,1823.83,2274.52,0.0,2299.21,0.9,1.0,0.0,3.0,1.0,0.0
18636600.0,297.04,297.15,293.15,0.0,0.0,285.26,0.75,0.46,0.42,296.86,297.15,293.15,0.0,0.0,285.26,0.9,0.81,0.77,297.31,297.15,293.15,0.0,0.0,285.26,0.91,0.85,0.6,297.07,297.15,293.15,0.0,0.0,285.26,0.76,0.48,0.47,297.1,297.15,293.15,0.0,0.0,285.26,0.6,0.23,1.1,285.26,284.95,306.33,298.28,299.24,297.17,285.26,1.0,0.83,0.15,0.15,1.0,1.0,4.04,0.37,3.68,-0.54,0.9,0.9,0.0,409.92,410.0,76460.91,0.0,6612.08,1.0,279.64,283.82,301.26,305.37,293.15,293.15,279.35,35711.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13125.32,0.0,1830.97,2274.52,0.0,2179.96,0.9,1.0,0.0,3.0,1.0,0.0
18636900.0,297.01,297.15,293.15,0.0,0.0,284.72,0.74,0.45,0.42,296.83,297.15,293.15,0.0,0.0,284.72,0.89,0.8,0.76,297.26,297.15,293.15,0.0,0.0,284.72,0.91,0.85,0.6,297.05,297.15,293.15,0.0,0.0,284.72,0.76,0.48,0.46,297.09,297.15,293.15,0.0,0.0,284.72,0.6,0.23,1.1,284.72,284.95,306.24,298.25,299.2,297.14,284.71,1.0,0.82,0.14,0.14,1.0,1.0,4.01,0.34,3.68,-0.56,0.9,0.9,0.0,413.3,410.0,80995.87,0.0,6537.31,1.0,278.8,283.24,301.29,305.79,293.15,293.15,278.75,36145.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,13409.13,0.0,1840.49,2274.52,0.0,2358.91,0.91,1.0,0.0,3.0,1.0,0.0
18637200.0,297.01,297.15,293.15,0.0,0.0,285.0,0.74,0.45,0.41,296.83,297.15,293.15,0.0,0.0,285.0,0.89,0.79,0.75,297.25,297.15,293.15,0.0,0.0,285.0,0.91,0.85,0.6,297.05,297.15,293.15,0.0,0.0,285.0,0.75,0.47,0.46,297.09,297.15,293.15,0.0,0.0,285.0,0.6,0.23,1.08,285.0,284.95,306.15,298.23,299.17,297.14,285.0,1.0,0.82,0.15,0.15,1.0,1.0,3.98,0.36,3.62,-0.54,0.9,0.9,0.0,412.69,410.0,77187.38,0.0,6399.09,1.0,279.34,283.57,301.2,305.35,293.15,293.15,279.35,36013.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12472.37,0.0,1819.96,2274.52,0.0,2226.07,0.9,1.0,0.0,3.0,1.0,0.0
18637500.0,297.02,297.15,293.15,0.0,0.0,284.86,0.74,0.44,0.41,296.85,297.15,293.15,0.0,0.0,284.86,0.88,0.78,0.75,297.25,297.15,293.15,0.0,0.0,284.86,0.91,0.86,0.6,297.06,297.15,293.15,0.0,0.0,284.86,0.75,0.47,0.46,297.1,297.15,293.15,0.0,0.0,284.86,0.6,0.23,1.08,284.86,284.95,306.07,298.21,299.16,297.14,284.85,1.0,0.82,0.15,0.15,1.0,1.0,3.96,0.34,3.62,-0.55,0.9,0.9,0.0,412.01,410.0,78592.89,0.0,6359.29,1.0,279.1,283.41,301.25,305.61,293.15,293.15,279.05,36004.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12957.34,0.0,1835.45,2274.52,0.0,2292.31,0.9,1.0,0.0,3.0,1.0,0.0
18637800.0,297.02,297.15,293.15,0.0,0.0,285.14,0.74,0.44,0.41,296.86,297.15,293.15,0.0,0.0,285.14,0.88,0.77,0.74,297.24,297.15,293.15,0.0,0.0,285.14,0.91,0.86,0.6,297.06,297.15,293.15,0.0,0.0,285.14,0.75,0.47,0.45,297.09,297.15,293.15,0.0,0.0,285.14,0.59,0.23,1.07,285.14,284.95,305.98,298.19,299.13,297.14,285.14,1.0,0.81,0.15,0.15,1.0,1.0,3.93,0.35,3.58,-0.53,0.9,0.9,0.0,412.27,410.0,75041.38,0.0,6245.36,1.0,279.64,283.73,301.16,305.2,293.15,293.15,279.65,35820.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12118.56,0.0,1837.67,2274.52,0.0,2169.91,0.9,1.0,0.0,3.0,1.0,0.0
18638100.0,296.99,297.15,293.15,0.0,0.0,284.86,0.73,0.43,0.4,296.83,297.15,293.15,0.0,0.0,284.86,0.87,0.76,0.73,297.18,297.15,293.15,0.0,0.0,284.86,0.91,0.86,0.6,297.03,297.15,293.15,0.0,0.0,284.86,0.75,0.46,0.45,297.08,297.15,293.15,0.0,0.0,284.85,0.59,0.22,1.06,284.86,284.95,305.9,298.16,299.09,297.11,284.86,1.0,0.81,0.15,0.15,1.0,1.0,3.89,0.34,3.55,-0.53,0.9,0.9,0.0,414.39,410.0,76316.41,0.0,6121.67,1.0,279.3,283.46,301.14,305.22,293.15,293.15,279.35,36142.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12197.24,0.0,1831.18,2274.52,0.0,2246.25,0.9,1.0,0.0,3.0,1.0,0.0
18638400.0,297.03,297.15,293.15,0.0,0.0,285.26,0.73,0.43,0.4,296.87,297.15,293.15,0.0,0.0,285.26,0.87,0.75,0.72,297.21,297.15,293.15,0.0,0.0,285.26,0.91,0.86,0.6,297.06,297.15,293.15,0.0,0.0,285.26,0.75,0.46,0.45,297.09,297.15,293.15,0.0,0.0,285.26,0.59,0.22,1.05,285.26,284.95,305.82,298.14,299.09,297.13,285.27,1.0,0.81,0.15,0.15,1.0,1.0,3.87,0.35,3.52,-0.52,0.91,0.91,0.0,411.28,410.0,72650.26,0.0,6051.36,1.0,279.94,283.9,301.12,305.02,293.15,293.15,279.95,35679.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11755.67,0.0,1845.84,2274.52,0.0,2099.28,0.91,1.0,0.0,3.0,1.0,0.0
18638700.0,296.99,297.15,293.15,0.0,0.0,284.7,0.73,0.42,0.39,296.84,297.15,293.15,0.0,0.0,284.7,0.87,0.74,0.71,297.15,297.15,293.15,0.0,0.0,284.7,0.91,0.85,0.6,297.03,297.15,293.15,0.0,0.0,284.7,0.74,0.46,0.44,297.08,297.15,293.15,0.0,0.0,284.71,0.58,0.22,1.04,284.7,284.95,305.73,298.12,299.04,297.1,284.69,1.0,0.8,0.15,0.15,1.0,1.0,3.84,0.34,3.49,-0.52,0.9,0.9,0.0,414.21,410.0,76928.84,0.0,5945.43,1.0,279.1,283.31,301.16,305.44,293.15,293.15,279.05,36149.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12684.97,0.0,1856.39,2274.52,0.0,2281.19,0.91,1.0,0.0,3.0,1.0,0.0
18639000.0,296.99,297.15,293.15,0.0,0.0,284.98,0.72,0.42,0.39,296.84,297.15,293.15,0.0,0.0,284.98,0.86,0.73,0.7,297.13,297.15,293.15,0.0,0.0,284.98,0.91,0.85,0.6,297.03,297.15,293.15,0.0,0.0,284.98,0.74,0.45,0.44,297.07,297.15,293.15,0.0,0.0,284.98,0.58,0.22,1.03,284.98,284.95,305.65,298.1,299.02,297.09,284.98,1.0,0.8,0.15,0.15,1.0,1.0,3.79,0.34,3.44,-0.51,0.9,0.9,0.0,413.59,410.0,73036.63,0.0,5786.36,1.0,279.64,283.63,301.07,305.0,293.15,293.15,279.65,36038.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11824.55,0.0,1833.48,2274.52,0.0,2135.05,0.9,1.0,0.0,3.0,1.0,0.0
18639300.0,297.0,297.15,293.15,0.0,0.0,284.83,0.72,0.42,0.38,296.85,297.15,293.15,0.0,0.0,284.83,0.86,0.72,0.69,297.12,297.15,293.15,0.0,0.0,284.83,0.91,0.85,0.6,297.03,297.15,293.15,0.0,0.0,284.83,0.74,0.45,0.44,297.08,297.15,293.15,0.0,0.0,284.83,0.58,0.21,1.02,284.83,284.95,305.57,298.08,299.0,297.09,284.82,1.0,0.79,0.15,0.15,1.0,1.0,3.77,0.34,3.42,-0.5,0.9,0.9,0.0,412.83,410.0,74227.12,0.0,5718.64,1.0,279.4,283.47,301.12,305.25,293.15,293.15,279.35,36042.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12236.29,0.0,1844.92,2274.52,0.0,2200.37,0.91,1.0,0.0,3.0,1.0,0.0
18639600.0,297.0,297.15,293.15,0.0,0.0,285.11,0.72,0.41,0.38,296.85,297.15,293.15,0.0,0.0,285.11,0.85,0.71,0.68,297.11,297.15,293.15,0.0,0.0,285.11,0.9,0.85,0.6,297.03,297.15,293.15,0.0,0.0,285.11,0.73,0.45,0.43,297.08,297.15,293.15,0.0,0.0,285.11,0.58,0.21,1.01,285.11,284.95,305.48,298.05,298.98,297.08,285.11,1.0,0.79,0.15,0.15,1.0,1.0,3.73,0.34,3.39,-0.49,0.9,0.9,0.0,412.98,410.0,70612.37,0.0,5589.49,1.0,279.94,283.79,301.02,304.82,293.15,293.15,279.95,35865.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11470.45,0.0,1841.59,2274.52,0.0,2065.71,0.91,1.0,0.0,3.0,1.0,0.0
18639900.0,296.98,297.15,293.15,0.0,0.0,284.82,0.71,0.4,0.37,296.83,297.15,293.15,0.0,0.0,284.82,0.85,0.7,0.67,297.05,297.15,293.15,0.0,0.0,284.82,0.9,0.84,0.59,297.01,297.15,293.15,0.0,0.0,284.82,0.73,0.44,0.43,297.07,297.15,293.15,0.0,0.0,284.82,0.57,0.21,0.99,284.82,284.95,305.4,298.03,298.94,297.06,284.83,1.0,0.78,0.15,0.15,1.0,1.0,3.68,0.34,3.34,-0.48,0.9,0.9,0.0,412.54,398.0,71715.76,0.0,5435.34,1.0,279.6,283.51,301.0,304.84,293.15,293.15,279.65,36199.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11505.44,0.0,1828.56,2274.52,0.0,2142.98,0.9,1.0,0.0,3.0,1.0,0.0
18640200.0,297.01,297.15,293.15,0.0,0.0,285.22,0.72,0.4,0.37,296.87,297.15,293.15,0.0,0.0,285.22,0.86,0.69,0.67,297.08,297.15,293.15,0.0,0.0,285.22,0.91,0.84,0.59,297.04,297.15,293.15,0.0,0.0,285.22,0.74,0.44,0.42,297.08,297.15,293.15,0.0,0.0,285.22,0.58,0.21,0.98,285.22,284.95,305.32,298.01,298.94,297.08,285.22,1.0,0.77,0.15,0.15,1.0,1.0,3.65,0.34,3.31,-0.48,0.9,0.9,0.0,386.5,374.0,67888.0,0.0,5179.71,1.0,280.24,283.94,300.98,304.63,293.15,293.15,280.25,35737.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11103.9,0.0,1835.99,2274.52,0.0,1979.33,0.9,1.0,0.0,3.0,1.0,0.0
18640500.0,296.99,297.15,293.15,0.0,0.0,284.93,0.72,0.39,0.36,296.85,297.15,293.15,0.0,0.0,284.93,0.86,0.68,0.65,297.02,297.15,293.15,0.0,0.0,284.93,0.92,0.83,0.59,297.02,297.15,293.15,0.0,0.0,284.93,0.75,0.43,0.42,297.08,297.15,293.15,0.0,0.0,284.92,0.58,0.2,0.97,284.93,284.95,305.23,297.98,298.91,297.07,284.93,1.0,0.75,0.15,0.15,1.0,1.0,3.59,0.33,3.26,-0.47,0.9,0.9,0.0,360.35,338.0,69078.59,0.0,4865.36,1.0,279.9,283.65,300.95,304.65,293.15,293.15,279.95,36041.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11137.99,0.0,1841.81,2274.52,0.0,2068.43,0.91,1.0,0.0,3.0,1.0,0.0
18640800.0,296.99,297.15,293.15,0.0,0.0,284.92,0.73,0.39,0.36,296.84,297.15,293.15,0.0,0.0,284.92,0.87,0.67,0.64,296.99,297.15,293.15,0.0,0.0,284.92,0.94,0.82,0.58,297.01,297.15,293.15,0.0,0.0,284.92,0.75,0.43,0.41,297.07,297.15,293.15,0.0,0.0,284.92,0.59,0.2,0.95,284.92,284.95,305.15,297.96,298.89,297.07,284.92,1.0,0.73,0.16,0.16,1.0,1.0,3.54,0.33,3.21,-0.46,0.9,0.9,0.0,330.79,314.0,68075.11,0.0,4530.54,1.0,279.94,283.66,300.93,304.61,293.15,293.15,279.95,36075.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11132.58,0.0,1830.28,2274.52,0.0,2021.06,0.9,1.0,0.0,3.0,1.0,0.0
18641100.0,297.0,297.15,293.15,0.0,0.0,285.03,0.74,0.39,0.35,296.86,297.15,293.15,0.0,0.0,285.03,0.89,0.67,0.64,296.99,297.15,293.15,0.0,0.0,285.03,0.96,0.82,0.58,297.02,297.15,293.15,0.0,0.0,285.03,0.77,0.42,0.41,297.08,297.15,293.15,0.0,0.0,285.02,0.6,0.2,0.94,285.03,284.95,305.02,297.95,298.87,297.08,285.04,1.0,0.71,0.16,0.16,1.0,1.0,3.5,0.33,3.17,-0.45,0.9,0.9,0.0,300.27,278.0,66224.55,0.0,4241.45,1.0,280.2,283.8,300.92,304.46,293.15,293.15,280.25,35952.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10772.68,0.0,1836.18,2274.52,0.0,1961.31,0.9,1.0,0.0,3.0,1.0,0.0
18641400.0,297.0,297.15,293.15,0.0,0.0,285.03,0.76,0.38,0.35,296.86,297.15,293.15,0.0,0.0,285.03,0.9,0.66,0.63,296.97,297.15,293.15,0.0,0.0,285.03,0.97,0.81,0.57,297.02,297.15,293.15,0.0,0.0,285.03,0.78,0.42,0.4,297.08,297.15,293.15,0.0,0.0,285.03,0.61,0.2,0.92,285.03,284.95,304.8,297.98,298.82,297.08,285.03,1.0,0.69,0.16,0.16,1.0,1.0,3.45,0.33,3.12,-0.44,0.9,0.9,0.0,270.99,254.0,65530.64,0.0,3942.22,1.0,280.24,283.81,300.95,304.49,293.15,293.15,280.25,35926.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10816.15,0.0,1841.22,2274.52,0.0,1911.48,0.91,1.0,0.0,3.0,1.0,0.0
18641700.0,297.0,297.15,293.15,0.0,0.0,285.13,0.77,0.38,0.34,296.86,297.15,293.15,0.0,0.0,285.13,0.92,0.65,0.62,296.95,297.15,293.15,0.0,0.0,285.13,0.99,0.8,0.56,297.01,297.15,293.15,0.0,0.0,285.13,0.8,0.41,0.4,297.08,297.15,293.15,0.0,0.0,285.12,0.63,0.2,0.91,285.13,284.95,304.5,298.03,298.75,297.08,285.14,1.0,0.67,0.16,0.16,1.0,1.0,3.4,0.33,3.07,-0.44,0.9,0.9,0.0,241.32,218.0,63626.72,0.0,3643.82,1.0,280.5,283.95,300.97,304.35,293.15,293.15,280.55,35875.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10470.25,0.0,1840.68,2274.52,0.0,1822.68,0.91,1.0,0.0,3.0,1.0,0.0
18642000.0,296.99,297.15,293.15,0.0,0.0,284.73,0.79,0.37,0.34,296.85,297.15,293.15,0.0,0.0,284.73,0.94,0.64,0.61,296.94,297.15,293.15,0.0,0.0,284.73,1.0,0.8,0.54,297.0,297.15,293.15,0.0,0.0,284.73,0.81,0.41,0.39,297.08,297.15,293.15,0.0,0.0,284.73,0.64,0.19,0.9,284.73,284.95,304.15,298.09,298.67,297.08,284.72,1.0,0.65,0.16,0.16,1.0,1.0,3.33,0.32,3.01,-0.43,0.9,0.9,0.0,214.71,182.0,65745.34,0.0,3327.97,1.0,279.96,283.55,301.11,304.74,293.15,293.15,280.25,36179.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10277.42,0.0,1846.06,2274.52,0.0,1922.73,0.91,1.0,0.0,3.0,1.0,0.0
18642300.0,297.0,297.15,293.15,0.0,0.0,284.91,0.8,0.37,0.33,296.86,297.15,293.15,0.0,0.0,284.91,0.96,0.63,0.6,297.04,297.15,293.15,0.0,0.0,284.91,1.0,0.8,0.51,297.0,297.15,293.15,0.0,0.0,284.91,0.83,0.4,0.39,297.08,297.15,293.15,0.0,0.0,284.91,0.65,0.19,0.88,284.91,284.95,303.76,298.15,298.59,297.08,284.9,1.0,0.63,0.16,0.16,1.0,1.0,3.26,0.31,2.94,-0.41,0.9,0.9,0.0,196.03,188.0,63198.13,0.0,3059.43,1.0,280.3,283.76,301.17,304.68,293.15,293.15,280.25,36007.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10749.78,0.0,1840.94,2274.52,0.0,1775.98,0.91,1.0,0.0,3.0,1.0,0.0
18642600.0,296.99,297.15,293.15,0.0,0.0,284.83,0.79,0.36,0.33,296.85,297.15,293.15,0.0,0.0,284.83,0.95,0.62,0.59,297.02,297.15,293.15,0.0,0.0,284.83,1.0,0.8,0.51,296.99,297.15,293.15,0.0,0.0,284.83,0.82,0.4,0.38,297.08,297.15,293.15,0.0,0.0,284.83,0.64,0.19,0.88,284.83,284.95,303.34,298.21,298.49,297.08,284.82,1.0,0.62,0.17,0.17,1.0,1.0,3.22,0.32,2.91,-0.41,0.9,0.9,0.0,195.69,194.0,63047.8,0.0,2989.99,1.0,280.26,283.71,301.23,304.69,293.15,293.15,280.25,36114.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10620.26,0.0,1835.21,2274.52,0.0,1779.14,0.9,1.0,0.0,3.0,1.0,0.0
18642900.0,297.0,297.15,293.15,0.0,0.0,285.06,0.79,0.36,0.32,296.87,297.15,293.15,0.0,0.0,285.06,0.94,0.61,0.58,296.98,297.15,293.15,0.0,0.0,285.06,1.0,0.79,0.52,297.0,297.15,293.15,0.0,0.0,285.06,0.81,0.39,0.38,297.09,297.15,293.15,0.0,0.0,285.07,0.64,0.19,0.87,285.06,284.95,302.91,298.25,298.4,297.09,285.05,1.0,0.62,0.17,0.17,1.0,1.0,3.21,0.32,2.89,-0.4,0.9,0.9,0.0,199.97,203.0,61364.57,0.0,2984.41,1.0,280.6,283.96,301.28,304.68,293.15,293.15,280.55,35813.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10554.23,0.0,1849.25,2274.52,0.0,1682.6,0.91,1.0,0.0,3.0,1.0,0.0
18643200.0,296.98,297.15,293.15,0.0,0.0,284.96,0.77,0.35,0.32,296.85,297.15,293.15,0.0,0.0,284.96,0.92,0.6,0.57,296.84,297.15,293.15,0.0,0.0,284.96,1.0,0.77,0.54,296.97,297.15,293.15,0.0,0.0,284.96,0.8,0.39,0.37,297.07,297.15,293.15,0.0,0.0,284.96,0.63,0.18,0.85,284.96,284.95,302.48,298.27,298.29,297.07,284.96,1.0,0.63,0.17,0.17,1.0,1.0,3.18,0.32,2.87,-0.4,0.9,0.9,0.0,208.27,209.0,61274.75,0.0,2975.62,1.0,280.54,283.88,301.24,304.56,293.15,293.15,280.55,36006.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10374.83,0.0,1846.7,2274.52,0.0,1693.78,0.91,1.0,0.0,3.0,1.0,0.0
18643500.0,296.98,297.15,293.15,0.0,0.0,285.06,0.76,0.34,0.31,296.85,297.15,293.15,0.0,0.0,285.06,0.9,0.59,0.56,296.8,297.15,293.15,0.0,0.0,285.06,0.98,0.75,0.53,296.97,297.15,293.15,0.0,0.0,285.06,0.78,0.38,0.37,297.06,297.15,293.15,0.0,0.0,285.05,0.62,0.18,0.84,285.06,284.95,302.08,298.28,298.19,297.06,285.06,1.0,0.62,0.17,0.17,1.0,1.0,3.13,0.31,2.82,-0.39,0.9,0.9,0.0,217.69,218.0,59221.46,0.0,2915.64,1.0,280.8,284.02,301.22,304.37,293.15,293.15,280.85,35980.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10032.92,0.0,1833.64,2274.52,0.0,1615.61,0.9,1.0,0.0,3.0,1.0,0.0
18643800.0,296.98,297.15,293.15,0.0,0.0,285.06,0.75,0.34,0.31,296.85,297.15,293.15,0.0,0.0,285.06,0.89,0.58,0.55,296.8,297.15,293.15,0.0,0.0,285.06,0.97,0.74,0.52,296.97,297.15,293.15,0.0,0.0,285.06,0.77,0.37,0.36,297.06,297.15,293.15,0.0,0.0,285.06,0.61,0.18,0.83,285.06,284.95,301.71,298.26,298.11,297.06,285.06,1.0,0.62,0.17,0.17,1.0,1.0,3.09,0.31,2.78,-0.38,0.9,0.9,0.0,224.87,224.0,58584.93,0.0,2872.94,1.0,280.84,284.04,301.24,304.42,293.15,293.15,280.85,35891.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10087.99,0.0,1841.22,2274.52,0.0,1600.02,0.91,1.0,0.0,3.0,1.0,0.0
18644100.0,296.97,297.15,293.15,0.0,0.0,284.87,0.74,0.33,0.3,296.85,297.15,293.15,0.0,0.0,284.87,0.88,0.57,0.55,296.79,297.15,293.15,0.0,0.0,284.87,0.96,0.73,0.51,296.96,297.15,293.15,0.0,0.0,284.87,0.76,0.37,0.35,297.06,297.15,293.15,0.0,0.0,284.88,0.6,0.17,0.82,284.87,284.95,301.4,298.24,298.04,297.06,284.86,1.0,0.62,0.18,0.18,1.0,1.0,3.04,0.31,2.74,-0.38,0.9,0.9,0.0,232.64,233.0,59176.53,0.0,2817.65,1.0,280.6,283.85,301.27,304.58,293.15,293.15,280.55,36022.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10307.15,0.0,1841.45,2274.52,0.0,1635.55,0.91,1.0,0.0,3.0,1.0,0.0
18644400.0,296.98,303.15,285.15,0.0,0.0,285.17,0.73,0.0,0.3,296.86,303.15,285.15,0.0,0.0,285.17,0.87,0.0,0.54,296.79,303.15,285.15,0.0,0.0,285.17,0.94,0.0,0.5,296.96,303.15,285.15,0.0,0.0,285.17,0.75,0.0,0.35,297.06,303.15,285.15,0.0,0.0,285.17,0.59,0.0,0.81,285.17,294.15,301.15,298.21,297.98,297.06,285.17,0.0,0.0,0.18,0.18,1.0,1.0,3.0,0.3,2.7,-0.37,0.0,0.0,0.0,239.54,60.0,3855.56,0.0,2764.04,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.07,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18644700.0,298.36,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.12,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,297.89,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,300.94,298.17,297.61,297.04,284.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,54.67,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645000.0,298.79,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.37,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,300.74,298.12,297.61,297.04,284.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,9.61,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645300.0,299.01,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,300.55,298.08,297.61,297.04,284.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,10.58,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645600.0,299.14,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,300.36,298.04,297.61,297.04,284.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,8.92,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645900.0,299.22,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,300.18,298.0,297.61,297.04,284.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,7.49,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646200.0,299.27,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,300.0,297.95,297.61,297.04,285.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,6.28,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646500.0,299.3,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,299.84,297.91,297.61,297.04,285.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,5.27,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646800.0,299.32,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,299.68,297.87,297.61,297.04,285.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,4.42,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647100.0,299.34,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,299.53,297.83,297.61,297.04,285.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.71,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647400.0,299.35,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,299.39,297.79,297.61,297.04,285.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,3.12,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647700.0,299.36,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.03,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,299.27,297.75,297.61,297.04,285.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.62,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648000.0,299.37,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,299.15,297.71,297.61,297.04,285.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,2.2,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648300.0,299.38,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,299.04,297.67,297.61,297.04,285.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.85,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648600.0,299.39,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.92,297.64,297.61,297.04,285.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.55,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648900.0,299.39,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.81,297.6,297.61,297.04,285.54,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.31,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649200.0,299.4,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.69,297.56,297.61,297.04,285.56,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.1,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649500.0,299.4,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.58,297.53,297.61,297.04,285.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.92,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649800.0,299.4,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.48,297.5,297.61,297.04,285.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.78,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650100.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.39,297.47,297.61,297.04,285.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.65,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650400.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.31,297.44,297.61,297.04,285.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.55,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650700.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.24,297.42,297.61,297.04,285.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.46,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651000.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.19,297.4,297.61,297.04,285.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.39,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651300.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.16,297.39,297.61,297.04,285.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.33,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651600.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.15,297.39,297.61,297.04,285.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.28,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651900.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.15,297.39,297.61,297.04,285.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.23,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652200.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.78,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.15,297.39,297.61,297.04,285.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.2,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652500.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.15,297.39,297.61,297.04,285.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.17,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652800.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.15,297.39,297.61,297.04,285.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.14,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653100.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.15,297.39,297.61,297.04,285.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.12,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653400.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.15,297.39,297.61,297.04,285.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.1,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653700.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.77,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.15,297.39,297.61,297.04,285.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.08,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654000.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.15,297.39,297.61,297.04,285.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.07,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654300.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.15,297.39,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.06,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654600.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.76,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.15,297.39,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.05,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654900.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.15,297.39,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655200.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.15,297.39,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.04,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655500.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.75,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.15,297.39,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655800.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.16,297.4,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.03,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656100.0,299.4,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.17,297.41,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656400.0,299.4,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.19,297.43,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
