time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18656700.0,299.4,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.74,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.2,297.44,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.02,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657000.0,299.4,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.21,297.45,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657300.0,299.4,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.73,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.22,297.46,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657600.0,299.4,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.22,297.46,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657900.0,299.39,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.22,297.46,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658200.0,299.39,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.72,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.21,297.45,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658500.0,299.39,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.17,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.18,297.43,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.01,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658800.0,299.39,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.15,297.39,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659100.0,299.39,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.71,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.1,297.34,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659400.0,299.38,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.04,297.28,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659700.0,299.38,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,297.97,297.21,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660000.0,299.38,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.7,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,297.89,297.14,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660300.0,299.38,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,297.8,297.05,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660600.0,299.38,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,297.71,296.96,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660900.0,299.38,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.69,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,297.62,296.87,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18661200.0,299.38,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,297.52,296.77,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18661500.0,299.38,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,297.42,296.68,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18661800.0,299.38,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,297.33,296.58,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18662100.0,299.38,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,297.24,296.49,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18662400.0,299.38,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.68,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,297.15,296.41,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18662700.0,299.38,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,297.06,296.34,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663000.0,299.38,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.97,296.29,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663300.0,299.37,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.67,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.88,296.25,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663600.0,299.37,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.78,296.24,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663900.0,299.37,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.66,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.68,296.23,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18664200.0,299.36,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.59,296.22,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18664500.0,299.36,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.65,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.5,296.22,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18664800.0,299.35,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.64,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.41,296.22,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18665100.0,299.34,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.33,296.22,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18665400.0,299.34,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.63,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.26,296.21,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18665700.0,299.33,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.62,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.2,296.18,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18666000.0,299.33,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18666300.0,299.32,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.61,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.11,296.11,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18666600.0,299.32,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.09,296.09,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18666900.0,299.32,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.08,296.08,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18667200.0,299.31,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.6,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.08,296.08,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18667500.0,299.31,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.08,296.08,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18667800.0,299.31,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.09,296.09,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18668100.0,299.31,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.1,296.1,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18668400.0,299.31,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.59,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.11,296.11,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18668700.0,299.31,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.13,296.13,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669000.0,299.31,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.14,296.14,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669300.0,299.31,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669600.0,299.31,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669900.0,299.32,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18670200.0,299.32,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18670500.0,299.32,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18670800.0,299.32,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.58,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671100.0,299.31,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671400.0,299.31,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671700.0,299.31,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672000.0,299.31,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.57,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672300.0,299.31,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.42,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672600.0,299.31,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672900.0,299.31,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673200.0,299.31,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.56,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673500.0,299.3,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673800.0,299.3,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674100.0,299.3,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674400.0,299.3,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674700.0,299.3,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675000.0,299.3,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675300.0,299.3,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675600.0,299.29,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675900.0,299.29,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676200.0,299.29,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676500.0,299.29,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676800.0,299.29,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677100.0,299.29,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,296.13,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677400.0,299.29,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.14,296.09,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677700.0,299.28,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.13,296.03,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678000.0,299.28,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.11,295.94,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678300.0,299.28,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.1,295.85,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678600.0,299.27,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.09,295.76,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678900.0,299.27,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.08,295.66,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679200.0,299.27,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.08,295.58,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679500.0,299.26,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.08,295.5,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679800.0,299.26,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.09,295.45,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680100.0,299.26,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.11,295.42,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680400.0,299.25,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.15,295.42,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680700.0,299.25,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.2,295.47,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681000.0,299.25,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.26,295.56,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681300.0,299.25,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.33,295.69,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
