time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18681600.0,299.24,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.41,295.84,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681900.0,299.24,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.5,296.02,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682200.0,299.24,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.59,296.21,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682500.0,299.24,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.68,296.4,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682800.0,299.24,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.78,296.59,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683100.0,299.24,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.04,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.88,296.77,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683400.0,299.24,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.33,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,296.97,296.92,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683700.0,299.25,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,297.06,297.05,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684000.0,299.26,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,297.15,297.15,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684300.0,299.27,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.34,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.46,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.06,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,297.23,297.22,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684600.0,299.28,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.35,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.47,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.07,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,297.29,297.27,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684900.0,299.3,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.36,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.08,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,297.35,297.31,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685200.0,299.32,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.37,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.48,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.09,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,297.41,297.33,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685500.0,299.33,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.49,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.1,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,297.47,297.35,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685800.0,299.36,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.38,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.5,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,297.52,297.36,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686100.0,299.38,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.39,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.11,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,297.59,297.37,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686400.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.4,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.51,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.12,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,297.67,297.37,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686700.0,299.44,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.41,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.52,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.13,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,297.76,297.37,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687000.0,299.47,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.43,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.53,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,297.87,297.38,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687300.0,299.51,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.44,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.54,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.0,297.38,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687600.0,299.55,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.45,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.55,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,285.88,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,285.99,294.15,298.15,297.39,297.61,297.04,285.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687900.0,299.37,297.15,293.15,0.0,0.0,290.07,0.55,0.05,0.05,299.28,297.15,293.15,0.0,0.0,290.07,0.55,0.05,0.05,299.37,297.15,293.15,0.0,0.0,290.07,0.55,0.05,0.04,299.03,297.15,293.15,0.0,0.0,290.07,0.55,0.05,0.05,298.97,297.15,293.15,0.0,0.0,290.07,0.55,0.05,0.23,290.15,284.95,298.33,297.41,299.02,299.32,290.51,1.0,0.15,0.22,0.22,1.0,1.0,0.49,0.03,0.46,-0.12,0.0,0.0,0.0,23.69,60.0,3216.7,0.0,26.34,1.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18688200.0,299.38,297.15,293.15,0.0,0.0,293.51,0.5,0.05,0.05,299.25,297.15,293.15,0.0,0.0,293.51,0.5,0.05,0.05,299.34,297.15,293.15,0.0,0.0,293.51,0.5,0.05,0.04,298.99,297.15,293.15,0.0,0.0,293.51,0.5,0.05,0.05,298.92,297.15,293.15,0.0,0.0,293.51,0.5,0.05,0.23,293.57,284.95,298.53,297.45,298.89,299.29,293.86,1.0,0.18,1.0,1.0,0.56,1.0,0.49,0.27,0.22,0.12,0.0,0.0,0.0,39.09,60.0,1948.89,0.0,39.74,1.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18688500.0,299.45,297.15,293.15,0.0,0.0,296.11,0.85,0.25,0.16,299.28,297.15,293.15,0.0,0.0,296.09,0.81,0.24,0.15,299.37,297.15,293.15,0.0,0.0,296.11,0.85,0.24,0.13,299.03,297.15,293.15,0.0,0.0,295.97,0.55,0.05,0.05,298.96,297.15,293.15,0.0,0.0,295.97,0.55,0.05,0.23,296.08,284.95,298.76,297.51,298.75,299.35,296.37,1.0,0.19,1.0,1.0,0.0,1.0,0.86,0.86,0.0,0.63,0.0,0.0,0.0,27.16,36.0,1479.16,0.0,75.66,1.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18688800.0,299.52,297.15,293.15,0.0,0.0,298.22,0.93,0.33,0.13,299.31,297.15,293.15,0.0,0.0,298.22,0.93,0.31,0.13,299.41,297.15,293.15,0.0,0.0,298.22,0.93,0.32,0.1,299.08,297.15,293.15,0.0,0.0,298.22,0.93,0.28,0.13,299.0,297.15,293.15,0.0,0.0,298.22,0.93,0.27,0.63,298.23,284.95,299.0,297.58,299.0,299.38,298.27,1.0,0.25,1.0,1.0,0.0,1.0,1.35,1.35,0.0,1.04,0.0,0.0,0.0,20.65,76.0,794.99,0.0,188.91,1.0,281.14,284.18,301.17,304.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18689100.0,299.21,297.15,293.15,0.0,0.0,290.12,0.98,0.38,0.18,299.07,297.15,293.15,0.0,0.0,290.12,0.98,0.35,0.19,299.13,297.15,293.15,0.0,0.0,290.12,0.98,0.36,0.14,298.83,297.15,293.15,0.0,0.0,290.12,0.98,0.31,0.19,298.72,297.15,293.15,0.0,0.0,290.12,0.98,0.3,0.9,290.11,284.95,299.26,297.66,299.26,299.11,290.09,1.0,0.34,1.0,1.0,0.0,1.0,1.92,1.92,0.0,1.48,1.0,1.0,0.0,36.2,136.0,50436.04,0.0,524.45,1.0,282.81,289.55,301.61,304.54,293.15,293.15,283.15,5089.84,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.8,1.8,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9350.15,0.0,124.64,2274.52,0.0,1149.9,0.37,1.0,0.0,3.0,1.0,0.0
18689400.0,298.59,297.15,293.15,0.0,0.0,288.31,1.0,0.38,0.25,298.51,297.15,293.15,0.0,0.0,288.31,1.0,0.35,0.27,298.53,297.15,293.15,0.0,0.0,288.31,1.0,0.36,0.2,298.26,297.15,293.15,0.0,0.0,288.31,1.0,0.3,0.27,298.06,297.15,293.15,0.0,0.0,288.31,1.0,0.27,1.24,288.31,284.95,299.52,297.75,298.95,298.5,288.31,1.0,0.47,0.68,0.68,1.0,1.0,2.67,1.17,1.5,0.57,1.0,1.0,0.0,65.54,176.0,51987.03,0.0,1380.11,1.0,283.15,287.48,300.73,303.58,293.15,293.15,283.15,12937.73,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.87,2.87,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9552.34,0.0,505.13,2274.52,0.0,1432.31,0.59,1.0,0.0,3.0,1.0,0.0
18689700.0,298.08,297.15,293.15,0.0,0.0,287.98,0.81,0.36,0.33,298.05,297.15,293.15,0.0,0.0,287.98,0.79,0.34,0.33,298.05,297.15,293.15,0.0,0.0,287.98,0.8,0.35,0.25,297.88,297.15,293.15,0.0,0.0,287.98,0.76,0.3,0.28,297.67,297.15,293.15,0.0,0.0,287.98,0.73,0.26,1.18,287.98,284.95,299.8,297.84,298.82,298.03,287.97,1.0,0.56,0.75,0.75,1.0,1.0,2.84,1.27,1.57,0.64,1.0,1.0,0.0,167.52,204.0,58270.87,0.0,2114.77,1.0,283.15,287.12,300.89,304.08,293.15,293.15,283.15,19406.5,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,3.52,3.52,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10161.78,0.0,927.98,2274.52,0.0,1627.33,0.72,1.0,0.0,3.0,1.0,0.0
18690000.0,297.92,297.15,293.15,0.0,0.0,287.72,0.81,0.37,0.34,297.88,297.15,293.15,0.0,0.0,287.72,0.79,0.35,0.34,297.88,297.15,293.15,0.0,0.0,287.72,0.79,0.36,0.25,297.73,297.15,293.15,0.0,0.0,287.72,0.75,0.3,0.29,297.51,297.15,293.15,0.0,0.0,287.72,0.71,0.26,1.17,287.72,284.95,300.08,297.93,298.85,297.86,287.71,1.0,0.57,0.7,0.7,1.0,1.0,2.87,1.27,1.6,0.63,1.0,1.0,0.0,179.32,180.0,60423.05,0.0,2213.31,1.0,283.15,286.86,300.94,304.24,293.15,293.15,283.15,23795.88,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,3.9,3.9,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10367.4,0.0,1260.01,2274.52,0.0,1710.86,0.8,1.0,0.0,3.0,1.0,0.0
18690300.0,297.84,297.15,293.15,0.0,0.0,287.59,0.84,0.39,0.35,297.79,297.15,293.15,0.0,0.0,287.59,0.83,0.36,0.35,297.79,297.15,293.15,0.0,0.0,287.59,0.83,0.37,0.26,297.65,297.15,293.15,0.0,0.0,287.59,0.78,0.31,0.3,297.43,297.15,293.15,0.0,0.0,287.59,0.74,0.26,1.18,287.59,284.95,300.35,298.01,298.91,297.78,287.59,1.0,0.56,0.67,0.67,1.0,1.0,2.92,1.28,1.64,0.62,1.0,1.0,0.0,157.06,144.0,62378.02,0.0,2195.37,1.0,283.15,286.72,301.02,304.42,293.15,293.15,283.15,27417.51,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.19,4.19,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10573.12,0.0,1558.34,2274.52,0.0,1763.74,0.86,1.0,0.0,3.0,1.0,0.0
18690600.0,297.78,297.15,293.15,0.0,0.0,287.51,0.91,0.41,0.36,297.72,297.15,293.15,0.0,0.0,287.51,0.88,0.38,0.36,297.72,297.15,293.15,0.0,0.0,287.51,0.89,0.38,0.27,297.59,297.15,293.15,0.0,0.0,287.51,0.84,0.32,0.3,297.37,297.15,293.15,0.0,0.0,287.51,0.79,0.26,1.18,287.51,284.95,300.63,298.09,298.97,297.71,287.51,1.0,0.55,0.64,0.64,1.0,1.0,2.97,1.28,1.69,0.61,1.0,1.0,0.0,128.74,120.0,63855.22,0.0,2148.29,1.0,283.15,286.62,301.1,304.57,293.15,293.15,283.15,30333.15,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10734.37,0.0,1813.41,2274.52,0.0,1806.1,0.9,1.0,0.0,3.0,1.0,0.0
18690900.0,297.73,297.15,293.15,0.0,0.0,287.44,0.99,0.42,0.38,297.67,297.15,293.15,0.0,0.0,287.44,0.97,0.39,0.37,297.66,297.15,293.15,0.0,0.0,287.44,0.98,0.39,0.28,297.54,297.15,293.15,0.0,0.0,287.44,0.91,0.33,0.31,297.33,297.15,293.15,0.0,0.0,287.44,0.85,0.26,1.19,287.44,284.95,300.89,298.15,299.03,297.66,287.44,1.0,0.54,0.61,0.61,1.0,1.0,3.02,1.28,1.75,0.6,1.0,1.0,0.0,104.39,114.0,65068.01,0.0,2112.27,1.0,283.15,286.52,301.16,304.7,293.15,293.15,283.15,33350.32,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.62,4.62,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10871.75,0.0,2090.6,2274.52,0.0,1837.57,0.95,1.0,0.0,3.0,1.0,0.0
18691200.0,297.67,297.15,293.15,0.0,0.0,287.13,0.94,0.43,0.39,297.61,297.15,293.15,0.0,0.0,287.13,0.91,0.4,0.38,297.59,297.15,293.15,0.0,0.0,287.13,0.92,0.4,0.28,297.49,297.15,293.15,0.0,0.0,287.13,0.86,0.33,0.32,297.28,297.15,293.15,0.0,0.0,287.13,0.8,0.26,1.2,287.13,284.95,301.15,298.21,299.06,297.6,287.13,1.0,0.57,0.58,0.58,1.0,1.0,3.08,1.26,1.81,0.57,1.0,1.0,0.0,128.46,168.0,67808.83,0.0,2331.53,1.0,282.76,286.18,301.23,304.95,293.15,293.15,282.45,35222.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.74,4.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11827.83,0.0,2269.1,2274.52,0.0,1945.31,0.97,1.0,0.0,3.0,1.0,0.0
18691500.0,297.58,297.15,293.15,0.0,0.0,286.5,0.87,0.44,0.4,297.52,297.15,293.15,0.0,0.0,286.51,0.84,0.4,0.39,297.5,297.15,293.15,0.0,0.0,286.51,0.85,0.41,0.29,297.41,297.15,293.15,0.0,0.0,286.51,0.8,0.34,0.32,297.21,297.15,293.15,0.0,0.0,286.51,0.73,0.26,1.19,286.5,284.95,301.41,298.25,299.07,297.51,286.5,1.0,0.59,0.55,0.55,1.0,1.0,3.1,1.23,1.87,0.54,1.0,1.0,0.0,171.98,204.0,71902.95,0.0,2599.44,1.0,281.89,285.51,301.28,305.28,293.15,293.15,281.85,35779.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.78,4.78,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11761.89,0.0,2323.15,2274.52,0.0,2082.83,0.98,1.0,0.0,3.0,1.0,0.0
18691800.0,297.49,297.15,293.15,0.0,0.0,285.96,0.85,0.44,0.4,297.44,297.15,293.15,0.0,0.0,285.96,0.83,0.41,0.39,297.41,297.15,293.15,0.0,0.0,285.96,0.83,0.41,0.29,297.34,297.15,293.15,0.0,0.0,285.96,0.78,0.34,0.32,297.15,297.15,293.15,0.0,0.0,285.96,0.72,0.25,1.17,285.96,284.95,301.67,298.28,299.06,297.43,285.96,1.0,0.6,0.52,0.52,1.0,1.0,3.08,1.18,1.9,0.49,1.0,1.0,0.0,185.0,168.0,73807.71,0.0,2641.57,1.0,281.26,284.94,301.29,305.34,293.15,293.15,280.95,35937.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12657.38,0.0,2338.57,2274.52,0.0,2146.17,0.98,1.0,0.0,3.0,1.0,0.0
18692100.0,297.41,297.15,293.15,0.0,0.0,285.26,0.88,0.44,0.4,297.37,297.15,293.15,0.0,0.0,285.26,0.85,0.41,0.39,297.33,297.15,293.15,0.0,0.0,285.26,0.85,0.41,0.29,297.27,297.15,293.15,0.0,0.0,285.26,0.8,0.34,0.32,297.09,297.15,293.15,0.0,0.0,285.27,0.73,0.25,1.14,285.26,284.95,301.95,298.31,299.06,297.35,285.25,1.0,0.58,0.5,0.5,1.0,1.0,3.04,1.13,1.92,0.44,1.0,1.0,0.0,165.58,144.0,76270.06,0.0,2466.19,1.0,280.39,284.21,301.33,305.57,293.15,293.15,280.35,35982.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12433.7,0.0,2342.92,2274.52,0.0,2217.88,0.98,1.0,0.0,3.0,1.0,0.0
18692400.0,297.33,297.15,293.15,0.0,0.0,284.65,0.92,0.44,0.4,297.3,297.15,293.15,0.0,0.0,284.65,0.89,0.41,0.39,297.26,297.15,293.15,0.0,0.0,284.65,0.89,0.4,0.28,297.22,297.15,293.15,0.0,0.0,284.65,0.83,0.33,0.32,297.04,297.15,293.15,0.0,0.0,284.65,0.75,0.24,1.1,284.65,284.95,302.22,298.33,299.05,297.28,284.65,1.0,0.56,0.48,0.48,1.0,1.0,2.99,1.06,1.93,0.39,0.99,0.99,0.0,139.45,120.0,76947.12,0.0,2234.4,1.0,279.76,283.6,301.33,305.56,293.15,293.15,279.75,36173.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,4.79,4.79,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12468.2,0.0,2335.16,2274.52,0.0,2241.01,0.98,1.0,0.0,3.0,1.0,0.0
18692700.0,297.26,297.15,293.15,0.0,0.0,283.94,0.98,0.44,0.4,297.24,297.15,293.15,0.0,0.0,283.94,0.95,0.4,0.38,297.19,297.15,293.15,0.0,0.0,283.94,0.95,0.4,0.28,297.17,297.15,293.15,0.0,0.0,283.94,0.88,0.33,0.31,297.0,297.15,293.15,0.0,0.0,283.95,0.79,0.23,1.06,283.94,284.95,302.5,298.35,299.04,297.22,283.93,1.0,0.53,0.46,0.46,1.0,1.0,2.93,1.0,1.92,0.35,0.96,0.96,0.0,111.53,84.0,78191.0,0.0,1986.64,1.0,278.89,282.87,301.36,305.73,293.15,293.15,278.85,36807.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.72,4.72,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12967.79,0.0,2257.91,2274.52,0.0,2281.2,0.97,1.0,0.0,3.0,1.0,0.0
18693000.0,297.21,297.15,293.15,0.0,0.0,283.4,0.96,0.44,0.4,297.19,297.15,293.15,0.0,0.0,283.4,0.93,0.4,0.38,297.14,297.15,293.15,0.0,0.0,283.4,0.93,0.4,0.28,297.12,297.15,293.15,0.0,0.0,283.4,0.86,0.33,0.31,296.97,297.15,293.15,0.0,0.0,283.4,0.77,0.23,1.03,283.4,284.95,302.77,298.36,299.03,297.17,283.4,1.0,0.53,0.45,0.45,1.0,1.0,2.87,0.95,1.92,0.3,0.91,0.91,0.0,114.87,120.0,77803.35,0.0,1911.2,1.0,278.26,282.33,301.35,305.65,293.15,293.15,278.25,37775.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.56,4.56,0.0,5.12,5.12,0.0,0.0,0.0,0.0,12886.5,0.0,2067.83,2274.52,0.0,2274.64,0.94,1.0,0.0,3.0,1.0,0.0
18693300.0,297.22,297.15,293.15,0.0,0.0,283.75,0.89,0.44,0.4,297.19,297.15,293.15,0.0,0.0,283.75,0.86,0.4,0.38,297.13,297.15,293.15,0.0,0.0,283.75,0.86,0.39,0.28,297.12,297.15,293.15,0.0,0.0,283.74,0.81,0.32,0.31,296.97,297.15,293.15,0.0,0.0,283.74,0.71,0.22,1.0,283.75,284.95,303.04,298.37,299.06,297.17,283.76,1.0,0.55,0.43,0.43,1.0,1.0,2.85,0.91,1.94,0.27,0.87,0.87,0.0,147.1,174.0,73001.22,0.0,2033.1,1.0,278.7,282.71,301.31,305.19,293.15,293.15,278.75,38083.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11831.38,0.0,1795.87,2274.52,0.0,2074.61,0.9,1.0,0.0,3.0,1.0,0.0
18693600.0,297.28,297.15,293.15,0.0,0.0,284.35,0.87,0.45,0.41,297.24,297.15,293.15,0.0,0.0,284.35,0.85,0.41,0.39,297.18,297.15,293.15,0.0,0.0,284.35,0.84,0.4,0.28,297.17,297.15,293.15,0.0,0.0,284.35,0.79,0.33,0.31,297.02,297.15,293.15,0.0,0.0,284.35,0.69,0.22,1.0,284.35,284.95,303.3,298.37,299.11,297.23,284.36,1.0,0.56,0.42,0.42,1.0,1.0,2.88,0.89,1.99,0.24,0.84,0.84,0.0,162.64,165.0,68922.12,0.0,2155.12,1.0,279.34,283.31,301.34,305.05,293.15,293.15,279.35,37346.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.14,4.14,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11353.88,0.0,1598.65,2274.52,0.0,1919.64,0.86,1.0,0.0,3.0,1.0,0.0
18693900.0,297.35,297.15,293.15,0.0,0.0,284.99,0.91,0.46,0.42,297.3,297.15,293.15,0.0,0.0,284.99,0.88,0.42,0.4,297.24,297.15,293.15,0.0,0.0,284.99,0.88,0.41,0.29,297.22,297.15,293.15,0.0,0.0,284.99,0.82,0.34,0.32,297.08,297.15,293.15,0.0,0.0,284.98,0.72,0.22,1.01,284.99,284.95,303.54,298.37,299.15,297.29,285.0,1.0,0.55,0.4,0.4,1.0,1.0,2.91,0.86,2.05,0.21,0.84,0.84,0.0,143.06,129.0,64476.08,0.0,2120.1,1.0,280.19,283.96,301.33,304.74,293.15,293.15,280.25,36306.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.07,4.07,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10619.31,0.0,1519.38,2274.52,0.0,1763.95,0.85,1.0,0.0,3.0,1.0,0.0
18694200.0,297.41,297.15,293.15,0.0,0.0,285.47,0.99,0.48,0.43,297.35,297.15,293.15,0.0,0.0,285.47,0.96,0.43,0.41,297.29,297.15,293.15,0.0,0.0,285.47,0.95,0.42,0.29,297.27,297.15,293.15,0.0,0.0,285.47,0.89,0.34,0.33,297.13,297.15,293.15,0.0,0.0,285.47,0.77,0.22,1.02,285.47,284.95,303.77,298.36,299.18,297.34,285.47,1.0,0.54,0.39,0.39,1.0,1.0,2.96,0.84,2.12,0.18,0.86,0.86,0.0,114.61,105.0,61765.67,0.0,2056.49,1.0,280.84,284.43,301.35,304.67,293.15,293.15,280.85,35348.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.11,4.11,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10450.12,0.0,1552.74,2274.52,0.0,1658.37,0.85,1.0,0.0,3.0,1.0,0.0
18694500.0,297.47,297.15,293.15,0.0,0.0,286.01,0.98,0.49,0.44,297.4,297.15,293.15,0.0,0.0,286.01,0.94,0.44,0.42,297.33,297.15,293.15,0.0,0.0,286.01,0.93,0.42,0.3,297.31,297.15,293.15,0.0,0.0,286.01,0.87,0.35,0.33,297.17,297.15,293.15,0.0,0.0,286.01,0.76,0.23,1.04,286.01,284.95,303.97,298.36,299.2,297.39,286.02,1.0,0.56,0.38,0.38,1.0,1.0,3.03,0.83,2.2,0.15,0.89,0.89,0.0,128.59,159.0,58645.41,0.0,2251.32,1.0,281.7,284.98,301.33,304.44,293.15,293.15,281.75,34563.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.25,4.25,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10037.64,0.0,1684.48,2274.52,0.0,1542.61,0.88,1.0,0.0,3.0,1.0,0.0
18694800.0,297.49,297.15,293.15,0.0,0.0,286.05,0.91,0.5,0.45,297.42,297.15,293.15,0.0,0.0,286.05,0.88,0.45,0.43,297.35,297.15,293.15,0.0,0.0,286.05,0.87,0.43,0.3,297.33,297.15,293.15,0.0,0.0,286.05,0.82,0.36,0.34,297.19,297.15,293.15,0.0,0.0,286.05,0.71,0.23,1.06,286.05,284.95,304.15,298.36,299.19,297.41,286.04,1.0,0.59,0.36,0.36,1.0,1.0,3.11,0.82,2.29,0.11,0.93,0.93,0.0,167.27,195.0,59695.39,0.0,2599.08,1.0,281.76,284.98,301.41,304.7,293.15,293.15,281.75,34403.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10324.07,0.0,1886.34,2274.52,0.0,1611.18,0.91,1.0,0.0,3.0,1.0,0.0
18695100.0,297.41,297.15,293.15,0.0,0.0,285.37,0.87,0.5,0.46,297.37,297.15,293.15,0.0,0.0,285.37,0.84,0.45,0.43,297.28,297.15,293.15,0.0,0.0,285.37,0.83,0.43,0.31,297.28,297.15,293.15,0.0,0.0,285.37,0.78,0.36,0.35,297.15,297.15,293.15,0.0,0.0,285.38,0.68,0.23,1.06,285.37,284.95,304.3,298.36,299.1,297.35,285.36,1.0,0.61,0.35,0.35,1.0,1.0,3.12,0.78,2.34,0.08,0.95,0.95,0.0,202.93,204.0,63830.91,0.0,2809.67,1.0,280.9,284.27,301.4,304.99,293.15,293.15,280.85,35131.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.56,4.56,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10873.25,0.0,2037.42,2274.52,0.0,1799.47,0.94,1.0,0.0,3.0,1.0,0.0
18695400.0,297.33,297.15,293.15,0.0,0.0,284.78,0.88,0.5,0.46,297.3,297.15,293.15,0.0,0.0,284.78,0.85,0.45,0.43,297.21,297.15,293.15,0.0,0.0,284.78,0.84,0.43,0.3,297.22,297.15,293.15,0.0,0.0,284.78,0.79,0.36,0.34,297.1,297.15,293.15,0.0,0.0,284.78,0.68,0.22,1.03,284.78,284.95,304.43,298.37,299.0,297.28,284.77,1.0,0.6,0.34,0.34,1.0,1.0,3.08,0.74,2.34,0.04,0.95,0.95,0.0,192.91,168.0,65518.34,0.0,2677.73,1.0,280.26,283.67,301.37,305.0,293.15,293.15,279.95,35913.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.59,4.59,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11666.63,0.0,2089.13,2274.52,0.0,1871.67,0.95,1.0,0.0,3.0,1.0,0.0
18695700.0,297.25,297.15,293.15,0.0,0.0,284.1,0.91,0.5,0.45,297.24,297.15,293.15,0.0,0.0,284.1,0.88,0.45,0.43,297.15,297.15,293.15,0.0,0.0,284.1,0.86,0.42,0.3,297.17,297.15,293.15,0.0,0.0,284.1,0.81,0.35,0.34,297.06,297.15,293.15,0.0,0.0,284.1,0.69,0.22,1.0,284.1,284.95,304.54,298.37,298.92,297.21,284.09,1.0,0.58,0.33,0.33,1.0,1.0,3.02,0.7,2.33,0.02,0.92,0.92,0.0,168.56,144.0,67579.04,0.0,2445.5,1.0,279.4,282.98,301.39,305.18,293.15,293.15,279.35,36787.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,4.54,4.54,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11389.29,0.0,2030.4,2274.52,0.0,1944.5,0.94,1.0,0.0,3.0,1.0,0.0
18696000.0,297.22,297.15,293.15,0.0,0.0,284.0,0.95,0.5,0.45,297.21,297.15,293.15,0.0,0.0,284.0,0.92,0.45,0.43,297.11,297.15,293.15,0.0,0.0,284.0,0.89,0.42,0.29,297.14,297.15,293.15,0.0,0.0,284.0,0.84,0.35,0.33,297.04,297.15,293.15,0.0,0.0,283.99,0.72,0.21,0.97,284.0,284.95,304.63,298.38,298.87,297.18,284.0,1.0,0.56,0.32,0.32,1.0,1.0,2.97,0.66,2.31,-0.01,0.88,0.88,0.0,139.74,120.0,65439.11,0.0,2199.29,1.0,279.34,282.9,301.33,304.87,293.15,293.15,279.35,37405.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10904.75,0.0,1863.87,2274.52,0.0,1833.2,0.91,1.0,0.0,3.0,1.0,0.0
18696300.0,297.28,297.15,293.15,0.0,0.0,284.64,1.0,0.51,0.45,297.26,297.15,293.15,0.0,0.0,284.64,0.98,0.46,0.43,297.16,297.15,293.15,0.0,0.0,284.64,0.95,0.42,0.3,297.17,297.15,293.15,0.0,0.0,284.64,0.89,0.35,0.34,297.07,297.15,293.15,0.0,0.0,284.64,0.75,0.21,0.96,284.64,284.95,304.71,298.39,298.93,297.23,284.65,1.0,0.54,0.32,0.32,1.0,1.0,2.97,0.65,2.32,-0.02,0.87,0.87,0.0,117.32,114.0,60858.34,0.0,2088.26,1.0,280.2,283.58,301.34,304.57,293.15,293.15,280.25,36793.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.27,4.27,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10206.56,0.0,1731.67,2274.52,0.0,1627.39,0.89,1.0,0.0,3.0,1.0,0.0
18696600.0,297.35,297.15,293.15,0.0,0.0,285.21,0.99,0.52,0.47,297.31,297.15,293.15,0.0,0.0,285.21,0.96,0.47,0.44,297.21,297.15,293.15,0.0,0.0,285.21,0.93,0.43,0.3,297.22,297.15,293.15,0.0,0.0,285.21,0.87,0.36,0.34,297.11,297.15,293.15,0.0,0.0,285.21,0.74,0.21,0.97,285.21,284.95,304.77,298.4,298.99,297.29,285.21,1.0,0.56,0.31,0.31,1.0,1.0,3.03,0.64,2.39,-0.04,0.88,0.88,0.0,129.45,150.0,58768.14,0.0,2256.05,1.0,280.84,284.14,301.39,304.55,293.15,293.15,280.85,35870.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.26,4.26,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10126.08,0.0,1703.49,2274.52,0.0,1524.23,0.88,1.0,0.0,3.0,1.0,0.0
18696900.0,297.39,297.15,293.15,0.0,0.0,285.82,0.93,0.53,0.48,297.36,297.15,293.15,0.0,0.0,285.82,0.9,0.48,0.45,297.26,297.15,293.15,0.0,0.0,285.82,0.87,0.43,0.31,297.26,297.15,293.15,0.0,0.0,285.82,0.82,0.37,0.35,297.15,297.15,293.15,0.0,0.0,285.82,0.69,0.22,0.99,285.82,284.95,304.83,298.42,299.04,297.33,285.83,1.0,0.59,0.3,0.3,1.0,1.0,3.1,0.64,2.46,-0.06,0.91,0.91,0.0,167.93,204.0,56015.61,0.0,2579.99,1.0,281.7,284.76,301.39,304.36,293.15,293.15,281.75,34989.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9783.87,0.0,1786.06,2274.52,0.0,1422.84,0.9,1.0,0.0,3.0,1.0,0.0
18697200.0,297.37,297.15,293.15,0.0,0.0,285.48,0.89,0.54,0.49,297.36,297.15,293.15,0.0,0.0,285.48,0.86,0.49,0.46,297.24,297.15,293.15,0.0,0.0,285.48,0.83,0.44,0.31,297.26,297.15,293.15,0.0,0.0,285.48,0.79,0.37,0.36,297.15,297.15,293.15,0.0,0.0,285.48,0.66,0.22,1.0,285.48,284.95,304.89,298.44,299.04,297.32,285.48,1.0,0.62,0.29,0.29,1.0,1.0,3.14,0.62,2.52,-0.09,0.93,0.93,0.0,208.5,225.0,59994.79,0.0,2880.84,1.0,281.16,284.38,301.48,304.81,293.15,293.15,281.15,35130.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.45,4.45,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10339.4,0.0,1915.47,2274.52,0.0,1623.94,0.92,1.0,0.0,3.0,1.0,0.0
18697500.0,297.29,297.15,293.15,0.0,0.0,284.85,0.88,0.54,0.49,297.3,297.15,293.15,0.0,0.0,284.85,0.85,0.49,0.46,297.18,297.15,293.15,0.0,0.0,284.85,0.82,0.43,0.31,297.21,297.15,293.15,0.0,0.0,284.85,0.78,0.37,0.35,297.11,297.15,293.15,0.0,0.0,284.85,0.65,0.21,0.98,284.85,284.95,304.95,298.46,299.01,297.26,284.84,1.0,0.62,0.28,0.28,1.0,1.0,3.11,0.59,2.52,-0.11,0.93,0.93,0.0,216.75,204.0,64012.55,0.0,2875.13,1.0,280.3,283.72,301.49,305.09,293.15,293.15,280.25,35828.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.5,4.5,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10914.55,0.0,1974.26,2274.52,0.0,1779.65,0.93,1.0,0.0,3.0,1.0,0.0
18697800.0,297.21,297.15,293.15,0.0,0.0,284.32,0.89,0.53,0.48,297.25,297.15,293.15,0.0,0.0,284.32,0.86,0.48,0.46,297.12,297.15,293.15,0.0,0.0,284.32,0.83,0.43,0.3,297.16,297.15,293.15,0.0,0.0,284.32,0.79,0.36,0.35,297.07,297.15,293.15,0.0,0.0,284.32,0.66,0.21,0.96,284.32,284.95,305.01,298.48,298.97,297.2,284.31,1.0,0.6,0.28,0.28,1.0,1.0,3.06,0.57,2.49,-0.12,0.91,0.91,0.0,196.64,180.0,65804.3,0.0,2666.06,1.0,279.66,283.19,301.48,305.12,293.15,293.15,279.65,36640.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,4.46,4.46,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11019.82,0.0,1932.81,2274.52,0.0,1849.05,0.92,1.0,0.0,3.0,1.0,0.0
18698100.0,297.19,297.15,293.15,0.0,0.0,284.45,0.93,0.53,0.48,297.23,297.15,293.15,0.0,0.0,284.45,0.9,0.49,0.46,297.11,297.15,293.15,0.0,0.0,284.45,0.86,0.42,0.3,297.14,297.15,293.15,0.0,0.0,284.45,0.82,0.36,0.35,297.06,297.15,293.15,0.0,0.0,284.44,0.68,0.2,0.93,284.45,284.95,305.07,298.5,298.98,297.18,284.46,1.0,0.58,0.27,0.27,1.0,1.0,3.02,0.55,2.47,-0.14,0.88,0.88,0.0,167.61,144.0,63187.88,0.0,2434.72,1.0,279.9,283.35,301.43,304.79,293.15,293.15,279.95,36894.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10492.72,0.0,1811.65,2274.52,0.0,1706.64,0.9,1.0,0.0,3.0,1.0,0.0
18698400.0,297.25,297.15,293.15,0.0,0.0,284.98,0.99,0.54,0.48,297.29,297.15,293.15,0.0,0.0,284.98,0.97,0.49,0.47,297.16,297.15,293.15,0.0,0.0,284.98,0.92,0.43,0.3,297.19,297.15,293.15,0.0,0.0,284.98,0.87,0.37,0.35,297.09,297.15,293.15,0.0,0.0,284.98,0.72,0.2,0.93,284.98,284.95,305.15,298.52,299.04,297.24,284.98,1.0,0.56,0.27,0.27,1.0,1.0,3.04,0.54,2.5,-0.15,0.88,0.88,0.0,133.72,123.0,60263.91,0.0,2287.96,1.0,280.54,283.89,301.5,304.74,293.15,293.15,280.85,36194.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.3,4.3,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9707.49,0.0,1752.03,2274.52,0.0,1564.91,0.89,1.0,0.0,3.0,1.0,0.0
18698700.0,297.35,297.15,293.15,0.0,0.0,285.57,1.0,0.55,0.47,297.34,297.15,293.15,0.0,0.0,285.57,0.99,0.5,0.48,297.22,297.15,293.15,0.0,0.0,285.57,0.95,0.44,0.31,297.24,297.15,293.15,0.0,0.0,285.57,0.89,0.37,0.35,297.14,297.15,293.15,0.0,0.0,285.56,0.74,0.21,0.94,285.57,284.95,305.23,298.54,299.11,297.31,285.58,1.0,0.56,0.27,0.27,1.0,1.0,3.05,0.53,2.52,-0.16,0.9,0.9,0.0,125.98,129.0,56833.8,0.0,2281.66,1.0,281.4,284.51,301.5,304.52,293.15,293.15,281.45,35358.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9860.67,0.0,1791.59,2274.52,0.0,1437.05,0.9,1.0,0.0,3.0,1.0,0.0
18699000.0,297.35,297.15,293.15,0.0,0.0,285.24,1.0,0.56,0.48,297.34,297.15,293.15,0.0,0.0,285.24,0.99,0.51,0.48,297.22,297.15,293.15,0.0,0.0,285.24,0.94,0.44,0.31,297.24,297.15,293.15,0.0,0.0,285.24,0.89,0.38,0.36,297.14,297.15,293.15,0.0,0.0,285.24,0.74,0.21,0.94,285.24,284.95,305.32,298.55,299.13,297.31,285.24,1.0,0.57,0.26,0.26,1.0,1.0,3.09,0.53,2.56,-0.17,0.91,0.91,0.0,129.28,135.0,60497.03,0.0,2358.06,1.0,280.86,284.14,301.59,304.94,293.15,293.15,280.85,35473.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10401.04,0.0,1876.46,2274.52,0.0,1618.66,0.91,1.0,0.0,3.0,1.0,0.0
18699300.0,297.2,297.15,293.15,0.0,0.0,284.65,0.99,0.55,0.5,297.29,297.15,293.15,0.0,0.0,284.65,0.97,0.51,0.49,297.17,297.15,293.15,0.0,0.0,284.65,0.92,0.43,0.31,297.2,297.15,293.15,0.0,0.0,284.65,0.87,0.38,0.36,297.11,297.15,293.15,0.0,0.0,284.65,0.72,0.2,0.93,284.65,284.95,305.4,298.56,299.08,297.23,284.64,1.0,0.57,0.26,0.26,1.0,1.0,3.09,0.51,2.58,-0.19,0.91,0.91,0.0,138.73,144.0,64613.7,0.0,2415.84,1.0,280.0,283.51,301.6,305.22,293.15,293.15,279.95,36150.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.43,4.43,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11016.76,0.0,1892.75,2274.52,0.0,1775.56,0.91,1.0,0.0,3.0,1.0,0.0
18699600.0,297.13,297.15,293.15,0.0,0.0,284.55,0.97,0.54,0.49,297.25,297.15,293.15,0.0,0.0,284.55,0.95,0.51,0.48,297.13,297.15,293.15,0.0,0.0,284.55,0.89,0.43,0.3,297.17,297.15,293.15,0.0,0.0,284.55,0.85,0.37,0.36,297.08,297.15,293.15,0.0,0.0,284.55,0.7,0.2,0.91,284.55,284.95,305.48,298.57,299.06,297.17,284.55,1.0,0.57,0.25,0.25,1.0,1.0,3.05,0.49,2.56,-0.2,0.89,0.89,0.0,148.99,150.0,63750.85,0.0,2401.42,1.0,279.94,283.43,301.53,304.98,293.15,293.15,279.95,36587.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10711.59,0.0,1825.09,2274.52,0.0,1718.38,0.9,1.0,0.0,3.0,1.0,0.0
18699900.0,297.18,297.15,293.15,0.0,0.0,285.16,0.97,0.55,0.49,297.29,297.15,293.15,0.0,0.0,285.16,0.95,0.52,0.49,297.17,297.15,293.15,0.0,0.0,285.16,0.89,0.44,0.31,297.2,297.15,293.15,0.0,0.0,285.16,0.85,0.38,0.36,297.1,297.15,293.15,0.0,0.0,285.15,0.69,0.2,0.91,285.16,284.95,305.57,298.58,299.12,297.22,285.17,1.0,0.58,0.25,0.25,1.0,1.0,3.07,0.49,2.58,-0.2,0.89,0.89,0.0,152.44,159.0,59747.32,0.0,2455.43,1.0,280.8,284.07,301.54,304.7,293.15,293.15,280.85,35946.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10136.79,0.0,1797.18,2274.52,0.0,1539.22,0.9,1.0,0.0,3.0,1.0,0.0
18700200.0,297.21,297.15,293.15,0.0,0.0,285.26,0.96,0.55,0.5,297.32,297.15,293.15,0.0,0.0,285.26,0.95,0.53,0.5,297.21,297.15,293.15,0.0,0.0,285.26,0.89,0.44,0.31,297.23,297.15,293.15,0.0,0.0,285.26,0.85,0.38,0.36,297.13,297.15,293.15,0.0,0.0,285.27,0.69,0.2,0.92,285.26,284.95,305.65,298.59,299.16,297.25,285.26,1.0,0.59,0.25,0.25,1.0,1.0,3.11,0.49,2.62,-0.21,0.91,0.91,0.0,158.32,165.0,60459.12,0.0,2556.91,1.0,280.86,284.15,301.63,304.97,293.15,293.15,280.85,35555.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10403.07,0.0,1848.15,2274.52,0.0,1586.91,0.91,1.0,0.0,3.0,1.0,0.0
18700500.0,297.14,297.15,293.15,0.0,0.0,284.67,0.94,0.55,0.49,297.28,297.15,293.15,0.0,0.0,284.67,0.93,0.53,0.5,297.16,297.15,293.15,0.0,0.0,284.67,0.87,0.44,0.31,297.2,297.15,293.15,0.0,0.0,284.67,0.83,0.38,0.36,297.11,297.15,293.15,0.0,0.0,284.67,0.67,0.2,0.91,284.67,284.95,305.73,298.61,299.14,297.2,284.66,1.0,0.59,0.24,0.24,1.0,1.0,3.09,0.48,2.62,-0.22,0.9,0.9,0.0,170.09,174.0,64458.02,0.0,2586.64,1.0,280.0,283.52,301.65,305.26,293.15,293.15,279.95,36160.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11005.99,0.0,1861.3,2274.52,0.0,1758.09,0.91,1.0,0.0,3.0,1.0,0.0
18700800.0,297.13,297.15,293.15,0.0,0.0,285.0,0.93,0.54,0.49,297.27,297.15,293.15,0.0,0.0,285.0,0.92,0.53,0.5,297.16,297.15,293.15,0.0,0.0,285.0,0.86,0.44,0.31,297.19,297.15,293.15,0.0,0.0,285.0,0.82,0.38,0.37,297.1,297.15,293.15,0.0,0.0,285.0,0.66,0.2,0.9,285.0,284.95,305.82,298.63,299.16,297.2,285.01,1.0,0.59,0.24,0.24,1.0,1.0,3.08,0.47,2.61,-0.23,0.9,0.9,0.0,176.92,183.0,61430.51,0.0,2599.15,1.0,280.54,283.89,301.6,304.9,293.15,293.15,280.85,36022.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9838.15,0.0,1837.17,2274.52,0.0,1592.91,0.9,1.0,0.0,3.0,1.0,0.0
18701100.0,297.14,297.15,293.15,0.0,0.0,284.89,0.92,0.55,0.49,297.29,297.15,293.15,0.0,0.0,284.89,0.91,0.54,0.51,297.17,297.15,293.15,0.0,0.0,284.89,0.85,0.44,0.31,297.2,297.15,293.15,0.0,0.0,284.89,0.82,0.39,0.37,297.11,297.15,293.15,0.0,0.0,284.9,0.66,0.2,0.9,284.89,284.95,305.9,298.66,299.19,297.21,284.88,1.0,0.6,0.24,0.24,1.0,1.0,3.1,0.46,2.63,-0.24,0.9,0.9,0.0,183.13,189.0,63103.18,0.0,2665.66,1.0,280.3,283.75,301.72,305.25,293.15,293.15,280.25,35961.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10845.19,0.0,1856.3,2274.52,0.0,1675.59,0.91,1.0,0.0,3.0,1.0,0.0
18701400.0,297.09,297.15,293.15,0.0,0.0,284.8,0.9,0.54,0.49,297.26,297.15,293.15,0.0,0.0,284.8,0.9,0.54,0.51,297.14,297.15,293.15,0.0,0.0,284.8,0.84,0.44,0.31,297.18,297.15,293.15,0.0,0.0,284.8,0.81,0.38,0.37,297.1,297.15,293.15,0.0,0.0,284.8,0.64,0.19,0.89,284.8,284.95,305.98,298.7,299.18,297.18,284.8,1.0,0.6,0.23,0.23,1.0,1.0,3.08,0.45,2.63,-0.24,0.89,0.89,0.0,192.94,195.0,62877.79,0.0,2673.47,1.0,280.24,283.68,301.66,305.06,293.15,293.15,280.25,36233.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10628.13,0.0,1827.29,2274.52,0.0,1646.99,0.9,1.0,0.0,3.0,1.0,0.0
18701700.0,297.14,297.15,293.15,0.0,0.0,285.11,0.9,0.54,0.49,297.3,297.15,293.15,0.0,0.0,285.11,0.9,0.55,0.52,297.18,297.15,293.15,0.0,0.0,285.11,0.84,0.44,0.31,297.21,297.15,293.15,0.0,0.0,285.11,0.81,0.39,0.37,297.12,297.15,293.15,0.0,0.0,285.12,0.64,0.19,0.89,285.11,284.95,306.07,298.75,299.23,297.22,285.1,1.0,0.61,0.23,0.23,1.0,1.0,3.1,0.45,2.65,-0.25,0.9,0.9,0.0,197.24,204.0,61709.86,0.0,2740.14,1.0,280.6,283.98,301.79,305.21,293.15,293.15,280.55,35777.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10683.9,0.0,1840.23,2274.52,0.0,1569.84,0.91,1.0,0.0,3.0,1.0,0.0
18702000.0,297.11,297.15,293.15,0.0,0.0,285.04,0.89,0.54,0.49,297.29,297.15,293.15,0.0,0.0,285.04,0.89,0.55,0.52,297.16,297.15,293.15,0.0,0.0,285.04,0.83,0.44,0.31,297.19,297.15,293.15,0.0,0.0,285.04,0.8,0.39,0.37,297.11,297.15,293.15,0.0,0.0,285.04,0.63,0.19,0.88,285.04,284.95,306.15,298.81,299.23,297.2,285.04,1.0,0.61,0.23,0.23,1.0,1.0,3.09,0.44,2.65,-0.26,0.9,0.9,0.0,206.63,210.0,62009.91,0.0,2779.06,1.0,280.54,283.92,301.78,305.13,293.15,293.15,280.55,35909.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10550.19,0.0,1847.19,2274.52,0.0,1581.23,0.91,1.0,0.0,3.0,1.0,0.0
18702300.0,297.1,297.15,293.15,0.0,0.0,284.91,0.88,0.54,0.49,297.29,297.15,293.15,0.0,0.0,284.91,0.89,0.55,0.53,297.16,297.15,293.15,0.0,0.0,284.91,0.82,0.44,0.31,297.19,297.15,293.15,0.0,0.0,284.91,0.79,0.39,0.37,297.11,297.15,293.15,0.0,0.0,284.91,0.63,0.19,0.88,284.91,284.95,306.22,298.88,299.25,297.2,284.9,1.0,0.62,0.23,0.23,1.0,1.0,3.09,0.44,2.66,-0.26,0.9,0.9,0.0,213.87,219.0,63393.47,0.0,2818.94,1.0,280.3,283.77,301.91,305.43,293.15,293.15,280.25,35989.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10906.48,0.0,1848.4,2274.52,0.0,1614.07,0.91,1.0,0.0,3.0,1.0,0.0
18702600.0,297.09,297.15,293.15,0.0,0.0,284.86,0.87,0.53,0.48,297.3,297.15,293.15,0.0,0.0,284.86,0.88,0.56,0.53,297.15,297.15,293.15,0.0,0.0,284.86,0.82,0.44,0.31,297.19,297.15,293.15,0.0,0.0,284.86,0.79,0.39,0.37,297.11,297.15,293.15,0.0,0.0,284.86,0.62,0.19,0.87,284.86,284.95,306.25,298.93,299.26,297.2,284.86,1.0,0.62,0.23,0.23,1.0,1.0,3.09,0.43,2.66,-0.27,0.9,0.9,0.0,221.53,225.0,63634.95,0.0,2858.46,1.0,280.26,283.73,301.95,305.46,293.15,293.15,280.25,36066.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10818.73,0.0,1846.8,2274.52,0.0,1628.14,0.91,1.0,0.0,3.0,1.0,0.0
18702900.0,297.08,297.15,293.15,0.0,0.0,284.71,0.86,0.53,0.48,297.3,297.15,293.15,0.0,0.0,284.71,0.88,0.56,0.54,297.15,297.15,293.15,0.0,0.0,284.71,0.81,0.44,0.31,297.18,297.15,293.15,0.0,0.0,284.71,0.78,0.39,0.38,297.11,297.15,293.15,0.0,0.0,284.72,0.62,0.19,0.87,284.71,284.95,306.27,298.97,299.26,297.2,284.7,1.0,0.63,0.22,0.22,1.0,1.0,3.09,0.43,2.66,-0.27,0.9,0.9,0.0,229.42,234.0,64959.84,0.0,2896.42,1.0,280.0,283.56,302.02,305.66,293.15,293.15,279.95,36186.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11137.84,0.0,1843.33,2274.52,0.0,1671.51,0.91,1.0,0.0,3.0,1.0,0.0
18703200.0,297.08,297.15,293.15,0.0,0.0,285.06,0.85,0.53,0.48,297.31,297.15,293.15,0.0,0.0,285.06,0.87,0.57,0.54,297.15,297.15,293.15,0.0,0.0,285.06,0.8,0.44,0.31,297.18,297.15,293.15,0.0,0.0,285.06,0.78,0.39,0.38,297.11,297.15,293.15,0.0,0.0,285.06,0.61,0.19,0.86,285.06,284.95,306.26,299.01,299.26,297.2,285.06,1.0,0.63,0.22,0.22,1.0,1.0,3.09,0.42,2.66,-0.27,0.9,0.9,0.0,236.41,240.0,62140.84,0.0,2923.02,1.0,280.54,283.94,301.97,305.32,293.15,293.15,280.55,35964.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10595.34,0.0,1823.54,2274.52,0.0,1531.8,0.9,1.0,0.0,3.0,1.0,0.0
18703500.0,297.09,297.15,293.15,0.0,0.0,284.94,0.85,0.53,0.48,297.33,297.15,293.15,0.0,0.0,284.94,0.87,0.58,0.55,297.16,297.15,293.15,0.0,0.0,284.94,0.8,0.44,0.31,297.19,297.15,293.15,0.0,0.0,284.94,0.77,0.39,0.38,297.12,297.15,293.15,0.0,0.0,284.95,0.61,0.19,0.87,284.94,284.95,306.23,299.03,299.27,297.22,284.93,1.0,0.64,0.22,0.22,1.0,1.0,3.11,0.42,2.68,-0.28,0.9,0.9,0.0,243.05,249.0,63911.88,0.0,2998.58,1.0,280.3,283.8,302.09,305.67,293.15,293.15,280.25,35885.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11011.82,0.0,1851.5,2274.52,0.0,1619.94,0.91,1.0,0.0,3.0,1.0,0.0
18703800.0,297.05,297.15,293.15,0.0,0.0,284.84,0.85,0.52,0.47,297.3,297.15,293.15,0.0,0.0,284.84,0.88,0.58,0.55,297.13,297.15,293.15,0.0,0.0,284.84,0.8,0.44,0.31,297.17,297.15,293.15,0.0,0.0,284.84,0.78,0.39,0.38,297.1,297.15,293.15,0.0,0.0,284.84,0.61,0.18,0.85,284.84,284.95,306.18,299.05,299.23,297.19,284.84,1.0,0.63,0.22,0.22,1.0,1.0,3.08,0.41,2.66,-0.28,0.9,0.9,0.0,235.78,213.0,63619.08,0.0,2900.91,1.0,280.24,283.72,302.01,305.46,293.15,293.15,280.55,36165.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10128.02,0.0,1831.65,2274.52,0.0,1598.41,0.9,1.0,0.0,3.0,1.0,0.0
18704100.0,297.09,297.15,293.15,0.0,0.0,285.13,0.88,0.52,0.47,297.34,297.15,293.15,0.0,0.0,285.13,0.91,0.59,0.56,297.17,297.15,293.15,0.0,0.0,285.13,0.83,0.44,0.31,297.19,297.15,293.15,0.0,0.0,285.13,0.8,0.4,0.38,297.12,297.15,293.15,0.0,0.0,285.14,0.62,0.18,0.85,285.13,284.95,306.13,299.06,299.25,297.23,285.12,1.0,0.61,0.22,0.22,1.0,1.0,3.09,0.41,2.67,-0.28,0.9,0.9,0.0,207.03,189.0,62269.73,0.0,2770.67,1.0,280.6,284.01,302.1,305.56,293.15,293.15,280.55,35740.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10805.84,0.0,1850.77,2274.52,0.0,1531.5,0.91,1.0,0.0,3.0,1.0,0.0
18704400.0,297.03,297.15,293.15,0.0,0.0,284.63,0.9,0.51,0.47,297.31,297.15,293.15,0.0,0.0,284.63,0.95,0.59,0.56,297.13,297.15,293.15,0.0,0.0,284.63,0.85,0.44,0.31,297.16,297.15,293.15,0.0,0.0,284.63,0.83,0.39,0.38,297.11,297.15,293.15,0.0,0.0,284.64,0.64,0.18,0.84,284.63,284.95,306.07,299.07,299.21,297.2,284.63,1.0,0.59,0.22,0.22,1.0,1.0,3.06,0.4,2.66,-0.29,0.9,0.9,0.0,181.27,165.0,64945.42,0.0,2584.17,1.0,279.96,283.5,302.09,305.69,293.15,293.15,279.95,36292.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11013.29,0.0,1845.22,2274.52,0.0,1670.76,0.91,1.0,0.0,3.0,1.0,0.0
