time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18704700.0,297.06,297.15,293.15,0.0,0.0,285.18,0.95,0.51,0.46,297.33,297.15,293.15,0.0,0.0,285.18,0.99,0.6,0.57,297.15,297.15,293.15,0.0,0.0,285.18,0.89,0.44,0.31,297.18,297.15,293.15,0.0,0.0,285.18,0.87,0.4,0.38,297.12,297.15,293.15,0.0,0.0,285.17,0.67,0.18,0.83,285.18,284.95,306.01,299.09,299.21,297.22,285.19,1.0,0.57,0.22,0.22,1.0,1.0,3.05,0.4,2.65,-0.29,0.9,0.9,0.0,150.03,129.0,60630.23,0.0,2401.8,1.0,280.8,284.09,302.04,305.26,293.15,293.15,280.85,35863.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10315.41,0.0,1834.63,2274.52,0.0,1468.59,0.9,1.0,0.0,3.0,1.0,0.0
18705000.0,297.04,297.15,293.15,0.0,0.0,284.81,0.97,0.51,0.46,297.36,297.15,293.15,0.0,0.0,284.81,1.0,0.61,0.55,297.14,297.15,293.15,0.0,0.0,284.81,0.91,0.44,0.31,297.18,297.15,293.15,0.0,0.0,284.81,0.88,0.4,0.38,297.13,297.15,293.15,0.0,0.0,284.81,0.68,0.18,0.83,284.81,284.95,305.95,299.1,299.21,297.24,284.81,1.0,0.57,0.22,0.22,1.0,1.0,3.02,0.39,2.63,-0.29,0.9,0.9,0.0,139.19,135.0,63103.17,0.0,2297.01,1.0,280.26,283.7,302.12,305.62,293.15,293.15,280.25,36085.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10784.53,0.0,1848.2,2274.52,0.0,1598.62,0.91,1.0,0.0,3.0,1.0,0.0
18705300.0,297.03,297.15,293.15,0.0,0.0,284.94,0.96,0.51,0.46,297.35,297.15,293.15,0.0,0.0,284.94,1.0,0.61,0.55,297.13,297.15,293.15,0.0,0.0,284.94,0.91,0.44,0.31,297.17,297.15,293.15,0.0,0.0,284.94,0.88,0.4,0.38,297.12,297.15,293.15,0.0,0.0,284.93,0.68,0.18,0.82,284.94,284.95,305.9,299.11,299.19,297.23,284.95,1.0,0.57,0.22,0.22,1.0,1.0,3.02,0.39,2.63,-0.29,0.9,0.9,0.0,140.88,144.0,61765.59,0.0,2295.12,1.0,280.5,283.85,302.08,305.39,293.15,293.15,280.55,36072.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10447.55,0.0,1841.2,2274.52,0.0,1530.17,0.91,1.0,0.0,3.0,1.0,0.0
18705600.0,297.03,297.15,293.15,0.0,0.0,285.0,0.95,0.5,0.45,297.32,297.15,293.15,0.0,0.0,285.0,1.0,0.62,0.57,297.13,297.15,293.15,0.0,0.0,285.0,0.9,0.44,0.31,297.16,297.15,293.15,0.0,0.0,285.0,0.87,0.4,0.38,297.12,297.15,293.15,0.0,0.0,285.0,0.67,0.18,0.82,285.0,284.95,305.85,299.13,299.17,297.21,285.0,1.0,0.57,0.21,0.21,1.0,1.0,3.03,0.39,2.64,-0.29,0.9,0.9,0.0,145.87,150.0,61722.31,0.0,2339.46,1.0,280.54,283.91,302.1,305.44,293.15,293.15,280.55,35990.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10568.44,0.0,1834.96,2274.52,0.0,1507.47,0.9,1.0,0.0,3.0,1.0,0.0
18705900.0,297.03,297.15,293.15,0.0,0.0,284.87,0.93,0.5,0.45,297.26,297.15,293.15,0.0,0.0,284.87,1.0,0.62,0.58,297.13,297.15,293.15,0.0,0.0,284.87,0.89,0.43,0.31,297.16,297.15,293.15,0.0,0.0,284.87,0.86,0.4,0.38,297.12,297.15,293.15,0.0,0.0,284.88,0.66,0.18,0.82,284.87,284.95,305.8,299.14,299.14,297.18,284.86,1.0,0.58,0.21,0.21,1.0,1.0,3.04,0.39,2.65,-0.29,0.9,0.9,0.0,153.0,159.0,63228.28,0.0,2401.1,1.0,280.3,283.76,302.2,305.75,293.15,293.15,280.25,35971.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10947.17,0.0,1854.43,2274.52,0.0,1577.56,0.91,1.0,0.0,3.0,1.0,0.0
18706200.0,296.99,297.15,293.15,0.0,0.0,284.76,0.9,0.49,0.44,297.19,297.15,293.15,0.0,0.0,284.76,0.98,0.61,0.58,297.09,297.15,293.15,0.0,0.0,284.76,0.87,0.43,0.3,297.12,297.15,293.15,0.0,0.0,284.76,0.84,0.39,0.38,297.1,297.15,293.15,0.0,0.0,284.76,0.65,0.17,0.8,284.76,284.95,305.75,299.16,299.08,297.13,284.76,1.0,0.58,0.21,0.21,1.0,1.0,3.0,0.38,2.62,-0.29,0.89,0.89,0.0,164.07,165.0,62681.35,0.0,2388.39,1.0,280.24,283.67,302.12,305.52,293.15,293.15,280.25,36283.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10681.72,0.0,1821.04,2274.52,0.0,1547.15,0.9,1.0,0.0,3.0,1.0,0.0
18706500.0,297.04,297.15,293.15,0.0,0.0,285.34,0.9,0.49,0.44,297.21,297.15,293.15,0.0,0.0,285.34,0.97,0.61,0.58,297.13,297.15,293.15,0.0,0.0,285.34,0.86,0.43,0.3,297.15,297.15,293.15,0.0,0.0,285.34,0.84,0.4,0.38,297.12,297.15,293.15,0.0,0.0,285.33,0.64,0.17,0.8,285.34,284.95,305.68,299.17,299.09,297.15,285.35,1.0,0.58,0.21,0.21,1.0,1.0,3.01,0.38,2.63,-0.29,0.9,0.9,0.0,168.45,174.0,58698.81,0.0,2425.43,1.0,281.1,284.29,302.12,305.24,293.15,293.15,281.15,35662.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10132.35,0.0,1830.2,2274.52,0.0,1382.13,0.9,1.0,0.0,3.0,1.0,0.0
18706800.0,297.03,297.15,293.15,0.0,0.0,284.98,0.89,0.49,0.44,297.18,297.15,293.15,0.0,0.0,284.98,0.96,0.61,0.58,297.13,297.15,293.15,0.0,0.0,284.98,0.85,0.43,0.3,297.15,297.15,293.15,0.0,0.0,284.98,0.83,0.4,0.38,297.12,297.15,293.15,0.0,0.0,284.99,0.63,0.17,0.8,284.98,284.95,305.61,299.17,299.06,297.14,284.98,1.0,0.59,0.21,0.21,1.0,1.0,3.01,0.38,2.63,-0.3,0.91,0.91,0.0,177.0,183.0,61638.57,0.0,2470.44,1.0,280.56,283.9,302.21,305.63,293.15,293.15,280.25,35828.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11303.69,0.0,1873.68,2274.52,0.0,1532.24,0.91,1.0,0.0,3.0,1.0,0.0
18707100.0,296.97,297.15,293.15,0.0,0.0,284.66,0.86,0.47,0.43,297.1,297.15,293.15,0.0,0.0,284.66,0.94,0.61,0.58,297.07,297.15,293.15,0.0,0.0,284.66,0.83,0.42,0.3,297.1,297.15,293.15,0.0,0.0,284.66,0.81,0.39,0.37,297.09,297.15,293.15,0.0,0.0,284.65,0.62,0.17,0.79,284.66,284.95,305.54,299.18,299.01,297.1,284.66,1.0,0.59,0.21,0.21,1.0,1.0,2.97,0.37,2.59,-0.3,0.9,0.9,0.0,187.9,189.0,62423.1,0.0,2439.25,1.0,280.2,283.59,302.13,305.49,293.15,293.15,280.25,36394.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10528.4,0.0,1843.51,2274.52,0.0,1556.42,0.91,1.0,0.0,3.0,1.0,0.0
18707400.0,297.02,297.15,293.15,0.0,0.0,285.13,0.86,0.47,0.43,297.12,297.15,293.15,0.0,0.0,285.13,0.93,0.61,0.58,297.1,297.15,293.15,0.0,0.0,285.13,0.83,0.43,0.3,297.13,297.15,293.15,0.0,0.0,285.13,0.81,0.39,0.37,297.11,297.15,293.15,0.0,0.0,285.13,0.62,0.17,0.79,285.13,284.95,305.47,299.19,299.0,297.11,285.13,1.0,0.59,0.21,0.21,1.0,1.0,2.96,0.37,2.59,-0.29,0.9,0.9,0.0,192.18,195.0,59276.34,0.0,2451.21,1.0,280.84,284.08,302.16,305.36,293.15,293.15,280.85,35895.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10306.81,0.0,1828.12,2274.52,0.0,1398.16,0.9,1.0,0.0,3.0,1.0,0.0
18707700.0,297.03,297.15,293.15,0.0,0.0,284.99,0.85,0.47,0.43,297.12,297.15,293.15,0.0,0.0,284.99,0.93,0.61,0.58,297.12,297.15,293.15,0.0,0.0,284.99,0.82,0.43,0.3,297.14,297.15,293.15,0.0,0.0,284.99,0.8,0.39,0.38,297.12,297.15,293.15,0.0,0.0,285.0,0.61,0.17,0.79,284.99,284.95,305.4,299.19,299.0,297.12,284.98,1.0,0.59,0.21,0.21,1.0,1.0,2.97,0.37,2.59,-0.29,0.91,0.91,0.0,199.0,204.0,60824.14,0.0,2499.55,1.0,280.6,283.92,302.25,305.68,293.15,293.15,280.55,35810.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10667.0,0.0,1865.73,2274.52,0.0,1491.02,0.91,1.0,0.0,3.0,1.0,0.0
18708000.0,296.97,297.15,293.15,0.0,0.0,284.47,0.85,0.46,0.42,297.05,297.15,293.15,0.0,0.0,284.47,0.93,0.6,0.57,297.07,297.15,293.15,0.0,0.0,284.47,0.82,0.42,0.3,297.09,297.15,293.15,0.0,0.0,284.47,0.8,0.39,0.37,297.1,297.15,293.15,0.0,0.0,284.47,0.61,0.17,0.77,284.47,284.95,305.33,299.2,298.96,297.09,284.46,1.0,0.58,0.21,0.21,1.0,1.0,2.92,0.36,2.56,-0.29,0.89,0.89,0.0,193.41,180.0,62968.43,0.0,2380.46,1.0,279.96,283.4,302.21,305.7,293.15,293.15,279.95,36510.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10783.31,0.0,1838.57,2274.52,0.0,1587.99,0.9,1.0,0.0,3.0,1.0,0.0
18708300.0,297.01,297.15,293.15,0.0,0.0,285.01,0.88,0.46,0.42,297.07,297.15,293.15,0.0,0.0,285.01,0.96,0.6,0.56,297.09,297.15,293.15,0.0,0.0,285.01,0.85,0.42,0.3,297.11,297.15,293.15,0.0,0.0,285.01,0.83,0.39,0.37,297.1,297.15,293.15,0.0,0.0,285.0,0.63,0.17,0.76,285.01,284.95,305.27,299.2,298.95,297.1,285.02,1.0,0.56,0.21,0.21,1.0,1.0,2.89,0.36,2.53,-0.29,0.89,0.89,0.0,166.0,144.0,58396.09,0.0,2196.51,1.0,280.8,283.99,302.15,305.26,293.15,293.15,280.85,36110.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10081.7,0.0,1797.92,2274.52,0.0,1372.64,0.9,1.0,0.0,3.0,1.0,0.0
18708600.0,297.08,297.15,293.15,0.0,0.0,285.48,0.93,0.46,0.42,297.15,297.15,293.15,0.0,0.0,285.48,1.0,0.6,0.55,297.16,297.15,293.15,0.0,0.0,285.48,0.9,0.42,0.3,297.16,297.15,293.15,0.0,0.0,285.48,0.87,0.39,0.37,297.13,297.15,293.15,0.0,0.0,285.48,0.66,0.17,0.77,285.48,284.95,305.22,299.21,298.97,297.14,285.48,1.0,0.55,0.21,0.21,1.0,1.0,2.89,0.36,2.53,-0.29,0.91,0.91,0.0,136.33,120.0,55612.32,0.0,2045.8,1.0,281.44,284.47,302.2,305.22,293.15,293.15,281.45,35415.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9961.16,0.0,1837.31,2274.52,0.0,1268.82,0.91,1.0,0.0,3.0,1.0,0.0
18708900.0,297.04,297.15,293.15,0.0,0.0,284.82,0.96,0.46,0.41,297.27,297.15,293.15,0.0,0.0,284.82,1.0,0.61,0.5,297.14,297.15,293.15,0.0,0.0,284.82,0.93,0.42,0.3,297.14,297.15,293.15,0.0,0.0,284.82,0.91,0.39,0.37,297.13,297.15,293.15,0.0,0.0,284.83,0.69,0.17,0.76,284.82,284.95,305.18,299.23,298.99,297.18,284.81,1.0,0.52,0.21,0.21,1.0,1.0,2.81,0.34,2.46,-0.29,0.91,0.91,0.0,117.34,114.0,58738.19,0.0,1822.7,1.0,280.6,283.8,302.27,305.59,293.15,293.15,280.55,35932.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10424.85,0.0,1878.14,2274.52,0.0,1438.74,0.91,1.0,0.0,3.0,1.0,0.0
18709200.0,297.01,297.15,293.15,0.0,0.0,284.78,0.92,0.45,0.41,297.21,297.15,293.15,0.0,0.0,284.78,1.0,0.61,0.54,297.11,297.15,293.15,0.0,0.0,284.78,0.9,0.42,0.29,297.11,297.15,293.15,0.0,0.0,284.78,0.88,0.39,0.37,297.11,297.15,293.15,0.0,0.0,284.78,0.66,0.16,0.75,284.78,284.95,305.15,299.25,298.96,297.15,284.78,1.0,0.54,0.22,0.22,1.0,1.0,2.84,0.36,2.48,-0.28,0.9,0.9,0.0,131.48,150.0,59191.64,0.0,1938.84,1.0,280.54,283.76,302.21,305.41,293.15,293.15,280.55,36260.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10286.91,0.0,1845.33,2274.52,0.0,1396.12,0.91,1.0,0.0,3.0,1.0,0.0
18709500.0,297.08,297.15,293.15,0.0,0.0,285.14,0.91,0.45,0.41,297.17,297.15,293.15,0.0,0.0,285.14,1.0,0.61,0.58,297.18,297.15,293.15,0.0,0.0,285.15,0.89,0.43,0.3,297.17,297.15,293.15,0.0,0.0,285.15,0.86,0.39,0.37,297.15,297.15,293.15,0.0,0.0,285.15,0.65,0.17,0.76,285.15,284.95,305.15,299.27,298.97,297.16,285.14,1.0,0.55,0.21,0.21,1.0,1.0,2.91,0.37,2.54,-0.29,0.91,0.91,0.0,144.71,159.0,58761.71,0.0,2120.64,1.0,280.9,284.11,302.32,305.59,293.15,293.15,280.85,35746.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10437.69,0.0,1859.72,2274.52,0.0,1363.14,0.91,1.0,0.0,3.0,1.0,0.0
18709800.0,297.04,297.15,293.15,0.0,0.0,284.66,0.88,0.45,0.4,297.11,297.15,293.15,0.0,0.0,284.66,0.97,0.6,0.57,297.16,297.15,293.15,0.0,0.0,284.66,0.86,0.42,0.3,297.14,297.15,293.15,0.0,0.0,284.66,0.84,0.39,0.37,297.14,297.15,293.15,0.0,0.0,284.66,0.63,0.17,0.76,284.66,284.95,305.2,299.29,298.96,297.14,284.66,1.0,0.56,0.21,0.21,1.0,1.0,2.9,0.36,2.53,-0.29,0.9,0.9,0.0,160.64,168.0,61608.11,0.0,2178.72,1.0,280.26,283.61,302.31,305.72,293.15,293.15,280.55,36259.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9980.95,0.0,1856.68,2274.52,0.0,1514.55,0.91,1.0,0.0,3.0,1.0,0.0
18710100.0,297.07,297.15,293.15,0.0,0.0,284.93,0.87,0.45,0.4,297.13,297.15,293.15,0.0,0.0,284.93,0.96,0.6,0.57,297.18,297.15,293.15,0.0,0.0,284.93,0.85,0.43,0.3,297.16,297.15,293.15,0.0,0.0,284.93,0.83,0.39,0.37,297.14,297.15,293.15,0.0,0.0,284.94,0.63,0.17,0.76,284.93,284.95,305.28,299.31,298.99,297.14,284.92,1.0,0.57,0.21,0.21,1.0,1.0,2.9,0.36,2.53,-0.29,0.9,0.9,0.0,167.97,174.0,60067.7,0.0,2217.38,1.0,280.6,283.89,302.34,305.69,293.15,293.15,280.55,35994.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10582.16,0.0,1848.04,2274.52,0.0,1412.68,0.91,1.0,0.0,3.0,1.0,0.0
18710400.0,297.07,297.15,293.15,0.0,0.0,284.89,0.86,0.44,0.4,297.14,297.15,293.15,0.0,0.0,284.89,0.95,0.6,0.57,297.2,297.15,293.15,0.0,0.0,284.89,0.85,0.43,0.3,297.16,297.15,293.15,0.0,0.0,284.89,0.82,0.39,0.37,297.14,297.15,293.15,0.0,0.0,284.89,0.62,0.16,0.76,284.89,284.95,305.38,299.32,299.01,297.15,284.89,1.0,0.57,0.21,0.21,1.0,1.0,2.9,0.36,2.54,-0.29,0.9,0.9,0.0,175.79,180.0,60325.2,0.0,2262.88,1.0,280.56,283.85,302.35,305.69,293.15,293.15,280.55,36035.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10491.39,0.0,1849.07,2274.52,0.0,1441.86,0.91,1.0,0.0,3.0,1.0,0.0
18710700.0,297.07,297.15,293.15,0.0,0.0,285.02,0.86,0.44,0.4,297.14,297.15,293.15,0.0,0.0,285.02,0.96,0.6,0.57,297.2,297.15,293.15,0.0,0.0,285.02,0.85,0.43,0.3,297.16,297.15,293.15,0.0,0.0,285.02,0.82,0.39,0.37,297.13,297.15,293.15,0.0,0.0,285.01,0.62,0.16,0.76,285.02,284.95,305.5,299.34,299.04,297.15,285.03,1.0,0.57,0.21,0.21,1.0,1.0,2.89,0.36,2.53,-0.29,0.9,0.9,0.0,172.99,159.0,58866.3,0.0,2225.76,1.0,280.8,284.0,302.28,305.42,293.15,293.15,280.85,36040.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10153.4,0.0,1827.11,2274.52,0.0,1368.36,0.9,1.0,0.0,3.0,1.0,0.0
18711000.0,297.11,297.15,293.15,0.0,0.0,285.11,0.89,0.44,0.4,297.19,297.15,293.15,0.0,0.0,285.11,1.0,0.61,0.58,297.24,297.15,293.15,0.0,0.0,285.11,0.89,0.44,0.31,297.19,297.15,293.15,0.0,0.0,285.11,0.86,0.39,0.37,297.15,297.15,293.15,0.0,0.0,285.12,0.65,0.17,0.76,285.11,284.95,305.62,299.35,299.1,297.19,285.11,1.0,0.55,0.21,0.21,1.0,1.0,2.9,0.37,2.54,-0.29,0.91,0.91,0.0,147.23,135.0,59113.22,0.0,2127.6,1.0,280.86,284.07,302.39,305.66,293.15,293.15,280.85,35751.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10371.27,0.0,1857.47,2274.52,0.0,1388.34,0.91,1.0,0.0,3.0,1.0,0.0
18711300.0,297.07,297.15,293.15,0.0,0.0,284.75,0.92,0.44,0.39,297.23,297.15,293.15,0.0,0.0,284.76,1.0,0.61,0.53,297.22,297.15,293.15,0.0,0.0,284.75,0.92,0.44,0.31,297.16,297.15,293.15,0.0,0.0,284.75,0.89,0.39,0.37,297.13,297.15,293.15,0.0,0.0,284.75,0.67,0.16,0.75,284.75,284.95,305.75,299.37,299.13,297.18,284.76,1.0,0.53,0.21,0.21,1.0,1.0,2.83,0.35,2.48,-0.29,0.9,0.9,0.0,126.97,99.0,59535.1,0.0,1898.02,1.0,280.5,283.73,302.32,305.53,293.15,293.15,280.55,36252.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10228.88,0.0,1844.31,2274.52,0.0,1430.84,0.91,1.0,0.0,3.0,1.0,0.0
18711600.0,297.11,297.15,293.15,0.0,0.0,285.21,0.95,0.44,0.4,297.41,297.15,293.15,0.0,0.0,285.21,1.0,0.64,0.49,297.26,297.15,293.15,0.0,0.0,285.21,0.95,0.45,0.31,297.19,297.15,293.15,0.0,0.0,285.21,0.91,0.4,0.37,297.15,297.15,293.15,0.0,0.0,285.21,0.68,0.16,0.75,285.21,284.95,305.87,299.37,299.25,297.3,285.22,1.0,0.52,0.22,0.22,1.0,1.0,2.79,0.35,2.45,-0.28,0.9,0.9,0.0,116.09,120.0,56322.4,0.0,1795.23,1.0,281.14,284.21,302.35,305.39,293.15,293.15,281.15,35777.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10025.96,0.0,1843.98,2274.52,0.0,1257.53,0.91,1.0,0.0,3.0,1.0,0.0
18711900.0,297.09,297.15,293.15,0.0,0.0,284.74,0.9,0.44,0.39,297.33,297.15,293.15,0.0,0.0,284.74,1.0,0.64,0.56,297.26,297.15,293.15,0.0,0.0,284.74,0.91,0.45,0.32,297.18,297.15,293.15,0.0,0.0,284.74,0.87,0.4,0.38,297.15,297.15,293.15,0.0,0.0,284.75,0.66,0.16,0.76,284.74,284.95,305.98,299.38,299.24,297.26,284.73,1.0,0.55,0.22,0.22,1.0,1.0,2.88,0.37,2.52,-0.28,0.9,0.9,0.0,138.36,174.0,61629.18,0.0,2049.64,1.0,280.3,283.67,302.44,305.9,293.15,293.15,280.25,36137.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10783.57,0.0,1849.78,2274.52,0.0,1473.61,0.91,1.0,0.0,3.0,1.0,0.0
18712200.0,297.11,297.15,293.15,0.0,0.0,285.14,0.86,0.44,0.39,297.19,297.15,293.15,0.0,0.0,285.14,0.98,0.63,0.6,297.28,297.15,293.15,0.0,0.0,285.14,0.87,0.45,0.32,297.18,297.15,293.15,0.0,0.0,285.14,0.84,0.4,0.38,297.14,297.15,293.15,0.0,0.0,285.14,0.63,0.16,0.75,285.14,284.95,306.07,299.38,299.21,297.2,285.14,1.0,0.57,0.21,0.21,1.0,1.0,2.93,0.37,2.56,-0.29,0.9,0.9,0.0,166.9,180.0,59592.79,0.0,2270.91,1.0,280.84,284.09,302.36,305.58,293.15,293.15,280.85,35850.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10372.39,0.0,1842.49,2274.52,0.0,1371.49,0.91,1.0,0.0,3.0,1.0,0.0
18712500.0,297.08,297.15,293.15,0.0,0.0,284.88,0.84,0.43,0.39,297.16,297.15,293.15,0.0,0.0,284.88,0.96,0.63,0.59,297.27,297.15,293.15,0.0,0.0,284.88,0.86,0.46,0.32,297.17,297.15,293.15,0.0,0.0,284.88,0.82,0.4,0.38,297.13,297.15,293.15,0.0,0.0,284.87,0.61,0.16,0.75,284.88,284.95,306.13,299.39,299.21,297.18,284.89,1.0,0.58,0.21,0.21,1.0,1.0,2.93,0.37,2.56,-0.29,0.9,0.9,0.0,182.3,189.0,61096.29,0.0,2344.07,1.0,280.5,283.82,302.35,305.64,293.15,293.15,280.55,36135.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10411.43,0.0,1835.34,2274.52,0.0,1461.14,0.9,1.0,0.0,3.0,1.0,0.0
18712800.0,297.11,297.15,293.15,0.0,0.0,284.97,0.84,0.43,0.39,297.19,297.15,293.15,0.0,0.0,284.97,0.95,0.63,0.6,297.3,297.15,293.15,0.0,0.0,284.97,0.85,0.46,0.33,297.18,297.15,293.15,0.0,0.0,284.97,0.81,0.4,0.38,297.14,297.15,293.15,0.0,0.0,284.97,0.61,0.16,0.75,284.97,284.95,306.15,299.39,299.24,297.21,284.97,1.0,0.59,0.21,0.21,1.0,1.0,2.94,0.37,2.57,-0.29,0.9,0.9,0.0,189.85,198.0,61166.55,0.0,2408.1,1.0,280.56,283.89,302.42,305.8,293.15,293.15,280.25,35945.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11277.33,0.0,1844.47,2274.52,0.0,1452.92,0.91,1.0,0.0,3.0,1.0,0.0
18713100.0,297.1,297.15,293.15,0.0,0.0,285.1,0.83,0.43,0.39,297.18,297.15,293.15,0.0,0.0,285.1,0.94,0.63,0.6,297.3,297.15,293.15,0.0,0.0,285.1,0.85,0.47,0.33,297.17,297.15,293.15,0.0,0.0,285.1,0.81,0.4,0.38,297.13,297.15,293.15,0.0,0.0,285.09,0.6,0.16,0.75,285.1,284.95,306.15,299.39,299.24,297.2,285.11,1.0,0.59,0.21,0.21,1.0,1.0,2.94,0.37,2.57,-0.29,0.9,0.9,0.0,196.04,189.0,59837.63,0.0,2429.85,1.0,280.8,284.05,302.33,305.52,293.15,293.15,280.85,35929.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10270.22,0.0,1835.84,2274.52,0.0,1392.13,0.9,1.0,0.0,3.0,1.0,0.0
18713400.0,297.09,297.15,293.15,0.0,0.0,284.75,0.85,0.43,0.39,297.17,297.15,293.15,0.0,0.0,284.75,0.97,0.63,0.6,297.31,297.15,293.15,0.0,0.0,284.75,0.87,0.48,0.33,297.17,297.15,293.15,0.0,0.0,284.75,0.83,0.4,0.38,297.13,297.15,293.15,0.0,0.0,284.75,0.62,0.16,0.75,284.75,284.95,306.15,299.39,299.24,297.2,284.75,1.0,0.58,0.21,0.21,1.0,1.0,2.94,0.37,2.57,-0.29,0.9,0.9,0.0,177.32,165.0,62479.93,0.0,2332.59,1.0,280.26,283.67,302.41,305.88,293.15,293.15,280.25,36166.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10756.17,0.0,1839.78,2274.52,0.0,1517.83,0.91,1.0,0.0,3.0,1.0,0.0
18713700.0,297.11,297.15,293.15,0.0,0.0,285.01,0.88,0.43,0.39,297.19,297.15,293.15,0.0,0.0,285.01,1.0,0.63,0.59,297.34,297.15,293.15,0.0,0.0,285.01,0.92,0.48,0.34,297.18,297.15,293.15,0.0,0.0,285.01,0.86,0.4,0.38,297.14,297.15,293.15,0.0,0.0,285.02,0.64,0.16,0.74,285.01,284.95,306.15,299.39,299.25,297.23,285.0,1.0,0.56,0.21,0.21,1.0,1.0,2.93,0.37,2.56,-0.29,0.9,0.9,0.0,149.85,129.0,60885.62,0.0,2183.6,1.0,280.6,283.94,302.42,305.82,293.15,293.15,280.55,35877.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10696.19,0.0,1845.23,2274.52,0.0,1428.95,0.91,1.0,0.0,3.0,1.0,0.0
18714000.0,297.09,297.15,293.15,0.0,0.0,284.85,0.91,0.42,0.38,297.28,297.15,293.15,0.0,0.0,284.85,1.0,0.64,0.53,297.33,297.15,293.15,0.0,0.0,284.85,0.96,0.49,0.34,297.16,297.15,293.15,0.0,0.0,284.85,0.89,0.4,0.38,297.13,297.15,293.15,0.0,0.0,284.85,0.66,0.16,0.73,284.85,284.95,306.15,299.39,299.28,297.26,284.85,1.0,0.53,0.21,0.21,1.0,1.0,2.84,0.35,2.49,-0.29,0.9,0.9,0.0,127.79,105.0,59758.44,0.0,1927.83,1.0,280.54,283.81,302.35,305.6,293.15,293.15,280.55,36144.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10380.89,0.0,1829.1,2274.52,0.0,1414.73,0.9,1.0,0.0,3.0,1.0,0.0
18714300.0,297.13,297.15,293.15,0.0,0.0,285.18,0.91,0.43,0.38,297.39,297.15,293.15,0.0,0.0,285.18,1.0,0.66,0.54,297.37,297.15,293.15,0.0,0.0,285.18,0.96,0.5,0.35,297.19,297.15,293.15,0.0,0.0,285.18,0.89,0.4,0.38,297.15,297.15,293.15,0.0,0.0,285.19,0.66,0.16,0.74,285.18,284.95,306.15,299.39,299.34,297.34,285.17,1.0,0.54,0.22,0.22,1.0,1.0,2.88,0.36,2.52,-0.29,0.91,0.91,0.0,132.83,159.0,59003.75,0.0,2017.58,1.0,280.9,284.13,302.43,305.72,293.15,293.15,280.85,35686.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10481.6,0.0,1851.77,2274.52,0.0,1348.78,0.91,1.0,0.0,3.0,1.0,0.0
18714600.0,297.09,297.15,293.15,0.0,0.0,284.79,0.86,0.42,0.38,297.21,297.15,293.15,0.0,0.0,284.79,1.0,0.65,0.62,297.35,297.15,293.15,0.0,0.0,284.79,0.92,0.5,0.35,297.17,297.15,293.15,0.0,0.0,284.79,0.85,0.4,0.38,297.14,297.15,293.15,0.0,0.0,284.79,0.63,0.16,0.74,284.79,284.95,306.15,299.39,299.27,297.24,284.79,1.0,0.57,0.21,0.21,1.0,1.0,2.97,0.38,2.59,-0.29,0.9,0.9,0.0,160.67,180.0,63235.32,0.0,2313.41,1.0,280.26,283.7,302.42,305.92,293.15,293.15,280.25,36100.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10849.18,0.0,1862.72,2274.52,0.0,1532.43,0.91,1.0,0.0,3.0,1.0,0.0
18714900.0,297.07,297.15,293.15,0.0,0.0,284.91,0.83,0.42,0.38,297.13,297.15,293.15,0.0,0.0,284.91,0.97,0.64,0.61,297.34,297.15,293.15,0.0,0.0,284.91,0.89,0.51,0.36,297.14,297.15,293.15,0.0,0.0,284.91,0.82,0.4,0.38,297.12,297.15,293.15,0.0,0.0,284.9,0.61,0.16,0.73,284.91,284.95,306.15,299.39,299.24,297.21,284.92,1.0,0.58,0.21,0.21,1.0,1.0,2.95,0.37,2.58,-0.3,0.9,0.9,0.0,181.54,189.0,61479.05,0.0,2379.04,1.0,280.5,283.84,302.33,305.6,293.15,293.15,280.55,36190.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10444.22,0.0,1825.05,2274.52,0.0,1448.13,0.9,1.0,0.0,3.0,1.0,0.0
18715200.0,297.1,297.15,293.15,0.0,0.0,285.01,0.83,0.42,0.38,297.15,297.15,293.15,0.0,0.0,285.01,0.96,0.64,0.61,297.37,297.15,293.15,0.0,0.0,285.01,0.89,0.52,0.36,297.17,297.15,293.15,0.0,0.0,285.01,0.82,0.4,0.38,297.14,297.15,293.15,0.0,0.0,285.01,0.61,0.16,0.74,285.01,284.95,306.15,299.39,299.26,297.23,285.01,1.0,0.59,0.21,0.21,1.0,1.0,2.97,0.38,2.6,-0.3,0.9,0.9,0.0,189.25,195.0,61670.5,0.0,2458.25,1.0,280.56,283.93,302.42,305.83,293.15,293.15,280.55,35907.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10662.5,0.0,1836.08,2274.52,0.0,1467.15,0.9,1.0,0.0,3.0,1.0,0.0
18715500.0,297.09,297.15,293.15,0.0,0.0,285.14,0.82,0.42,0.38,297.14,297.15,293.15,0.0,0.0,285.14,0.95,0.64,0.61,297.37,297.15,293.15,0.0,0.0,285.14,0.88,0.52,0.37,297.16,297.15,293.15,0.0,0.0,285.14,0.81,0.4,0.38,297.13,297.15,293.15,0.0,0.0,285.13,0.6,0.16,0.73,285.14,284.95,306.15,299.39,299.26,297.23,285.15,1.0,0.59,0.21,0.21,1.0,1.0,2.97,0.37,2.6,-0.3,0.9,0.9,0.0,198.5,204.0,60387.39,0.0,2496.72,1.0,280.8,284.08,302.33,305.55,293.15,293.15,280.85,35871.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10332.84,0.0,1834.08,2274.52,0.0,1409.61,0.9,1.0,0.0,3.0,1.0,0.0
18715800.0,297.08,297.15,293.15,0.0,0.0,284.8,0.81,0.41,0.38,297.12,297.15,293.15,0.0,0.0,284.8,0.94,0.64,0.61,297.37,297.15,293.15,0.0,0.0,284.8,0.88,0.53,0.37,297.15,297.15,293.15,0.0,0.0,284.8,0.8,0.4,0.38,297.13,297.15,293.15,0.0,0.0,284.8,0.59,0.16,0.73,284.8,284.95,306.15,299.39,299.26,297.22,284.79,1.0,0.6,0.21,0.21,1.0,1.0,2.97,0.37,2.6,-0.3,0.9,0.9,0.0,206.53,210.0,63178.98,0.0,2547.1,1.0,280.26,283.71,302.41,305.92,293.15,293.15,280.25,36099.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10842.68,0.0,1845.78,2274.52,0.0,1537.89,0.91,1.0,0.0,3.0,1.0,0.0
18716100.0,297.07,297.15,293.15,0.0,0.0,284.93,0.8,0.41,0.37,297.11,297.15,293.15,0.0,0.0,284.93,0.93,0.64,0.61,297.37,297.15,293.15,0.0,0.0,284.93,0.87,0.54,0.38,297.14,297.15,293.15,0.0,0.0,284.93,0.79,0.4,0.38,297.12,297.15,293.15,0.0,0.0,284.92,0.58,0.16,0.73,284.93,284.95,306.15,299.39,299.25,297.22,284.94,1.0,0.6,0.21,0.21,1.0,1.0,2.97,0.37,2.6,-0.3,0.9,0.9,0.0,214.53,219.0,61806.29,0.0,2574.33,1.0,280.5,283.86,302.35,305.67,293.15,293.15,280.55,36087.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10495.33,0.0,1837.14,2274.52,0.0,1475.86,0.9,1.0,0.0,3.0,1.0,0.0
18716400.0,297.09,297.15,293.15,0.0,0.0,285.01,0.8,0.41,0.37,297.13,297.15,293.15,0.0,0.0,285.01,0.92,0.64,0.61,297.39,297.15,293.15,0.0,0.0,285.01,0.87,0.55,0.39,297.15,297.15,293.15,0.0,0.0,285.01,0.79,0.4,0.38,297.13,297.15,293.15,0.0,0.0,285.01,0.58,0.16,0.73,285.01,284.95,306.15,299.39,299.27,297.24,285.01,1.0,0.61,0.21,0.21,1.0,1.0,2.98,0.37,2.61,-0.3,0.9,0.9,0.0,220.55,225.0,61900.69,0.0,2631.46,1.0,280.56,283.93,302.42,305.84,293.15,293.15,280.55,35881.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10689.76,0.0,1853.87,2274.52,0.0,1476.33,0.91,1.0,0.0,3.0,1.0,0.0
18716700.0,297.05,297.15,293.15,0.0,0.0,284.71,0.78,0.4,0.37,297.07,297.15,293.15,0.0,0.0,284.71,0.91,0.63,0.6,297.36,297.15,293.15,0.0,0.0,284.71,0.87,0.55,0.39,297.12,297.15,293.15,0.0,0.0,284.71,0.78,0.4,0.38,297.12,297.15,293.15,0.0,0.0,284.7,0.57,0.15,0.72,284.71,284.95,306.15,299.39,299.24,297.21,284.72,1.0,0.61,0.21,0.21,1.0,1.0,2.96,0.37,2.59,-0.3,0.89,0.89,0.0,230.83,234.0,63033.35,0.0,2639.39,1.0,280.2,283.63,302.35,305.73,293.15,293.15,280.25,36349.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10634.03,0.0,1825.76,2274.52,0.0,1528.04,0.9,1.0,0.0,3.0,1.0,0.0
18717000.0,297.09,297.15,293.15,0.0,0.0,285.2,0.78,0.4,0.37,297.11,297.15,293.15,0.0,0.0,285.2,0.9,0.63,0.6,297.4,297.15,293.15,0.0,0.0,285.2,0.87,0.56,0.4,297.15,297.15,293.15,0.0,0.0,285.2,0.78,0.4,0.38,297.13,297.15,293.15,0.0,0.0,285.2,0.57,0.15,0.72,285.2,284.95,306.15,299.39,299.27,297.24,285.2,1.0,0.61,0.21,0.21,1.0,1.0,2.97,0.37,2.6,-0.3,0.9,0.9,0.0,235.49,240.0,60190.29,0.0,2686.37,1.0,280.84,284.13,302.36,305.62,293.15,293.15,280.85,35798.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10441.21,0.0,1820.52,2274.52,0.0,1385.7,0.9,1.0,0.0,3.0,1.0,0.0
18717300.0,297.11,297.15,293.15,0.0,0.0,285.08,0.78,0.4,0.37,297.13,297.15,293.15,0.0,0.0,285.08,0.9,0.63,0.6,297.41,297.15,293.15,0.0,0.0,285.08,0.87,0.57,0.4,297.16,297.15,293.15,0.0,0.0,285.08,0.77,0.4,0.39,297.14,297.15,293.15,0.0,0.0,285.09,0.56,0.15,0.73,285.08,284.95,306.15,299.39,299.28,297.26,285.07,1.0,0.62,0.21,0.21,1.0,1.0,2.99,0.37,2.62,-0.3,0.91,0.91,0.0,242.56,249.0,62051.32,0.0,2767.87,1.0,280.6,283.98,302.45,305.94,293.15,293.15,280.55,35689.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.41,4.41,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10846.68,0.0,1872.1,2274.52,0.0,1487.65,0.91,1.0,0.0,3.0,1.0,0.0
18717600.0,297.05,297.15,293.15,0.0,0.0,284.57,0.76,0.4,0.36,297.06,297.15,293.15,0.0,0.0,284.57,0.88,0.62,0.6,297.36,297.15,293.15,0.0,0.0,284.57,0.86,0.58,0.41,297.12,297.15,293.15,0.0,0.0,284.57,0.76,0.4,0.38,297.12,297.15,293.15,0.0,0.0,284.57,0.55,0.15,0.72,284.57,284.95,306.15,299.39,299.24,297.21,284.56,1.0,0.62,0.21,0.21,1.0,1.0,2.96,0.37,2.6,-0.3,0.9,0.9,0.0,253.71,255.0,64538.84,0.0,2769.49,1.0,279.96,283.47,302.4,305.98,293.15,293.15,279.95,36352.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,11014.67,0.0,1862.51,2274.52,0.0,1592.28,0.91,1.0,0.0,3.0,1.0,0.0
18717900.0,297.08,297.15,293.15,0.0,0.0,285.13,0.76,0.4,0.36,297.08,297.15,293.15,0.0,0.0,285.13,0.88,0.62,0.59,297.39,297.15,293.15,0.0,0.0,285.13,0.86,0.59,0.41,297.13,297.15,293.15,0.0,0.0,285.13,0.76,0.4,0.38,297.12,297.15,293.15,0.0,0.0,285.12,0.55,0.15,0.72,285.13,284.95,306.15,299.39,299.26,297.23,285.14,1.0,0.63,0.21,0.21,1.0,1.0,2.96,0.37,2.59,-0.3,0.9,0.9,0.0,259.17,264.0,60310.05,0.0,2790.02,1.0,280.8,284.07,302.34,305.54,293.15,293.15,280.85,35939.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10324.28,0.0,1842.5,2274.52,0.0,1396.65,0.91,1.0,0.0,3.0,1.0,0.0
18718200.0,297.07,297.15,293.15,0.0,0.0,284.79,0.75,0.39,0.36,297.07,297.15,293.15,0.0,0.0,284.79,0.87,0.62,0.59,297.38,297.15,293.15,0.0,0.0,284.79,0.86,0.59,0.42,297.13,297.15,293.15,0.0,0.0,284.79,0.76,0.4,0.38,297.12,297.15,293.15,0.0,0.0,284.79,0.55,0.15,0.72,284.79,284.95,306.15,299.39,299.26,297.23,284.79,1.0,0.63,0.21,0.21,1.0,1.0,2.97,0.37,2.6,-0.3,0.9,0.9,0.0,266.87,270.0,63085.78,0.0,2839.86,1.0,280.26,283.7,302.42,305.91,293.15,293.15,280.25,36126.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10831.21,0.0,1849.47,2274.52,0.0,1535.41,0.91,1.0,0.0,3.0,1.0,0.0
18718500.0,297.06,297.15,293.15,0.0,0.0,284.92,0.75,0.39,0.36,297.05,297.15,293.15,0.0,0.0,284.92,0.87,0.62,0.59,297.38,297.15,293.15,0.0,0.0,284.92,0.86,0.6,0.42,297.12,297.15,293.15,0.0,0.0,284.92,0.75,0.39,0.38,297.12,297.15,293.15,0.0,0.0,284.91,0.54,0.15,0.71,284.92,284.95,306.15,299.39,299.25,297.22,284.93,1.0,0.64,0.21,0.21,1.0,1.0,2.96,0.37,2.59,-0.3,0.9,0.9,0.0,274.96,279.0,61653.36,0.0,2860.71,1.0,280.5,283.85,302.35,305.66,293.15,293.15,280.55,36107.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10477.27,0.0,1838.14,2274.52,0.0,1471.75,0.9,1.0,0.0,3.0,1.0,0.0
18718800.0,297.08,297.15,293.15,0.0,0.0,285.0,0.74,0.39,0.36,297.07,297.15,293.15,0.0,0.0,285.0,0.86,0.62,0.59,297.4,297.15,293.15,0.0,0.0,285.0,0.86,0.61,0.43,297.13,297.15,293.15,0.0,0.0,285.0,0.75,0.4,0.38,297.13,297.15,293.15,0.0,0.0,285.0,0.54,0.15,0.71,285.0,284.95,306.15,299.39,299.27,297.24,285.0,1.0,0.64,0.21,0.21,1.0,1.0,2.97,0.37,2.6,-0.3,0.9,0.9,0.0,281.08,285.0,61687.76,0.0,2912.38,1.0,280.56,283.92,302.42,305.83,293.15,293.15,280.55,35902.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10664.29,0.0,1852.36,2274.52,0.0,1470.33,0.91,1.0,0.0,3.0,1.0,0.0
18719100.0,297.07,297.15,293.15,0.0,0.0,284.83,0.74,0.39,0.36,297.05,297.15,293.15,0.0,0.0,284.83,0.85,0.61,0.58,297.38,297.15,293.15,0.0,0.0,284.83,0.86,0.61,0.43,297.12,297.15,293.15,0.0,0.0,284.83,0.74,0.39,0.38,297.12,297.15,293.15,0.0,0.0,284.84,0.53,0.15,0.71,284.83,284.95,306.15,299.39,299.26,297.23,284.82,1.0,0.64,0.21,0.21,1.0,1.0,2.95,0.36,2.59,-0.3,0.9,0.9,0.0,289.77,294.0,62726.54,0.0,2931.32,1.0,280.3,283.74,302.41,305.91,293.15,293.15,280.25,36085.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10913.15,0.0,1844.48,2274.52,0.0,1499.78,0.91,1.0,0.0,3.0,1.0,0.0
18719400.0,297.08,297.15,293.15,0.0,0.0,285.17,0.74,0.38,0.35,297.06,297.15,293.15,0.0,0.0,285.18,0.85,0.61,0.58,297.4,297.15,293.15,0.0,0.0,285.18,0.86,0.62,0.44,297.13,297.15,293.15,0.0,0.0,285.17,0.74,0.39,0.38,297.12,297.15,293.15,0.0,0.0,285.17,0.53,0.15,0.7,285.17,284.95,306.15,299.39,299.27,297.24,285.18,1.0,0.64,0.21,0.21,1.0,1.0,2.95,0.36,2.59,-0.3,0.9,0.9,0.0,289.61,285.0,60040.35,0.0,2924.36,1.0,280.84,284.11,302.36,305.6,293.15,293.15,280.85,35804.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10424.25,0.0,1843.16,2274.52,0.0,1387.65,0.91,1.0,0.0,3.0,1.0,0.0
18719700.0,297.06,297.15,293.15,0.0,0.0,284.89,0.75,0.38,0.35,297.03,297.15,293.15,0.0,0.0,284.89,0.86,0.6,0.58,297.38,297.15,293.15,0.0,0.0,284.89,0.87,0.63,0.44,297.12,297.15,293.15,0.0,0.0,284.89,0.75,0.39,0.38,297.12,297.15,293.15,0.0,0.0,284.88,0.54,0.15,0.7,284.89,284.95,306.15,299.39,299.26,297.23,284.9,1.0,0.63,0.21,0.21,1.0,1.0,2.93,0.36,2.57,-0.3,0.9,0.9,0.0,268.48,249.0,61343.89,0.0,2782.26,1.0,280.5,283.83,302.35,305.65,293.15,293.15,280.55,36104.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10441.46,0.0,1840.84,2274.52,0.0,1471.87,0.91,1.0,0.0,3.0,1.0,0.0
18720000.0,297.09,297.15,293.15,0.0,0.0,284.96,0.76,0.38,0.35,297.05,297.15,293.15,0.0,0.0,284.96,0.88,0.6,0.57,297.4,297.15,293.15,0.0,0.0,284.96,0.9,0.64,0.45,297.13,297.15,293.15,0.0,0.0,284.96,0.77,0.39,0.38,297.13,297.15,293.15,0.0,0.0,284.96,0.55,0.15,0.69,284.96,284.95,306.15,299.39,299.27,297.25,284.96,1.0,0.61,0.21,0.21,1.0,1.0,2.93,0.36,2.57,-0.3,0.9,0.9,0.0,239.01,225.0,61156.41,0.0,2627.03,1.0,280.56,283.89,302.42,305.8,293.15,293.15,280.55,35945.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10600.88,0.0,1851.48,2274.52,0.0,1456.01,0.91,1.0,0.0,3.0,1.0,0.0
18720300.0,297.08,297.15,293.15,0.0,0.0,285.07,0.78,0.38,0.34,297.04,297.15,293.15,0.0,0.0,285.08,0.9,0.6,0.57,297.39,297.15,293.15,0.0,0.0,285.08,0.93,0.65,0.45,297.12,297.15,293.15,0.0,0.0,285.07,0.79,0.39,0.37,297.13,297.15,293.15,0.0,0.0,285.06,0.57,0.15,0.68,285.07,284.95,306.14,299.39,299.27,297.24,285.08,1.0,0.59,0.21,0.21,1.0,1.0,2.91,0.36,2.55,-0.3,0.9,0.9,0.0,210.56,189.0,59574.18,0.0,2443.72,1.0,280.8,284.03,302.33,305.51,293.15,293.15,280.85,35957.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10241.05,0.0,1840.62,2274.52,0.0,1384.04,0.91,1.0,0.0,3.0,1.0,0.0
18720600.0,297.07,297.15,293.15,0.0,0.0,284.72,0.81,0.37,0.34,297.03,297.15,293.15,0.0,0.0,284.72,0.94,0.59,0.56,297.38,297.15,293.15,0.0,0.0,284.72,0.97,0.65,0.46,297.12,297.15,293.15,0.0,0.0,284.72,0.82,0.39,0.37,297.13,297.15,293.15,0.0,0.0,284.72,0.59,0.15,0.68,284.72,284.95,306.12,299.4,299.26,297.24,284.71,1.0,0.57,0.21,0.21,1.0,1.0,2.9,0.36,2.54,-0.3,0.9,0.9,0.0,181.22,165.0,62036.56,0.0,2279.44,1.0,280.26,283.65,302.43,305.87,293.15,293.15,280.25,36214.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10704.11,0.0,1839.52,2274.52,0.0,1500.4,0.91,1.0,0.0,3.0,1.0,0.0
18720900.0,297.09,297.15,293.15,0.0,0.0,284.98,0.83,0.37,0.34,297.04,297.15,293.15,0.0,0.0,284.98,0.97,0.59,0.56,297.4,297.15,293.15,0.0,0.0,284.98,1.0,0.66,0.46,297.13,297.15,293.15,0.0,0.0,284.98,0.84,0.39,0.37,297.14,297.15,293.15,0.0,0.0,284.99,0.61,0.15,0.67,284.98,284.95,306.09,299.42,299.26,297.26,284.97,1.0,0.56,0.21,0.21,1.0,1.0,2.89,0.36,2.53,-0.3,0.9,0.9,0.0,161.45,159.0,60467.56,0.0,2175.03,1.0,280.6,283.92,302.45,305.82,293.15,293.15,280.55,35929.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10648.2,0.0,1838.48,2274.52,0.0,1404.0,0.91,1.0,0.0,3.0,1.0,0.0
18721200.0,297.09,297.15,293.15,0.0,0.0,284.92,0.82,0.37,0.34,297.04,297.15,293.15,0.0,0.0,284.92,0.96,0.58,0.56,297.39,297.15,293.15,0.0,0.0,284.92,1.0,0.67,0.47,297.13,297.15,293.15,0.0,0.0,284.92,0.83,0.39,0.37,297.14,297.15,293.15,0.0,0.0,284.92,0.61,0.15,0.68,284.92,284.95,306.04,299.43,299.24,297.25,284.92,1.0,0.56,0.21,0.21,1.0,1.0,2.89,0.36,2.53,-0.29,0.9,0.9,0.0,163.03,165.0,60679.41,0.0,2182.53,1.0,280.56,283.87,302.46,305.82,293.15,293.15,280.55,35979.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10550.7,0.0,1847.06,2274.52,0.0,1431.61,0.91,1.0,0.0,3.0,1.0,0.0
18721500.0,297.08,297.15,293.15,0.0,0.0,285.04,0.81,0.37,0.34,297.02,297.15,293.15,0.0,0.0,285.05,0.95,0.58,0.55,297.37,297.15,293.15,0.0,0.0,285.05,0.99,0.67,0.47,297.11,297.15,293.15,0.0,0.0,285.04,0.82,0.39,0.37,297.14,297.15,293.15,0.0,0.0,285.03,0.6,0.14,0.67,285.04,284.95,305.98,299.45,299.22,297.24,285.06,1.0,0.57,0.21,0.21,1.0,1.0,2.88,0.35,2.52,-0.29,0.9,0.9,0.0,170.02,174.0,59183.02,0.0,2191.28,1.0,280.8,284.01,302.39,305.54,293.15,293.15,280.85,36000.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10204.38,0.0,1830.81,2274.52,0.0,1356.83,0.9,1.0,0.0,3.0,1.0,0.0
18721800.0,297.09,297.15,293.15,0.0,0.0,285.1,0.81,0.37,0.33,297.03,297.15,293.15,0.0,0.0,285.11,0.94,0.58,0.55,297.38,297.15,293.15,0.0,0.0,285.11,0.99,0.68,0.48,297.12,297.15,293.15,0.0,0.0,285.1,0.82,0.39,0.37,297.14,297.15,293.15,0.0,0.0,285.1,0.59,0.14,0.67,285.1,284.95,305.9,299.46,299.21,297.24,285.11,1.0,0.57,0.21,0.21,1.0,1.0,2.88,0.36,2.52,-0.29,0.9,0.9,0.0,176.35,180.0,59182.4,0.0,2230.22,1.0,280.84,284.07,302.44,305.65,293.15,293.15,280.85,35851.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10338.84,0.0,1840.29,2274.52,0.0,1357.66,0.91,1.0,0.0,3.0,1.0,0.0
18722100.0,297.06,297.15,293.15,0.0,0.0,284.82,0.79,0.36,0.33,297.0,297.15,293.15,0.0,0.0,284.82,0.92,0.57,0.54,297.34,297.15,293.15,0.0,0.0,284.82,0.98,0.68,0.48,297.1,297.15,293.15,0.0,0.0,284.82,0.81,0.38,0.37,297.13,297.15,293.15,0.0,0.0,284.81,0.58,0.14,0.67,284.82,284.95,305.81,299.46,299.17,297.22,284.83,1.0,0.57,0.21,0.21,1.0,1.0,2.86,0.35,2.51,-0.29,0.9,0.9,0.0,185.41,189.0,60407.86,0.0,2247.48,1.0,280.5,283.79,302.42,305.67,293.15,293.15,280.55,36203.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10341.32,0.0,1827.42,2274.52,0.0,1427.24,0.9,1.0,0.0,3.0,1.0,0.0
18722400.0,297.09,297.15,293.15,0.0,0.0,285.31,0.79,0.36,0.33,297.04,297.15,293.15,0.0,0.0,285.31,0.91,0.57,0.54,297.38,297.15,293.15,0.0,0.0,285.31,0.98,0.7,0.49,297.12,297.15,293.15,0.0,0.0,285.31,0.8,0.38,0.37,297.14,297.15,293.15,0.0,0.0,285.3,0.58,0.14,0.67,285.31,284.95,305.71,299.45,299.17,297.25,285.31,1.0,0.58,0.21,0.21,1.0,1.0,2.87,0.36,2.52,-0.29,0.91,0.91,0.0,190.53,195.0,57699.66,0.0,2288.62,1.0,281.14,284.28,302.43,305.55,293.15,293.15,281.15,35647.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10190.17,0.0,1841.23,2274.52,0.0,1292.99,0.91,1.0,0.0,3.0,1.0,0.0
18722700.0,297.06,297.15,293.15,0.0,0.0,284.73,0.78,0.36,0.33,297.01,297.15,293.15,0.0,0.0,284.73,0.9,0.56,0.54,297.34,297.15,293.15,0.0,0.0,284.72,0.97,0.7,0.49,297.1,297.15,293.15,0.0,0.0,284.73,0.79,0.38,0.36,297.13,297.15,293.15,0.0,0.0,284.74,0.57,0.14,0.67,284.73,284.95,305.59,299.43,299.12,297.22,284.72,1.0,0.58,0.21,0.21,1.0,1.0,2.87,0.35,2.51,-0.29,0.9,0.9,0.0,199.86,204.0,61597.46,0.0,2320.5,1.0,280.3,283.67,302.47,305.95,293.15,293.15,280.25,36106.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10793.07,0.0,1857.26,2274.52,0.0,1489.83,0.91,1.0,0.0,3.0,1.0,0.0
18723000.0,297.06,297.15,293.15,0.0,0.0,285.05,0.77,0.36,0.32,297.0,297.15,293.15,0.0,0.0,285.05,0.89,0.56,0.53,297.33,297.15,293.15,0.0,0.0,285.05,0.96,0.7,0.49,297.09,297.15,293.15,0.0,0.0,285.05,0.78,0.38,0.36,297.13,297.15,293.15,0.0,0.0,285.05,0.56,0.14,0.66,285.05,284.95,305.46,299.39,299.09,297.22,285.06,1.0,0.58,0.21,0.21,1.0,1.0,2.85,0.35,2.5,-0.29,0.9,0.9,0.0,207.28,210.0,58592.14,0.0,2326.55,1.0,280.84,284.03,302.36,305.53,293.15,293.15,280.85,35952.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10258.97,0.0,1841.33,2274.52,0.0,1350.77,0.91,1.0,0.0,3.0,1.0,0.0
18723300.0,297.07,297.15,293.15,0.0,0.0,284.91,0.76,0.35,0.32,297.01,297.15,293.15,0.0,0.0,284.91,0.88,0.55,0.53,297.33,297.15,293.15,0.0,0.0,284.9,0.96,0.71,0.5,297.1,297.15,293.15,0.0,0.0,284.91,0.77,0.38,0.36,297.13,297.15,293.15,0.0,0.0,284.92,0.56,0.14,0.66,284.91,284.95,305.31,299.33,299.05,297.21,284.9,1.0,0.59,0.21,0.21,1.0,1.0,2.85,0.35,2.49,-0.29,0.9,0.9,0.0,214.3,219.0,59645.61,0.0,2355.21,1.0,280.6,283.87,302.36,305.71,293.15,293.15,280.55,35999.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10538.0,0.0,1840.57,2274.52,0.0,1421.66,0.91,1.0,0.0,3.0,1.0,0.0
18723600.0,297.06,297.15,293.15,0.0,0.0,284.83,0.75,0.35,0.32,297.0,297.15,293.15,0.0,0.0,284.83,0.87,0.55,0.52,297.31,297.15,293.15,0.0,0.0,284.83,0.95,0.71,0.5,297.09,297.15,293.15,0.0,0.0,284.83,0.77,0.37,0.36,297.13,297.15,293.15,0.0,0.0,284.83,0.55,0.14,0.66,284.83,284.95,305.15,299.25,299.01,297.2,284.83,1.0,0.59,0.21,0.21,1.0,1.0,2.84,0.35,2.48,-0.29,0.9,0.9,0.0,222.26,225.0,59449.38,0.0,2375.26,1.0,280.56,283.81,302.27,305.58,293.15,293.15,280.55,36102.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10378.94,0.0,1835.99,2274.52,0.0,1453.7,0.9,1.0,0.0,3.0,1.0,0.0
18723900.0,297.07,297.15,293.15,0.0,0.0,285.08,0.75,0.35,0.32,297.02,297.15,293.15,0.0,0.0,285.08,0.86,0.54,0.52,297.32,297.15,293.15,0.0,0.0,285.08,0.95,0.72,0.5,297.1,297.15,293.15,0.0,0.0,285.08,0.76,0.37,0.36,297.13,297.15,293.15,0.0,0.0,285.09,0.55,0.14,0.66,285.08,284.95,304.98,299.15,298.98,297.22,285.07,1.0,0.6,0.21,0.21,1.0,1.0,2.83,0.35,2.48,-0.29,0.9,0.9,0.0,228.84,234.0,57844.69,0.0,2405.97,1.0,280.9,284.06,302.19,305.44,293.15,293.15,280.85,35781.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,10317.47,0.0,1852.7,2274.52,0.0,1392.94,0.91,1.0,0.0,3.0,1.0,0.0
18724200.0,297.03,297.15,293.15,0.0,0.0,284.55,0.73,0.34,0.31,296.97,297.15,293.15,0.0,0.0,284.55,0.85,0.53,0.51,297.25,297.15,293.15,0.0,0.0,284.55,0.94,0.72,0.5,297.06,297.15,293.15,0.0,0.0,284.55,0.75,0.37,0.35,297.11,297.15,293.15,0.0,0.0,284.56,0.54,0.14,0.65,284.55,284.95,304.82,299.05,298.9,297.16,284.55,1.0,0.6,0.21,0.21,1.0,1.0,2.8,0.35,2.46,-0.28,0.89,0.89,0.0,239.19,228.0,59924.28,0.0,2400.09,1.0,280.26,283.54,302.07,305.41,293.15,293.15,280.55,36398.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9765.96,0.0,1837.09,2274.52,0.0,1541.79,0.9,1.0,0.0,3.0,1.0,0.0
18724500.0,297.05,297.15,293.15,0.0,0.0,285.09,0.74,0.34,0.31,296.99,297.15,293.15,0.0,0.0,285.09,0.86,0.53,0.51,297.26,297.15,293.15,0.0,0.0,285.09,0.95,0.72,0.5,297.07,297.15,293.15,0.0,0.0,285.09,0.76,0.36,0.35,297.11,297.15,293.15,0.0,0.0,285.08,0.54,0.14,0.64,285.09,284.95,304.65,298.94,298.87,297.17,285.1,1.0,0.58,0.22,0.22,1.0,1.0,2.78,0.34,2.43,-0.28,0.9,0.9,0.0,222.56,204.0,55324.0,0.0,2275.53,1.0,281.1,284.12,301.89,304.85,293.15,293.15,281.15,35994.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.35,4.35,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9740.21,0.0,1811.12,2274.52,0.0,1341.57,0.9,1.0,0.0,3.0,1.0,0.0
18724800.0,297.07,297.15,293.15,0.0,0.0,285.14,0.76,0.34,0.31,297.02,297.15,293.15,0.0,0.0,285.14,0.88,0.53,0.5,297.28,297.15,293.15,0.0,0.0,285.14,0.98,0.73,0.51,297.1,297.15,293.15,0.0,0.0,285.14,0.78,0.37,0.35,297.13,297.15,293.15,0.0,0.0,285.15,0.56,0.14,0.64,285.14,284.95,304.48,298.83,298.85,297.19,285.14,1.0,0.57,0.22,0.22,1.0,1.0,2.78,0.35,2.43,-0.28,0.91,0.91,0.0,194.64,180.0,55138.52,0.0,2140.91,1.0,281.16,284.16,301.87,304.95,293.15,293.15,281.15,35699.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9882.93,0.0,1848.75,2274.52,0.0,1385.39,0.91,1.0,0.0,3.0,1.0,0.0
18725100.0,297.03,297.15,293.15,0.0,0.0,284.78,0.78,0.33,0.3,296.97,297.15,293.15,0.0,0.0,284.78,0.9,0.52,0.5,297.21,297.15,293.15,0.0,0.0,284.78,1.0,0.72,0.5,297.06,297.15,293.15,0.0,0.0,284.78,0.8,0.36,0.35,297.11,297.15,293.15,0.0,0.0,284.77,0.58,0.13,0.62,284.78,284.95,304.32,298.72,298.77,297.14,284.79,1.0,0.55,0.22,0.22,1.0,1.0,2.72,0.34,2.38,-0.28,0.9,0.9,0.0,170.02,144.0,55582.37,0.0,1936.68,1.0,280.8,283.82,301.68,304.69,293.15,293.15,280.85,36212.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9724.69,0.0,1840.58,2274.52,0.0,1451.92,0.91,1.0,0.0,3.0,1.0,0.0
18725400.0,297.06,297.15,293.15,0.0,0.0,285.18,0.81,0.33,0.3,297.0,297.15,293.15,0.0,0.0,285.18,0.94,0.52,0.49,297.37,297.15,293.15,0.0,0.0,285.18,1.0,0.74,0.45,297.08,297.15,293.15,0.0,0.0,285.18,0.83,0.36,0.34,297.12,297.15,293.15,0.0,0.0,285.18,0.6,0.13,0.62,285.18,284.95,304.15,298.61,298.8,297.24,285.18,1.0,0.52,0.22,0.22,1.0,1.0,2.64,0.32,2.31,-0.27,0.9,0.9,0.0,143.12,120.0,51544.33,0.0,1691.02,1.0,281.44,284.25,301.57,304.4,293.15,293.15,281.45,35789.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9462.41,0.0,1842.79,2274.52,0.0,1271.34,0.91,1.0,0.0,3.0,1.0,0.0
18725700.0,297.04,297.15,293.15,0.0,0.0,284.85,0.81,0.33,0.3,296.98,297.15,293.15,0.0,0.0,284.85,0.95,0.51,0.48,297.44,297.15,293.15,0.0,0.0,284.85,1.0,0.76,0.43,297.07,297.15,293.15,0.0,0.0,284.85,0.84,0.36,0.34,297.12,297.15,293.15,0.0,0.0,284.84,0.61,0.13,0.61,284.85,284.95,303.98,298.5,298.79,297.27,284.86,1.0,0.51,0.22,0.22,1.0,1.0,2.59,0.32,2.27,-0.26,0.9,0.9,0.0,133.58,129.0,52181.83,0.0,1584.21,1.0,281.1,283.93,301.46,304.3,293.15,293.15,281.15,36155.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9372.59,0.0,1837.07,2274.52,0.0,1363.5,0.9,1.0,0.0,3.0,1.0,0.0
18726000.0,297.05,297.15,293.15,0.0,0.0,284.91,0.81,0.32,0.29,296.99,297.15,293.15,0.0,0.0,284.91,0.94,0.51,0.48,297.45,297.15,293.15,0.0,0.0,284.91,1.0,0.77,0.43,297.07,297.15,293.15,0.0,0.0,284.91,0.83,0.35,0.34,297.12,297.15,293.15,0.0,0.0,284.91,0.6,0.13,0.61,284.91,284.95,303.82,298.39,298.77,297.28,284.91,1.0,0.51,0.22,0.22,1.0,1.0,2.58,0.32,2.26,-0.26,0.9,0.9,0.0,134.02,135.0,51747.69,0.0,1572.94,1.0,281.16,283.98,301.43,304.33,293.15,293.15,281.15,36011.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9472.68,0.0,1840.64,2274.52,0.0,1348.66,0.91,1.0,0.0,3.0,1.0,0.0
18726300.0,297.04,297.15,293.15,0.0,0.0,284.73,0.8,0.32,0.29,296.98,297.15,293.15,0.0,0.0,284.73,0.93,0.5,0.48,297.39,297.15,293.15,0.0,0.0,284.73,1.0,0.77,0.44,297.06,297.15,293.15,0.0,0.0,284.73,0.82,0.35,0.34,297.12,297.15,293.15,0.0,0.0,284.74,0.6,0.13,0.6,284.73,284.95,303.65,298.28,298.7,297.24,284.72,1.0,0.51,0.23,0.23,1.0,1.0,2.58,0.32,2.25,-0.26,0.9,0.9,0.0,139.52,144.0,52626.66,0.0,1591.47,1.0,280.9,283.79,301.34,304.35,293.15,293.15,280.85,36144.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9639.6,0.0,1843.82,2274.52,0.0,1419.07,0.91,1.0,0.0,3.0,1.0,0.0
18726600.0,297.04,297.15,293.15,0.0,0.0,285.06,0.79,0.32,0.29,296.98,297.15,293.15,0.0,0.0,285.07,0.91,0.49,0.47,297.32,297.15,293.15,0.0,0.0,285.07,1.0,0.77,0.46,297.06,297.15,293.15,0.0,0.0,285.06,0.81,0.35,0.33,297.11,297.15,293.15,0.0,0.0,285.06,0.58,0.13,0.59,285.06,284.95,303.48,298.18,298.63,297.2,285.07,1.0,0.51,0.23,0.23,1.0,1.0,2.57,0.33,2.25,-0.26,0.9,0.9,0.0,146.44,150.0,49783.63,0.0,1611.76,1.0,281.44,284.16,301.14,303.86,293.15,293.15,281.45,35948.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9229.56,0.0,1826.4,2274.52,0.0,1274.4,0.9,1.0,0.0,3.0,1.0,0.0
18726900.0,297.04,297.15,293.15,0.0,0.0,284.92,0.78,0.31,0.29,296.98,297.15,293.15,0.0,0.0,284.91,0.9,0.49,0.47,297.26,297.15,293.15,0.0,0.0,284.91,1.0,0.77,0.47,297.06,297.15,293.15,0.0,0.0,284.92,0.8,0.34,0.33,297.11,297.15,293.15,0.0,0.0,284.93,0.58,0.13,0.59,284.92,284.95,303.32,298.08,298.57,297.17,284.9,1.0,0.52,0.23,0.23,1.0,1.0,2.58,0.33,2.25,-0.25,0.9,0.9,0.0,153.17,159.0,50927.39,0.0,1651.35,1.0,281.2,283.99,301.15,304.07,293.15,293.15,281.15,35904.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9465.25,0.0,1854.23,2274.52,0.0,1382.81,0.91,1.0,0.0,3.0,1.0,0.0
