time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18727200.0,297.01,297.15,293.15,0.0,0.0,284.79,0.77,0.31,0.28,296.95,297.15,293.15,0.0,0.0,284.79,0.89,0.48,0.46,297.12,297.15,293.15,0.0,0.0,284.79,1.0,0.76,0.48,297.03,297.15,293.15,0.0,0.0,284.79,0.79,0.34,0.32,297.09,297.15,293.15,0.0,0.0,284.79,0.57,0.12,0.58,284.79,284.95,303.15,297.99,298.47,297.1,284.79,1.0,0.52,0.23,0.23,1.0,1.0,2.55,0.32,2.22,-0.25,0.89,0.89,0.0,157.3,150.0,50325.47,0.0,1627.86,1.0,281.14,283.89,300.94,303.71,293.15,293.15,281.15,36231.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9226.69,0.0,1827.73,2274.52,0.0,1366.48,0.9,1.0,0.0,3.0,1.0,0.0
18727500.0,297.04,297.15,293.15,0.0,0.0,285.04,0.77,0.3,0.28,296.97,297.15,293.15,0.0,0.0,285.04,0.89,0.48,0.45,297.18,297.15,293.15,0.0,0.0,285.04,1.0,0.76,0.47,297.05,297.15,293.15,0.0,0.0,285.04,0.8,0.34,0.32,297.1,297.15,293.15,0.0,0.0,285.06,0.57,0.12,0.57,285.04,284.95,302.98,297.9,298.46,297.12,285.03,1.0,0.51,0.23,0.23,1.0,1.0,2.51,0.32,2.19,-0.25,0.9,0.9,0.0,147.45,144.0,48220.3,0.0,1532.64,1.0,281.5,284.15,300.95,303.69,293.15,293.15,281.45,35847.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9197.71,0.0,1835.31,2274.52,0.0,1267.13,0.9,1.0,0.0,3.0,1.0,0.0
18727800.0,297.02,297.15,293.15,0.0,0.0,284.93,0.76,0.3,0.27,296.95,297.15,293.15,0.0,0.0,284.93,0.89,0.47,0.45,297.1,297.15,293.15,0.0,0.0,284.93,1.0,0.75,0.47,297.03,297.15,293.15,0.0,0.0,284.93,0.79,0.33,0.32,297.09,297.15,293.15,0.0,0.0,284.93,0.56,0.12,0.56,284.93,284.95,302.81,297.83,298.4,297.09,284.93,1.0,0.5,0.23,0.23,1.0,1.0,2.49,0.32,2.17,-0.24,0.9,0.9,0.0,149.87,150.0,47891.33,0.0,1511.15,1.0,281.44,284.06,300.79,303.43,293.15,293.15,281.45,36060.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9006.15,0.0,1825.9,2274.52,0.0,1285.09,0.9,1.0,0.0,3.0,1.0,0.0
18728100.0,297.02,297.15,293.15,0.0,0.0,285.05,0.76,0.3,0.27,296.96,297.15,293.15,0.0,0.0,285.06,0.88,0.46,0.44,297.06,297.15,293.15,0.0,0.0,285.06,1.0,0.75,0.47,297.03,297.15,293.15,0.0,0.0,285.06,0.79,0.33,0.31,297.1,297.15,293.15,0.0,0.0,285.04,0.56,0.12,0.55,285.06,284.95,302.63,297.77,298.36,297.09,285.07,1.0,0.5,0.23,0.23,1.0,1.0,2.46,0.32,2.14,-0.24,0.9,0.9,0.0,148.17,144.0,46350.92,0.0,1472.11,1.0,281.7,284.21,300.74,303.27,293.15,293.15,281.75,35919.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8798.79,0.0,1836.42,2274.52,0.0,1241.71,0.9,1.0,0.0,3.0,1.0,0.0
18728400.0,297.0,297.15,293.15,0.0,0.0,284.65,0.76,0.29,0.26,296.94,297.15,293.15,0.0,0.0,284.65,0.88,0.45,0.43,296.98,297.15,293.15,0.0,0.0,284.65,1.0,0.74,0.47,297.01,297.15,293.15,0.0,0.0,284.65,0.79,0.32,0.31,297.09,297.15,293.15,0.0,0.0,284.65,0.56,0.12,0.54,284.65,284.95,302.45,297.72,298.31,297.09,284.65,1.0,0.49,0.24,0.24,1.0,1.0,2.42,0.31,2.11,-0.24,0.89,0.89,0.0,145.53,135.0,48055.0,0.0,1413.69,1.0,281.16,283.79,300.75,303.47,293.15,293.15,281.15,36278.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,9026.93,0.0,1832.47,2274.52,0.0,1356.4,0.9,1.0,0.0,3.0,1.0,0.0
18728700.0,297.02,297.15,293.15,0.0,0.0,285.17,0.77,0.29,0.26,296.95,297.15,293.15,0.0,0.0,285.17,0.89,0.45,0.43,297.03,297.15,293.15,0.0,0.0,285.17,1.0,0.74,0.45,297.02,297.15,293.15,0.0,0.0,285.17,0.8,0.32,0.3,297.09,297.15,293.15,0.0,0.0,285.15,0.56,0.11,0.53,285.17,284.95,302.27,297.67,298.27,297.09,285.18,1.0,0.48,0.24,0.24,1.0,1.0,2.37,0.31,2.06,-0.23,0.9,0.9,0.0,134.6,129.0,43595.57,0.0,1300.28,1.0,282.0,284.37,300.6,302.95,293.15,293.15,282.05,35871.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8575.6,0.0,1821.93,2274.52,0.0,1101.95,0.9,1.0,0.0,3.0,1.0,0.0
18729000.0,297.01,297.15,293.15,0.0,0.0,284.78,0.76,0.28,0.26,296.95,297.15,293.15,0.0,0.0,284.78,0.88,0.44,0.42,297.0,297.15,293.15,0.0,0.0,284.78,1.0,0.73,0.45,297.01,297.15,293.15,0.0,0.0,284.78,0.79,0.31,0.3,297.09,297.15,293.15,0.0,0.0,284.78,0.56,0.11,0.53,284.78,284.95,302.09,297.63,298.23,297.09,284.78,1.0,0.48,0.24,0.24,1.0,1.0,2.35,0.31,2.04,-0.23,0.9,0.9,0.0,135.18,135.0,45585.46,0.0,1280.37,1.0,281.46,283.95,300.67,303.27,293.15,293.15,281.45,36114.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8822.66,0.0,1834.16,2274.52,0.0,1256.82,0.9,1.0,0.0,3.0,1.0,0.0
18729300.0,297.02,297.15,293.15,0.0,0.0,285.04,0.76,0.28,0.25,296.96,297.15,293.15,0.0,0.0,285.04,0.87,0.44,0.42,296.94,297.15,293.15,0.0,0.0,285.04,1.0,0.72,0.46,297.02,297.15,293.15,0.0,0.0,285.04,0.78,0.31,0.3,297.09,297.15,293.15,0.0,0.0,285.06,0.55,0.11,0.52,285.04,284.95,301.91,297.59,298.19,297.09,285.03,1.0,0.48,0.24,0.24,1.0,1.0,2.33,0.31,2.03,-0.22,0.9,0.9,0.0,138.16,129.0,44011.71,0.0,1273.59,1.0,281.8,284.22,300.63,303.15,293.15,293.15,281.75,35825.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8807.68,0.0,1845.87,2274.52,0.0,1133.82,0.91,1.0,0.0,3.0,1.0,0.0
18729600.0,297.0,297.15,293.15,0.0,0.0,284.89,0.76,0.27,0.25,296.94,297.15,293.15,0.0,0.0,284.89,0.88,0.43,0.41,296.91,297.15,293.15,0.0,0.0,284.89,1.0,0.71,0.44,297.0,297.15,293.15,0.0,0.0,284.89,0.79,0.3,0.29,297.08,297.15,293.15,0.0,0.0,284.89,0.55,0.11,0.5,284.89,284.95,301.74,297.56,298.15,297.08,284.89,1.0,0.46,0.24,0.24,1.0,1.0,2.27,0.3,1.97,-0.22,0.9,0.9,0.0,129.06,120.0,43167.76,0.0,1167.77,1.0,281.74,284.1,300.51,302.91,293.15,293.15,281.75,36099.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8589.11,0.0,1834.55,2274.52,0.0,1134.86,0.9,1.0,0.0,3.0,1.0,0.0
18729900.0,297.01,297.15,293.15,0.0,0.0,285.02,0.76,0.27,0.24,296.94,297.15,293.15,0.0,0.0,285.02,0.88,0.42,0.4,296.91,297.15,293.15,0.0,0.0,285.02,1.0,0.7,0.44,297.0,297.15,293.15,0.0,0.0,285.02,0.78,0.3,0.29,297.08,297.15,293.15,0.0,0.0,285.01,0.55,0.11,0.5,285.02,284.95,301.58,297.53,298.11,297.08,285.03,1.0,0.46,0.25,0.25,1.0,1.0,2.25,0.3,1.95,-0.21,0.9,0.9,0.0,128.37,129.0,41688.71,0.0,1138.77,1.0,282.0,284.26,300.5,302.79,293.15,293.15,282.05,35973.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8413.21,0.0,1838.47,2274.52,0.0,1074.95,0.91,1.0,0.0,3.0,1.0,0.0
18730200.0,297.01,297.15,293.15,0.0,0.0,285.03,0.76,0.26,0.24,296.95,297.15,293.15,0.0,0.0,285.03,0.88,0.42,0.4,296.9,297.15,293.15,0.0,0.0,285.03,1.0,0.69,0.43,297.0,297.15,293.15,0.0,0.0,285.03,0.79,0.29,0.28,297.08,297.15,293.15,0.0,0.0,285.03,0.55,0.1,0.48,285.03,284.95,301.43,297.51,298.08,297.08,285.03,1.0,0.45,0.25,0.25,1.0,1.0,2.2,0.29,1.91,-0.21,0.9,0.9,0.0,120.67,105.0,40890.23,0.0,1057.61,1.0,282.04,284.27,300.46,302.75,293.15,293.15,282.05,35925.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8434.37,0.0,1843.58,2274.52,0.0,1038.74,0.91,1.0,0.0,3.0,1.0,0.0
18730500.0,297.02,297.15,293.15,0.0,0.0,285.14,0.76,0.26,0.24,296.95,297.15,293.15,0.0,0.0,285.15,0.88,0.41,0.39,296.93,297.15,293.15,0.0,0.0,285.15,1.0,0.69,0.42,297.0,297.15,293.15,0.0,0.0,285.15,0.79,0.29,0.28,297.09,297.15,293.15,0.0,0.0,285.13,0.55,0.1,0.48,285.15,284.95,301.28,297.48,298.05,297.09,285.16,1.0,0.44,0.25,0.25,1.0,1.0,2.16,0.29,1.87,-0.2,0.9,0.9,0.0,116.11,114.0,39218.63,0.0,1000.89,1.0,282.3,284.42,300.4,302.53,293.15,293.15,282.35,35871.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8240.95,0.0,1842.05,2274.52,0.0,954.69,0.91,1.0,0.0,3.0,1.0,0.0
18730800.0,297.01,297.15,293.15,0.0,0.0,284.76,0.75,0.26,0.23,296.94,297.15,293.15,0.0,0.0,284.76,0.87,0.4,0.39,296.88,297.15,293.15,0.0,0.0,284.76,1.0,0.68,0.43,297.0,297.15,293.15,0.0,0.0,284.76,0.78,0.28,0.27,297.09,297.15,293.15,0.0,0.0,284.76,0.55,0.1,0.47,284.76,284.95,301.15,297.45,298.02,297.09,284.76,1.0,0.44,0.26,0.26,1.0,1.0,2.14,0.29,1.85,-0.2,0.9,0.9,0.0,118.82,120.0,41149.32,0.0,995.9,1.0,281.76,284.0,300.5,302.87,293.15,293.15,281.75,36134.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8457.3,0.0,1852.7,2274.52,0.0,1095.74,0.91,1.0,0.0,3.0,1.0,0.0
18731100.0,298.11,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,297.97,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,297.66,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,285.16,294.15,301.03,297.43,298.8,300.21,283.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,116.6,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731400.0,298.45,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.52,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.04,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.16,294.15,300.93,297.42,298.91,300.86,284.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,38.5,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731700.0,298.63,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,299.05,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.16,294.15,300.83,297.41,299.0,300.86,284.4,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,36.18,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732000.0,298.74,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.39,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.15,294.15,300.74,297.41,299.09,300.78,284.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,34.88,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732300.0,298.8,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.15,294.15,300.66,297.41,299.17,300.69,284.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,33.74,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732600.0,298.84,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.15,294.15,300.59,297.41,299.25,300.61,284.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,32.75,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732900.0,298.86,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.14,294.15,300.52,297.41,299.31,300.54,285.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,31.9,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733200.0,298.88,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.95,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.53,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.14,294.15,300.45,297.4,299.37,300.47,285.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,31.22,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733500.0,298.89,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,285.13,294.15,300.38,297.39,299.43,300.4,285.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,30.84,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733800.0,298.9,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.55,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,285.13,294.15,300.31,297.36,299.48,300.33,285.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,30.49,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734100.0,298.91,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.56,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,285.13,294.15,300.23,297.32,299.52,300.25,285.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,30.1,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734400.0,298.92,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,300.15,297.27,299.55,300.17,285.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,29.68,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734700.0,298.92,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,300.07,297.19,299.58,300.09,285.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,29.04,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735000.0,298.93,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.12,294.15,299.98,297.08,299.6,300.01,285.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,27.03,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735300.0,298.93,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.13,294.15,299.9,296.95,299.62,299.96,285.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,24.44,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735600.0,298.93,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,285.13,294.15,299.82,296.81,299.63,299.84,285.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.11,0.0,0.0,0.0,0.0,60.0,28.16,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735900.0,298.94,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.13,294.15,299.73,296.65,299.64,299.77,285.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,24.01,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736200.0,298.94,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.14,294.15,299.65,296.48,299.64,299.68,285.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,25.27,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736500.0,298.94,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.1,0.0,0.0,0.0,285.14,294.15,299.57,296.32,299.64,299.61,285.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,23.0,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736800.0,298.95,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.15,294.15,299.48,296.15,299.63,299.52,285.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.1,0.0,0.0,0.0,0.0,60.0,24.01,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737100.0,298.95,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.16,294.15,299.4,295.99,299.62,299.43,286.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,0.0,60.0,23.67,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737400.0,298.94,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.12,0.0,0.0,0.0,285.17,294.15,299.32,295.85,299.61,299.37,286.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,20.63,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737700.0,298.94,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.18,294.15,299.23,295.72,299.6,299.27,286.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,22.08,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738000.0,298.94,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,299.32,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.14,0.0,0.0,0.0,285.19,294.15,299.15,295.61,299.57,299.17,286.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,22.6,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738300.0,298.94,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,285.2,294.15,299.09,295.53,299.55,299.1,286.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,22.33,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738600.0,298.94,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,285.22,294.15,299.06,295.49,299.52,299.06,286.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,22.06,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738900.0,298.94,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.23,294.15,299.06,295.47,299.5,299.06,286.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,21.85,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739200.0,298.94,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,299.31,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.19,0.0,0.0,0.0,285.25,294.15,299.08,295.47,299.48,299.07,286.31,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,21.67,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739500.0,298.94,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.21,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,285.26,294.15,299.11,295.49,299.46,299.1,286.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,21.53,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739800.0,298.94,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,285.28,294.15,299.15,295.52,299.44,299.14,286.38,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,21.41,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740100.0,298.94,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.3,294.15,299.19,295.56,299.43,299.18,286.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,21.31,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740400.0,298.94,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.26,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.32,294.15,299.22,295.59,299.41,299.21,286.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,21.21,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740700.0,298.94,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,299.3,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.34,294.15,299.24,295.62,299.41,299.24,286.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,21.11,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741000.0,298.94,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.28,0.0,0.0,0.0,285.36,294.15,299.24,295.63,299.4,299.24,286.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,20.99,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741300.0,298.94,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.38,294.15,299.21,295.63,299.39,299.23,286.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,20.86,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741600.0,298.94,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.33,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.4,294.15,299.15,295.61,299.38,299.17,286.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,20.69,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741900.0,298.94,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.02,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,299.29,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.35,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.43,294.15,299.05,295.56,299.36,299.09,286.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,20.49,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742200.0,298.94,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.37,0.0,0.0,0.0,298.62,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,285.45,294.15,298.92,295.48,299.34,298.96,286.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,20.25,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742500.0,298.94,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,299.28,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,285.47,294.15,298.76,295.38,299.32,298.81,286.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,19.98,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742800.0,298.94,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.78,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.4,0.0,0.0,0.0,285.5,294.15,298.58,295.26,299.29,298.64,286.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,19.67,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743100.0,298.93,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,299.01,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,299.27,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.77,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.42,0.0,0.0,0.0,285.52,294.15,298.39,295.13,299.24,298.46,286.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,19.35,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743400.0,298.93,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.44,0.0,0.0,0.0,285.54,294.15,298.19,294.99,299.2,298.26,286.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,19.01,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743700.0,298.93,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,299.26,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.75,303.15,285.15,0.0,0.0,285.47,0.0,0.0,0.0,298.61,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.57,294.15,297.99,294.85,299.14,298.05,286.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,18.66,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744000.0,298.92,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,299.0,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.74,303.15,285.15,0.0,0.0,285.49,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.6,294.15,297.79,294.72,299.07,297.85,286.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,18.31,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744300.0,298.92,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,299.25,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.73,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.51,0.0,0.0,0.0,285.62,294.15,297.6,294.59,299.0,297.66,286.86,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,17.96,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744600.0,298.91,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.99,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,299.24,303.15,285.15,0.0,0.0,285.54,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,285.53,0.0,0.0,0.0,285.65,294.15,297.43,294.48,298.92,297.48,286.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,17.63,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744900.0,298.91,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.98,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.56,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.55,0.0,0.0,0.0,285.68,294.15,297.28,294.39,298.84,297.32,286.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,17.33,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745200.0,298.9,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,299.23,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.58,0.0,0.0,0.0,285.7,294.15,297.15,294.32,298.76,297.19,286.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,17.07,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745500.0,298.9,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.61,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.6,0.0,0.0,0.0,285.73,294.15,297.04,294.27,298.67,297.08,286.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,16.65,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745800.0,298.89,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.97,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,299.22,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.63,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.62,0.0,0.0,0.0,285.76,294.15,296.94,294.22,298.59,297.0,287.01,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,15.03,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746100.0,298.86,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,299.21,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,285.65,0.0,0.0,0.0,298.59,303.15,285.15,0.0,0.0,285.64,0.0,0.0,0.0,285.78,294.15,296.84,294.19,298.51,296.92,287.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,14.66,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746400.0,298.84,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.96,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,285.68,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.67,0.0,0.0,0.0,285.81,294.15,296.74,294.15,298.42,296.77,287.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.08,0.0,0.0,0.0,0.0,60.0,16.73,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746700.0,298.84,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,299.2,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.7,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.69,0.0,0.0,0.0,285.84,294.15,296.65,294.13,298.34,296.71,287.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.3,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747000.0,298.87,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,299.19,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.72,0.0,0.0,0.0,285.86,294.15,296.57,294.11,298.26,296.61,287.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,0.0,60.0,15.34,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747300.0,298.87,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,299.18,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.74,0.0,0.0,0.0,285.89,294.15,296.49,294.09,298.18,296.54,287.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,14.08,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747600.0,298.87,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.77,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.76,0.0,0.0,0.0,285.91,294.15,296.41,294.08,298.1,296.45,287.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,0.0,60.0,14.81,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747900.0,298.87,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,299.14,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.79,0.0,0.0,0.0,285.94,294.15,296.34,294.07,298.01,296.37,287.19,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,14.49,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748200.0,298.86,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,299.15,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.81,0.0,0.0,0.0,285.97,294.15,296.27,294.06,297.94,296.33,287.21,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,0.0,60.0,13.48,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748500.0,298.86,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.84,0.0,0.0,0.0,298.58,303.15,285.15,0.0,0.0,285.83,0.0,0.0,0.0,285.99,294.15,296.21,294.05,297.86,296.27,287.24,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,0.0,60.0,13.81,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748800.0,298.85,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,299.16,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,298.57,303.15,285.15,0.0,0.0,285.86,0.0,0.0,0.0,286.02,294.15,296.15,294.04,297.78,296.19,287.26,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,0.0,60.0,14.03,0.0,0.0,0.0,281.76,284.0,300.5,302.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
