time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15749700.0,297.61,297.15,293.15,0.0,0.0,293.17,0.0,0.0,0.0,297.2,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,297.18,297.15,293.15,0.0,0.0,293.17,0.0,0.0,0.0,297.28,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,297.25,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,293.17,294.15,297.98,295.87,295.26,297.61,293.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.38,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15750000.0,297.66,297.15,293.15,0.0,0.0,293.17,0.0,0.0,0.0,297.22,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,297.2,297.15,293.15,0.0,0.0,293.17,0.0,0.0,0.0,297.3,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,297.27,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,293.17,294.15,298.15,295.94,295.38,297.8,293.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,0.0,60.0,3.51,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15750300.0,297.62,297.15,293.15,0.0,0.0,294.63,0.55,0.05,0.05,297.17,297.15,293.15,0.0,0.0,294.63,0.55,0.05,0.05,297.15,297.15,293.15,0.0,0.0,294.63,0.55,0.05,0.04,297.26,297.15,293.15,0.0,0.0,294.63,0.55,0.05,0.05,297.21,297.15,293.15,0.0,0.0,294.63,0.55,0.05,0.23,294.66,284.95,298.31,296.0,297.86,297.51,294.81,1.0,0.15,1.0,1.0,0.95,1.0,0.49,0.21,0.27,0.07,0.0,0.0,0.0,23.73,60.0,1141.14,0.0,26.32,1.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15750600.0,297.66,297.15,293.15,0.0,0.0,295.92,0.5,0.05,0.05,297.17,297.15,293.15,0.0,0.0,295.92,0.5,0.05,0.05,297.15,297.15,293.15,0.0,0.0,295.92,0.5,0.05,0.04,297.26,297.15,293.15,0.0,0.0,295.92,0.5,0.05,0.05,297.21,297.15,293.15,0.0,0.0,295.92,0.5,0.05,0.23,295.94,284.95,298.47,296.04,297.93,297.53,296.05,1.0,0.18,0.98,0.98,1.0,1.0,0.49,0.22,0.28,0.07,0.0,0.0,0.0,39.07,60.0,724.52,0.0,39.72,1.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15750900.0,297.71,297.15,293.15,0.0,0.0,296.81,0.48,0.05,0.05,297.2,297.15,293.15,0.0,0.0,296.81,0.48,0.05,0.05,297.18,297.15,293.15,0.0,0.0,296.81,0.48,0.05,0.04,297.28,297.15,293.15,0.0,0.0,296.81,0.48,0.05,0.05,297.23,297.15,293.15,0.0,0.0,296.81,0.48,0.05,0.23,296.82,284.95,298.61,296.07,298.02,297.57,296.89,1.0,0.19,0.99,0.99,1.0,1.0,0.5,0.22,0.28,0.07,0.0,0.0,0.0,44.12,36.0,439.7,0.0,44.2,1.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15751200.0,297.77,297.15,293.15,0.0,0.0,295.09,0.5,0.05,0.05,297.23,297.15,293.15,0.0,0.0,295.09,0.5,0.05,0.05,297.21,297.15,293.15,0.0,0.0,295.09,0.5,0.05,0.04,297.31,297.15,293.15,0.0,0.0,295.09,0.5,0.05,0.05,297.26,297.15,293.15,0.0,0.0,295.09,0.5,0.05,0.23,294.8,284.95,298.75,296.1,298.11,297.62,292.98,1.0,0.17,0.99,0.99,1.0,1.0,0.49,0.21,0.28,0.07,1.0,1.0,0.0,36.13,25.0,8129.52,0.0,37.12,1.0,289.13,293.4,296.06,297.53,293.15,293.15,283.15,2316.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,1.22,1.22,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8549.7,0.0,38.31,2274.13,0.0,0.0,0.25,1.0,0.0,3.0,1.0,0.0
15751500.0,297.53,297.15,293.15,0.0,0.0,284.95,0.72,0.12,0.11,297.07,297.15,293.15,0.0,0.0,285.04,0.52,0.05,0.05,297.03,297.15,293.15,0.0,0.0,285.04,0.52,0.05,0.04,297.15,297.15,293.15,0.0,0.0,285.04,0.52,0.05,0.05,297.08,297.15,293.15,0.0,0.0,285.04,0.52,0.05,0.23,284.98,284.95,298.89,296.12,298.06,297.43,284.84,1.0,0.17,1.0,1.0,1.0,1.0,0.57,0.25,0.32,0.08,0.99,0.99,0.0,29.87,43.0,14761.66,0.0,39.12,1.0,283.25,284.69,299.64,301.06,293.15,293.15,283.15,10319.95,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,2.56,2.56,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6929.17,0.0,355.16,2274.52,0.0,541.62,0.52,1.0,0.0,3.0,1.0,0.0
15751800.0,297.29,297.15,293.15,0.0,0.0,284.44,0.68,0.1,0.1,296.94,297.15,293.15,0.0,0.0,284.44,0.52,0.05,0.05,296.88,297.15,293.15,0.0,0.0,284.44,0.52,0.05,0.04,297.01,297.15,293.15,0.0,0.0,284.44,0.52,0.05,0.05,296.89,297.15,293.15,0.0,0.0,284.44,0.52,0.05,0.23,284.44,284.95,299.03,296.15,297.95,297.13,284.43,1.0,0.17,1.0,1.0,1.0,1.0,0.55,0.24,0.31,0.08,0.97,0.97,0.0,30.88,25.0,14408.18,0.0,38.39,1.0,283.15,284.19,298.89,299.84,293.15,293.15,283.15,17850.31,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,1.0,3.31,3.31,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6138.13,0.0,778.73,2274.52,0.0,253.96,0.68,1.0,0.0,3.0,1.0,0.0
15752100.0,297.25,297.15,293.15,0.0,0.0,284.35,0.69,0.11,0.1,296.87,297.15,293.15,0.0,0.0,284.35,0.53,0.05,0.05,296.82,297.15,293.15,0.0,0.0,284.35,0.53,0.05,0.04,296.93,297.15,293.15,0.0,0.0,284.35,0.53,0.05,0.05,296.8,297.15,293.15,0.0,0.0,284.35,0.53,0.05,0.23,284.35,284.95,299.18,296.18,297.98,297.06,284.34,1.0,0.16,1.0,1.0,1.0,1.0,0.55,0.24,0.31,0.08,0.95,0.95,0.0,28.39,25.0,14373.01,0.0,35.93,1.0,283.15,284.07,299.19,300.13,293.15,293.15,283.15,23415.36,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,3.73,3.74,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6153.28,0.0,1119.68,2274.52,0.0,212.72,0.77,1.0,0.0,3.0,1.0,0.0
15752400.0,297.24,297.15,293.15,0.0,0.0,284.32,0.7,0.11,0.1,296.85,297.15,293.15,0.0,0.0,284.32,0.54,0.05,0.05,296.79,297.15,293.15,0.0,0.0,284.32,0.54,0.05,0.04,296.9,297.15,293.15,0.0,0.0,284.32,0.54,0.05,0.05,296.76,297.15,293.15,0.0,0.0,284.32,0.54,0.05,0.23,284.32,284.95,299.34,296.21,298.04,297.03,284.31,1.0,0.16,1.0,1.0,0.99,1.0,0.55,0.24,0.31,0.08,0.93,0.93,0.0,26.91,25.0,14411.34,0.0,34.73,1.0,283.15,284.02,299.22,300.18,293.15,293.15,283.15,27290.63,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,3.95,3.95,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6167.29,0.0,1336.91,2274.52,0.0,229.39,0.81,1.0,0.0,3.0,1.0,0.0
15752700.0,297.25,297.15,293.15,0.0,0.0,284.3,0.72,0.11,0.1,296.84,297.15,293.15,0.0,0.0,284.3,0.54,0.05,0.05,296.79,297.15,293.15,0.0,0.0,284.3,0.54,0.05,0.04,296.89,297.15,293.15,0.0,0.0,284.3,0.54,0.05,0.05,296.74,297.15,293.15,0.0,0.0,284.3,0.54,0.05,0.23,284.3,284.95,299.51,296.26,298.11,297.03,284.3,1.0,0.16,1.0,1.0,0.99,1.0,0.55,0.24,0.31,0.08,0.91,0.91,0.0,26.01,25.0,14508.76,0.0,34.24,1.0,283.15,283.99,299.26,300.22,293.15,293.15,283.15,30781.21,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,4.11,4.11,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6214.03,0.0,1507.78,2274.52,0.0,226.92,0.85,1.0,0.0,3.0,1.0,0.0
15753000.0,297.26,297.15,293.15,0.0,0.0,284.31,0.73,0.12,0.1,296.84,297.15,293.15,0.0,0.0,284.31,0.54,0.05,0.05,296.79,297.15,293.15,0.0,0.0,284.31,0.54,0.05,0.04,296.89,297.15,293.15,0.0,0.0,284.31,0.54,0.05,0.05,296.73,297.15,293.15,0.0,0.0,284.31,0.54,0.05,0.23,284.31,284.95,299.7,296.33,298.19,297.04,284.31,1.0,0.16,1.0,1.0,0.99,1.0,0.56,0.24,0.32,0.08,0.89,0.89,0.0,25.45,25.0,14615.2,0.0,34.15,1.0,283.15,284.0,299.33,300.3,293.15,293.15,283.15,32597.06,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,4.12,4.12,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6265.36,0.0,1535.81,2274.52,0.0,226.12,0.85,1.0,0.0,3.0,1.0,0.0
15753300.0,297.28,297.15,293.15,0.0,0.0,284.34,0.74,0.12,0.11,296.85,297.15,293.15,0.0,0.0,284.34,0.55,0.05,0.05,296.8,297.15,293.15,0.0,0.0,284.34,0.55,0.05,0.04,296.89,297.15,293.15,0.0,0.0,284.34,0.55,0.05,0.05,296.73,297.15,293.15,0.0,0.0,284.34,0.55,0.05,0.23,284.34,284.95,299.91,296.42,298.29,297.04,284.35,1.0,0.16,1.0,1.0,0.98,1.0,0.56,0.25,0.32,0.08,0.87,0.87,0.0,25.1,25.0,14722.28,0.0,34.33,1.0,283.15,284.05,299.42,300.39,293.15,293.15,283.15,30987.23,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,3.91,3.91,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6319.84,0.0,1325.28,2274.52,0.0,224.79,0.81,1.0,0.0,3.0,1.0,0.0
15753600.0,297.29,297.15,293.15,0.0,0.0,284.4,0.75,0.13,0.11,296.86,297.15,293.15,0.0,0.0,284.39,0.55,0.05,0.05,296.8,297.15,293.15,0.0,0.0,284.39,0.55,0.05,0.04,296.9,297.15,293.15,0.0,0.0,284.39,0.55,0.05,0.05,296.73,297.15,293.15,0.0,0.0,284.39,0.55,0.05,0.23,284.4,284.95,300.15,296.53,298.4,297.05,284.4,1.0,0.16,1.0,1.0,0.98,1.0,0.57,0.25,0.32,0.08,0.85,0.85,0.0,24.87,25.0,14824.14,0.0,34.69,1.0,283.15,284.12,299.53,300.51,293.15,293.15,283.15,28558.05,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,3.65,3.65,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6378.94,0.0,1091.07,2274.52,0.0,223.57,0.76,1.0,0.0,3.0,1.0,0.0
15753900.0,297.31,297.15,293.15,0.0,0.0,284.46,0.77,0.13,0.12,296.87,297.15,293.15,0.0,0.0,284.46,0.55,0.05,0.05,296.82,297.15,293.15,0.0,0.0,284.46,0.55,0.05,0.04,296.91,297.15,293.15,0.0,0.0,284.46,0.55,0.05,0.05,296.74,297.15,293.15,0.0,0.0,284.46,0.55,0.05,0.23,284.46,284.95,300.4,296.66,298.52,297.07,284.46,1.0,0.16,1.0,1.0,0.97,1.0,0.58,0.25,0.33,0.09,0.83,0.83,0.0,24.71,25.0,15022.45,0.0,35.2,1.0,283.15,284.21,299.66,300.65,293.15,293.15,283.15,25933.46,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,3.39,3.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6485.95,0.0,880.83,2274.52,0.0,224.3,0.71,1.0,0.0,3.0,1.0,0.0
15754200.0,297.33,297.15,293.15,0.0,0.0,284.53,0.78,0.14,0.13,296.9,297.15,293.15,0.0,0.0,284.53,0.55,0.05,0.05,296.84,297.15,293.15,0.0,0.0,284.53,0.55,0.05,0.04,296.93,297.15,293.15,0.0,0.0,284.53,0.55,0.05,0.05,296.76,297.15,293.15,0.0,0.0,284.53,0.55,0.05,0.23,284.53,284.95,300.65,296.78,298.64,297.09,284.54,1.0,0.16,1.0,1.0,0.97,1.0,0.58,0.25,0.33,0.09,0.82,0.82,0.0,24.58,25.0,15211.78,0.0,35.84,1.0,283.15,284.31,299.79,300.79,293.15,293.15,283.15,23333.82,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,3.13,3.13,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6591.0,0.0,705.65,2274.52,0.0,226.92,0.66,1.0,0.0,3.0,1.0,0.0
15754500.0,297.35,297.15,293.15,0.0,0.0,284.62,0.8,0.15,0.13,296.93,297.15,293.15,0.0,0.0,284.62,0.55,0.05,0.05,296.87,297.15,293.15,0.0,0.0,284.62,0.55,0.05,0.04,296.96,297.15,293.15,0.0,0.0,284.62,0.55,0.05,0.05,296.78,297.15,293.15,0.0,0.0,284.62,0.55,0.05,0.23,284.62,284.95,300.9,296.91,298.76,297.11,284.63,1.0,0.16,1.0,1.0,0.97,1.0,0.59,0.26,0.34,0.09,0.81,0.81,0.0,24.48,25.0,15392.21,0.0,36.59,1.0,283.15,284.43,299.92,300.93,293.15,293.15,283.15,20420.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,2.87,2.87,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6687.02,0.0,547.6,2274.52,0.0,229.46,0.6,1.0,0.0,3.0,1.0,0.0
15754800.0,297.37,297.15,293.15,0.0,0.0,284.7,0.81,0.16,0.14,296.96,297.15,293.15,0.0,0.0,284.7,0.55,0.05,0.05,296.9,297.15,293.15,0.0,0.0,284.7,0.55,0.05,0.04,296.99,297.15,293.15,0.0,0.0,284.7,0.55,0.05,0.05,296.8,297.15,293.15,0.0,0.0,284.7,0.55,0.05,0.23,284.7,284.95,301.15,297.04,298.88,297.13,284.7,1.0,0.16,1.0,1.0,0.96,1.0,0.6,0.26,0.34,0.09,0.8,0.8,0.0,24.4,25.0,15649.38,0.0,37.44,1.0,283.15,284.52,300.05,301.08,293.15,293.15,283.15,19017.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,2.73,2.73,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6832.49,0.0,471.9,2274.52,0.0,233.85,0.57,1.0,0.0,3.0,1.0,0.0
15755100.0,297.39,297.15,293.15,0.0,0.0,284.75,0.83,0.17,0.15,297.0,297.15,293.15,0.0,0.0,284.75,0.55,0.05,0.05,296.93,297.15,293.15,0.0,0.0,284.75,0.55,0.05,0.04,297.02,297.15,293.15,0.0,0.0,284.75,0.55,0.05,0.05,296.83,297.15,293.15,0.0,0.0,284.75,0.55,0.05,0.23,284.75,284.95,301.4,297.17,299.0,297.15,284.76,1.0,0.16,1.0,1.0,0.96,1.0,0.61,0.27,0.35,0.09,0.79,0.79,0.0,24.33,25.0,15940.02,0.0,38.38,1.0,283.15,284.58,300.18,301.23,293.15,293.15,283.15,18524.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,2.66,2.66,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6959.75,0.0,438.73,2274.52,0.0,239.8,0.56,1.0,0.0,3.0,1.0,0.0
15755400.0,297.41,297.15,293.15,0.0,0.0,284.8,0.84,0.18,0.16,297.03,297.15,293.15,0.0,0.0,284.8,0.55,0.05,0.05,296.96,297.15,293.15,0.0,0.0,284.8,0.55,0.05,0.04,297.05,297.15,293.15,0.0,0.0,284.8,0.55,0.05,0.05,296.85,297.15,293.15,0.0,0.0,284.8,0.55,0.05,0.23,284.8,284.95,301.65,297.3,299.13,297.18,284.81,1.0,0.16,1.0,1.0,0.96,1.0,0.62,0.27,0.35,0.09,0.79,0.79,0.0,24.27,25.0,16252.94,0.0,39.4,1.0,283.15,284.63,300.3,301.37,293.15,293.15,283.15,18320.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,2.61,2.61,0.0,5.12,5.12,0.0,0.0,0.0,0.0,6993.82,0.0,420.46,2274.52,0.0,244.09,0.55,1.0,0.0,3.0,1.0,0.0
15755700.0,297.42,297.15,293.15,0.0,0.0,284.85,0.86,0.19,0.17,297.07,297.15,293.15,0.0,0.0,284.85,0.55,0.05,0.05,297.0,297.15,293.15,0.0,0.0,284.85,0.55,0.05,0.04,297.09,297.15,293.15,0.0,0.0,284.85,0.55,0.05,0.05,296.88,297.15,293.15,0.0,0.0,284.85,0.55,0.05,0.23,284.85,284.95,301.9,297.42,299.25,297.2,284.85,1.0,0.16,1.0,1.0,0.96,1.0,0.63,0.28,0.36,0.1,0.78,0.78,0.0,24.22,25.0,16581.41,0.0,40.48,1.0,283.15,284.68,300.43,301.51,293.15,293.15,283.15,18209.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.38,1.0,0.0,1.0,2.59,2.59,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7027.85,0.0,409.01,2274.52,0.0,248.08,0.55,1.0,0.0,3.0,1.0,0.0
15756000.0,297.44,297.15,293.15,0.0,0.0,284.89,0.88,0.2,0.18,297.11,297.15,293.15,0.0,0.0,284.89,0.55,0.05,0.05,297.03,297.15,293.15,0.0,0.0,284.89,0.55,0.05,0.04,297.12,297.15,293.15,0.0,0.0,284.89,0.55,0.05,0.05,296.9,297.15,293.15,0.0,0.0,284.89,0.55,0.05,0.23,284.89,284.95,302.15,297.55,299.37,297.23,284.89,1.0,0.16,1.0,1.0,0.95,1.0,0.64,0.28,0.36,0.1,0.78,0.78,0.0,24.18,25.0,16923.21,0.0,41.63,1.0,283.15,284.72,300.55,301.66,293.15,293.15,283.15,18129.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,1.0,2.57,2.57,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7061.99,0.0,401.78,2274.52,0.0,252.61,0.54,1.0,0.0,3.0,1.0,0.0
15756300.0,297.45,297.15,293.15,0.0,0.0,284.93,0.89,0.21,0.18,297.15,297.15,293.15,0.0,0.0,284.93,0.55,0.05,0.05,297.06,297.15,293.15,0.0,0.0,284.93,0.55,0.05,0.04,297.15,297.15,293.15,0.0,0.0,284.93,0.55,0.05,0.05,296.93,297.15,293.15,0.0,0.0,284.93,0.55,0.05,0.23,284.93,284.95,302.4,297.66,299.5,297.25,284.93,1.0,0.16,1.0,1.0,0.95,1.0,0.65,0.29,0.37,0.1,0.78,0.78,0.0,24.14,25.0,17276.58,0.0,42.85,1.0,283.15,284.76,300.67,301.79,293.15,293.15,283.15,18062.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,1.0,2.56,2.56,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7096.06,0.0,397.85,2274.52,0.0,257.45,0.54,1.0,0.0,3.0,1.0,0.0
15756600.0,297.46,297.15,293.15,0.0,0.0,284.97,0.91,0.22,0.19,297.19,297.15,293.15,0.0,0.0,284.97,0.55,0.05,0.05,297.1,297.15,293.15,0.0,0.0,284.97,0.55,0.05,0.04,297.19,297.15,293.15,0.0,0.0,284.97,0.55,0.05,0.05,296.96,297.15,293.15,0.0,0.0,284.97,0.55,0.05,0.23,284.97,284.95,302.65,297.78,299.62,297.28,284.97,1.0,0.17,1.0,1.0,0.95,1.0,0.67,0.29,0.38,0.1,0.78,0.78,0.0,24.11,25.0,17639.69,0.0,44.11,1.0,283.15,284.8,300.78,301.93,293.15,293.15,283.15,18000.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,1.0,2.56,2.56,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7129.91,0.0,396.79,2274.52,0.0,262.61,0.54,1.0,0.0,3.0,1.0,0.0
15756900.0,297.47,297.15,293.15,0.0,0.0,285.01,0.93,0.23,0.2,297.24,297.15,293.15,0.0,0.0,285.01,0.56,0.05,0.05,297.13,297.15,293.15,0.0,0.0,285.01,0.56,0.05,0.04,297.22,297.15,293.15,0.0,0.0,285.01,0.56,0.05,0.05,296.98,297.15,293.15,0.0,0.0,285.01,0.56,0.05,0.23,285.01,284.95,302.9,297.89,299.74,297.3,285.01,1.0,0.17,1.0,1.0,0.95,1.0,0.68,0.3,0.38,0.11,0.78,0.78,0.0,24.08,25.0,18010.64,0.0,45.44,1.0,283.15,284.83,300.89,302.05,293.15,293.15,283.15,17943.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4,1.0,0.0,1.0,2.56,2.56,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7163.39,0.0,398.4,2274.52,0.0,268.1,0.54,1.0,0.0,3.0,1.0,0.0
15757200.0,297.47,297.15,293.15,0.0,0.0,285.04,0.95,0.24,0.21,297.28,297.15,293.15,0.0,0.0,285.04,0.56,0.05,0.05,297.17,297.15,293.15,0.0,0.0,285.04,0.56,0.05,0.04,297.26,297.15,293.15,0.0,0.0,285.04,0.56,0.05,0.05,297.01,297.15,293.15,0.0,0.0,285.04,0.56,0.05,0.23,285.04,284.95,303.15,297.99,299.87,297.33,285.04,1.0,0.17,1.0,1.0,0.95,1.0,0.69,0.3,0.39,0.11,0.79,0.79,0.0,24.06,25.0,18387.25,0.0,46.81,1.0,283.15,284.86,300.99,302.18,293.15,293.15,283.15,17890.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4,1.0,0.0,1.0,2.57,2.57,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7196.3,0.0,402.49,2274.52,0.0,273.91,0.54,1.0,0.0,3.0,1.0,0.0
15757500.0,297.48,297.15,293.15,0.0,0.0,285.07,0.96,0.25,0.22,297.32,297.15,293.15,0.0,0.0,285.07,0.56,0.05,0.05,297.2,297.15,293.15,0.0,0.0,285.07,0.56,0.05,0.04,297.29,297.15,293.15,0.0,0.0,285.07,0.56,0.05,0.05,297.04,297.15,293.15,0.0,0.0,285.07,0.56,0.05,0.23,285.07,284.95,303.41,298.09,299.99,297.35,285.07,1.0,0.17,1.0,1.0,0.94,1.0,0.7,0.31,0.4,0.11,0.79,0.79,0.0,24.05,25.0,18762.94,0.0,48.21,1.0,283.15,284.88,301.09,302.29,293.15,293.15,283.15,17841.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4,1.0,0.0,1.0,2.59,2.59,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7228.74,0.0,408.91,2274.52,0.0,279.03,0.55,1.0,0.0,3.0,1.0,0.0
15757800.0,297.48,297.15,293.15,0.0,0.0,285.1,0.98,0.26,0.23,297.36,297.15,293.15,0.0,0.0,285.1,0.56,0.05,0.05,297.23,297.15,293.15,0.0,0.0,285.1,0.56,0.05,0.04,297.32,297.15,293.15,0.0,0.0,285.1,0.56,0.05,0.05,297.06,297.15,293.15,0.0,0.0,285.1,0.56,0.05,0.23,285.1,284.95,303.67,298.19,300.12,297.37,285.1,1.0,0.17,1.0,1.0,0.94,1.0,0.71,0.31,0.4,0.11,0.79,0.79,0.0,24.06,25.0,19135.05,0.0,49.6,1.0,283.15,284.9,301.19,302.41,293.15,293.15,283.15,17799.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4,1.0,0.0,1.0,2.61,2.61,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7261.38,0.0,417.48,2274.52,0.0,283.65,0.55,1.0,0.0,3.0,1.0,0.0
15758100.0,297.47,297.15,293.15,0.0,0.0,285.13,0.99,0.27,0.24,297.39,297.15,293.15,0.0,0.0,285.12,0.56,0.05,0.05,297.25,297.15,293.15,0.0,0.0,285.12,0.56,0.05,0.04,297.34,297.15,293.15,0.0,0.0,285.12,0.56,0.05,0.05,297.07,297.15,293.15,0.0,0.0,285.12,0.56,0.05,0.23,285.13,284.95,303.95,298.29,300.25,297.38,285.13,1.0,0.17,1.0,1.0,0.94,1.0,0.72,0.31,0.41,0.12,0.8,0.8,0.0,24.08,25.0,19504.87,0.0,50.98,1.0,283.15,284.92,301.3,302.53,293.15,293.15,283.15,17761.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41,1.0,0.0,1.0,2.64,2.64,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7293.85,0.0,428.03,2274.52,0.0,288.49,0.56,1.0,0.0,3.0,1.0,0.0
15758400.0,297.47,297.15,293.15,0.0,0.0,285.15,1.0,0.28,0.25,297.42,297.15,293.15,0.0,0.0,285.15,0.56,0.05,0.05,297.27,297.15,293.15,0.0,0.0,285.15,0.56,0.05,0.04,297.36,297.15,293.15,0.0,0.0,285.15,0.56,0.05,0.05,297.08,297.15,293.15,0.0,0.0,285.15,0.56,0.05,0.23,285.15,284.95,304.22,298.39,300.38,297.39,285.15,1.0,0.17,1.0,1.0,0.94,1.0,0.73,0.32,0.41,0.12,0.81,0.81,0.0,24.09,25.0,19870.25,0.0,52.35,1.0,283.15,284.93,301.4,302.65,293.15,293.15,283.15,17728.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41,1.0,0.0,1.0,2.67,2.67,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7325.73,0.0,440.42,2274.52,0.0,293.51,0.56,1.0,0.0,3.0,1.0,0.0
15758700.0,297.47,297.15,293.15,0.0,0.0,285.16,1.0,0.29,0.25,297.45,297.15,293.15,0.0,0.0,285.16,0.66,0.12,0.07,297.29,297.15,293.15,0.0,0.0,285.16,0.56,0.05,0.04,297.38,297.15,293.15,0.0,0.0,285.16,0.56,0.05,0.05,297.09,297.15,293.15,0.0,0.0,285.16,0.56,0.05,0.23,285.16,284.95,304.5,298.48,300.51,297.41,285.17,1.0,0.17,1.0,1.0,0.94,1.0,0.76,0.33,0.43,0.12,0.81,0.81,0.0,23.27,25.0,20436.14,0.0,54.85,1.0,283.15,284.94,301.49,302.76,293.15,293.15,283.15,17705.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41,1.0,0.0,1.0,2.7,2.7,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7358.39,0.0,454.41,2274.52,0.0,298.07,0.57,1.0,0.0,3.0,1.0,0.0
15759000.0,297.52,297.15,293.15,0.0,0.0,285.29,1.0,0.31,0.25,297.29,297.15,293.15,0.0,0.0,285.29,0.74,0.11,0.11,297.31,297.15,293.15,0.0,0.0,285.29,0.56,0.05,0.04,297.41,297.15,293.15,0.0,0.0,285.29,0.57,0.12,0.05,297.1,297.15,293.15,0.0,0.0,285.29,0.56,0.05,0.23,285.29,284.95,304.77,298.57,300.62,297.4,285.29,1.0,0.18,1.0,1.0,0.94,1.0,0.8,0.35,0.45,0.13,0.83,0.83,0.0,24.16,31.0,21736.97,0.0,62.52,1.0,283.15,285.04,301.6,302.95,293.15,293.15,283.15,17576.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,2.75,2.75,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7455.04,0.0,473.73,2274.52,0.0,326.31,0.57,1.0,0.0,3.0,1.0,0.0
15759300.0,297.48,297.15,293.15,0.0,0.0,285.48,1.0,0.31,0.27,297.27,297.15,293.15,0.0,0.0,285.48,0.73,0.11,0.11,297.33,297.15,293.15,0.0,0.0,285.48,0.54,0.05,0.04,297.25,297.15,293.15,0.0,0.0,285.48,0.71,0.11,0.1,297.1,297.15,293.15,0.0,0.0,285.48,0.54,0.05,0.23,285.48,284.95,305.04,298.65,300.71,297.36,285.48,1.0,0.2,1.0,1.0,0.94,1.0,0.9,0.39,0.51,0.16,0.84,0.84,0.0,28.59,27.0,24021.26,0.0,84.65,1.0,283.15,285.19,301.69,303.16,293.15,293.15,283.15,17377.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,2.81,2.81,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7606.07,0.0,502.38,2274.52,0.0,372.74,0.59,1.0,0.0,3.0,1.0,0.0
15759600.0,297.49,297.15,293.15,0.0,0.0,285.44,1.0,0.32,0.26,297.27,297.15,293.15,0.0,0.0,285.44,0.74,0.12,0.11,297.33,297.15,293.15,0.0,0.0,285.44,0.55,0.05,0.04,297.22,297.15,293.15,0.0,0.0,285.44,0.72,0.11,0.1,297.09,297.15,293.15,0.0,0.0,285.44,0.55,0.05,0.23,285.44,284.95,305.3,298.71,300.82,297.36,285.44,1.0,0.2,1.0,1.0,0.95,1.0,0.89,0.39,0.5,0.15,0.86,0.86,0.0,27.15,25.0,24006.67,0.0,81.16,1.0,283.15,285.14,301.71,303.18,293.15,293.15,283.15,17371.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,2.89,2.89,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7607.52,0.0,536.39,2274.52,0.0,379.21,0.6,1.0,0.0,3.0,1.0,0.0
15759900.0,297.51,297.15,293.15,0.0,0.0,285.42,1.0,0.34,0.26,297.28,297.15,293.15,0.0,0.0,285.42,0.75,0.12,0.12,297.34,297.15,293.15,0.0,0.0,285.42,0.55,0.05,0.04,297.22,297.15,293.15,0.0,0.0,285.42,0.72,0.11,0.1,297.09,297.15,293.15,0.0,0.0,285.42,0.55,0.05,0.23,285.42,284.95,305.54,298.76,300.93,297.37,285.42,1.0,0.2,1.0,1.0,0.95,1.0,0.9,0.39,0.51,0.16,0.88,0.88,0.0,27.01,31.0,24239.92,0.0,81.96,1.0,283.15,285.11,301.77,303.25,293.15,293.15,283.15,17406.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,2.95,2.95,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7626.99,0.0,570.29,2274.52,0.0,378.55,0.61,1.0,0.0,3.0,1.0,0.0
15760200.0,297.49,297.15,293.15,0.0,0.0,285.45,1.0,0.35,0.27,297.29,297.15,293.15,0.0,0.0,285.45,0.75,0.13,0.12,297.35,297.15,293.15,0.0,0.0,285.45,0.61,0.11,0.05,297.22,297.15,293.15,0.0,0.0,285.45,0.72,0.11,0.11,297.09,297.15,293.15,0.0,0.0,285.45,0.54,0.05,0.23,285.45,284.95,305.77,298.8,301.03,297.37,285.45,1.0,0.2,1.0,1.0,0.95,1.0,0.93,0.4,0.53,0.16,0.89,0.89,0.0,29.03,37.0,25035.41,0.0,91.75,1.0,283.15,285.13,301.81,303.33,293.15,293.15,283.15,17421.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,3.02,3.02,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7675.61,0.0,604.1,2274.52,0.0,390.85,0.62,1.0,0.0,3.0,1.0,0.0
15760500.0,297.42,297.15,293.15,0.0,0.0,285.57,1.0,0.35,0.3,297.29,297.15,293.15,0.0,0.0,285.57,0.74,0.13,0.13,297.2,297.15,293.15,0.0,0.0,285.57,0.67,0.1,0.07,297.22,297.15,293.15,0.0,0.0,285.57,0.7,0.11,0.11,297.08,297.15,293.15,0.0,0.0,285.57,0.52,0.05,0.23,285.57,284.95,305.97,298.82,301.09,297.32,285.57,1.0,0.22,1.0,1.0,0.95,1.0,1.01,0.44,0.57,0.18,0.91,0.91,0.0,34.89,33.0,26977.62,0.0,117.42,1.0,283.15,285.19,301.86,303.48,293.15,293.15,283.15,18236.38,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,3.17,3.17,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7813.95,0.0,691.24,2274.52,0.0,440.56,0.65,1.0,0.0,3.0,1.0,0.0
15760800.0,297.44,297.15,293.15,0.0,0.0,285.45,1.0,0.36,0.28,297.29,297.15,293.15,0.0,0.0,285.45,0.76,0.14,0.13,297.18,297.15,293.15,0.0,0.0,285.45,0.69,0.1,0.07,297.22,297.15,293.15,0.0,0.0,285.45,0.72,0.12,0.11,297.07,297.15,293.15,0.0,0.0,285.45,0.54,0.05,0.23,285.45,284.95,306.15,298.81,301.16,297.32,285.44,1.0,0.21,1.0,1.0,0.96,1.0,0.99,0.43,0.56,0.18,0.93,0.93,0.0,31.27,25.0,26777.24,0.0,107.27,1.0,283.15,285.04,301.81,303.43,293.15,293.15,283.15,20263.12,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,3.4,3.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7796.76,0.0,850.22,2274.52,0.0,451.18,0.7,1.0,0.0,3.0,1.0,0.0
15761100.0,297.47,297.15,293.15,0.0,0.0,285.35,1.0,0.37,0.28,297.29,297.15,293.15,0.0,0.0,285.36,0.77,0.14,0.13,297.18,297.15,293.15,0.0,0.0,285.36,0.69,0.1,0.07,297.22,297.15,293.15,0.0,0.0,285.36,0.73,0.12,0.11,297.07,297.15,293.15,0.0,0.0,285.36,0.54,0.05,0.23,285.36,284.95,306.3,298.79,301.24,297.33,285.35,1.0,0.21,1.0,1.0,0.96,1.0,0.99,0.43,0.56,0.18,0.95,0.95,0.0,30.66,34.0,27004.9,0.0,106.98,1.0,283.15,284.91,301.79,303.42,293.15,293.15,283.15,23023.99,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,3.67,3.67,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7808.4,0.0,1066.93,2274.52,0.0,452.11,0.76,1.0,0.0,3.0,1.0,0.0
15761400.0,297.45,297.15,293.15,0.0,0.0,285.31,1.0,0.38,0.29,297.3,297.15,293.15,0.0,0.0,285.31,0.77,0.15,0.14,297.19,297.15,293.15,0.0,0.0,285.31,0.69,0.1,0.07,297.22,297.15,293.15,0.0,0.0,285.31,0.72,0.12,0.11,297.07,297.15,293.15,0.0,0.0,285.31,0.53,0.05,0.23,285.31,284.95,306.43,298.74,301.29,297.32,285.31,1.0,0.22,1.0,1.0,0.96,1.0,1.02,0.44,0.58,0.19,0.96,0.96,0.0,33.08,40.0,27647.98,0.0,116.73,1.0,283.15,284.84,301.76,303.42,293.15,293.15,283.15,25669.46,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,3.92,3.92,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7844.9,0.0,1293.06,2274.52,0.0,469.85,0.81,1.0,0.0,3.0,1.0,0.0
15761700.0,297.38,297.15,293.15,0.0,0.0,285.3,1.0,0.38,0.31,297.3,297.15,293.15,0.0,0.0,285.3,0.76,0.15,0.14,297.19,297.15,293.15,0.0,0.0,285.3,0.67,0.1,0.07,297.22,297.15,293.15,0.0,0.0,285.3,0.71,0.12,0.12,297.06,297.15,293.15,0.0,0.0,285.3,0.51,0.05,0.23,285.3,284.95,306.54,298.68,301.32,297.3,285.3,1.0,0.23,1.0,1.0,0.97,1.0,1.05,0.46,0.6,0.19,0.97,0.97,0.0,37.56,49.0,28561.32,0.0,133.73,1.0,283.15,284.78,301.7,303.41,293.15,293.15,283.15,28603.09,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,4.18,4.18,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7898.29,0.0,1560.75,2274.52,0.0,497.12,0.86,1.0,0.0,3.0,1.0,0.0
15762000.0,297.35,297.15,293.15,0.0,0.0,285.24,1.0,0.39,0.3,297.3,297.15,293.15,0.0,0.0,285.25,0.77,0.16,0.15,297.19,297.15,293.15,0.0,0.0,285.25,0.68,0.11,0.07,297.22,297.15,293.15,0.0,0.0,285.25,0.72,0.12,0.12,297.05,297.15,293.15,0.0,0.0,285.25,0.52,0.05,0.23,285.25,284.95,306.63,298.6,301.35,297.28,285.24,1.0,0.23,1.0,1.0,0.97,1.0,1.05,0.46,0.59,0.19,0.98,0.98,0.0,35.89,28.0,28587.55,0.0,130.11,1.0,283.15,284.7,301.61,303.33,293.15,293.15,283.15,31454.76,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,4.42,4.42,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7892.6,0.0,1839.78,2274.52,0.0,519.11,0.91,1.0,0.0,3.0,1.0,0.0
15762300.0,297.4,297.15,293.15,0.0,0.0,285.12,1.0,0.4,0.29,297.3,297.15,293.15,0.0,0.0,285.13,0.79,0.16,0.15,297.19,297.15,293.15,0.0,0.0,285.13,0.69,0.11,0.08,297.22,297.15,293.15,0.0,0.0,285.13,0.73,0.13,0.12,297.05,297.15,293.15,0.0,0.0,285.14,0.53,0.05,0.23,285.13,284.95,306.71,298.52,301.4,297.3,285.11,1.0,0.22,1.0,1.0,0.98,1.0,1.04,0.45,0.59,0.19,0.99,0.99,0.0,33.43,34.0,28496.43,0.0,123.7,1.0,283.07,284.55,301.53,303.27,293.15,293.15,283.05,34159.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,4.63,4.63,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7885.93,0.0,2111.43,2274.52,0.0,521.9,0.95,1.0,0.0,3.0,1.0,0.0
15762600.0,297.36,297.15,293.15,0.0,0.0,284.57,1.0,0.4,0.3,297.29,297.15,293.15,0.0,0.0,284.57,0.79,0.16,0.16,297.18,297.15,293.15,0.0,0.0,284.58,0.69,0.11,0.08,297.21,297.15,293.15,0.0,0.0,284.58,0.73,0.13,0.12,297.05,297.15,293.15,0.0,0.0,284.59,0.52,0.05,0.23,284.57,284.95,306.77,298.42,301.42,297.28,284.57,1.0,0.23,1.0,1.0,0.98,1.0,1.06,0.46,0.6,0.19,0.98,0.98,0.0,34.95,40.0,29938.09,0.0,130.29,1.0,282.46,283.98,301.45,303.28,293.15,293.15,282.45,35738.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.7,4.7,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7838.25,0.0,2220.44,2274.52,0.0,605.83,0.97,1.0,0.0,3.0,1.0,0.0
15762900.0,297.24,297.15,293.15,0.0,0.0,283.92,1.0,0.4,0.32,297.27,297.15,293.15,0.0,0.0,283.93,0.78,0.17,0.16,297.16,297.15,293.15,0.0,0.0,283.94,0.67,0.11,0.08,297.19,297.15,293.15,0.0,0.0,283.93,0.71,0.13,0.12,297.02,297.15,293.15,0.0,0.0,283.97,0.51,0.05,0.23,283.93,284.95,306.83,298.32,301.41,297.22,283.89,1.0,0.24,1.0,1.0,0.98,1.0,1.09,0.47,0.61,0.2,0.94,0.94,0.0,39.05,49.0,32269.82,0.0,144.78,1.0,281.6,283.27,301.36,303.35,293.15,293.15,281.55,36772.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.65,4.65,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7918.52,0.0,2166.08,2274.52,0.0,682.96,0.96,1.0,0.0,3.0,1.0,0.0
15763200.0,297.14,297.15,293.15,0.0,0.0,283.32,1.0,0.39,0.31,297.24,297.15,293.15,0.0,0.0,283.32,0.79,0.17,0.16,297.14,297.15,293.15,0.0,0.0,283.32,0.67,0.1,0.07,297.16,297.15,293.15,0.0,0.0,283.32,0.72,0.13,0.12,296.99,297.15,293.15,0.0,0.0,283.34,0.52,0.05,0.23,283.32,284.95,306.89,298.21,301.41,297.18,283.31,1.0,0.23,1.0,1.0,0.99,1.0,1.07,0.47,0.61,0.2,0.89,0.89,0.0,37.11,25.0,32703.19,0.0,137.61,1.0,280.96,282.71,301.21,303.18,293.15,293.15,280.95,37985.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7747.33,0.0,1967.01,2274.52,0.0,725.82,0.93,1.0,0.0,3.0,1.0,0.0
15763500.0,297.22,297.15,293.15,0.0,0.0,283.97,1.0,0.4,0.3,297.25,297.15,293.15,0.0,0.0,283.96,0.81,0.17,0.16,297.15,297.15,293.15,0.0,0.0,283.95,0.69,0.1,0.07,297.17,297.15,293.15,0.0,0.0,283.95,0.73,0.13,0.12,296.98,297.15,293.15,0.0,0.0,283.92,0.53,0.05,0.23,283.96,284.95,306.95,298.11,301.44,297.2,284.0,1.0,0.23,1.0,1.0,0.99,1.0,1.06,0.46,0.6,0.19,0.86,0.86,0.0,34.3,34.0,29919.99,0.0,128.74,1.0,281.8,283.45,301.03,302.68,293.15,293.15,281.85,37895.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,4.25,4.25,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7561.57,0.0,1711.89,2274.52,0.0,534.61,0.88,1.0,0.0,3.0,1.0,0.0
15763800.0,297.28,297.15,293.15,0.0,0.0,284.66,1.0,0.4,0.3,297.28,297.15,293.15,0.0,0.0,284.65,0.81,0.18,0.17,297.17,297.15,293.15,0.0,0.0,284.65,0.69,0.11,0.08,297.19,297.15,293.15,0.0,0.0,284.65,0.73,0.13,0.12,297.0,297.15,293.15,0.0,0.0,284.63,0.52,0.05,0.23,284.65,284.95,307.01,298.01,301.49,297.24,284.67,1.0,0.23,1.0,1.0,0.99,1.0,1.08,0.47,0.61,0.2,0.84,0.84,0.0,35.26,40.0,28906.56,0.0,135.01,1.0,282.44,284.12,301.01,302.67,293.15,293.15,282.45,36892.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,4.11,4.11,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7683.6,0.0,1560.66,2274.52,0.0,504.24,0.86,1.0,0.0,3.0,1.0,0.0
15764100.0,297.3,297.15,293.15,0.0,0.0,285.3,1.0,0.41,0.32,297.31,297.15,293.15,0.0,0.0,285.3,0.81,0.19,0.18,297.2,297.15,293.15,0.0,0.0,285.29,0.68,0.11,0.08,297.22,297.15,293.15,0.0,0.0,285.3,0.73,0.13,0.13,297.03,297.15,293.15,0.0,0.0,285.28,0.51,0.05,0.23,285.3,284.95,307.07,297.92,301.54,297.27,285.31,1.0,0.24,1.0,1.0,1.0,1.0,1.11,0.48,0.63,0.21,0.85,0.85,0.0,38.69,49.0,28091.36,0.0,151.41,1.0,283.13,284.76,300.93,302.56,293.15,293.15,283.15,35445.35,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,4.08,4.08,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7729.67,0.0,1525.93,2274.52,0.0,496.08,0.85,1.0,0.0,3.0,1.0,0.0
15764400.0,297.25,297.15,293.15,0.0,0.0,285.42,1.0,0.41,0.34,297.33,297.15,293.15,0.0,0.0,285.42,0.8,0.19,0.18,297.22,297.15,293.15,0.0,0.0,285.42,0.67,0.11,0.08,297.23,297.15,293.15,0.0,0.0,285.42,0.72,0.14,0.13,297.05,297.15,293.15,0.0,0.0,285.42,0.5,0.05,0.23,285.42,284.95,307.15,297.83,301.57,297.26,285.43,1.0,0.25,1.0,1.0,1.0,1.0,1.16,0.5,0.66,0.22,0.87,0.87,0.0,43.99,55.0,28964.89,0.0,175.14,1.0,283.15,284.86,300.86,302.59,293.15,293.15,283.15,33341.1,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.05,4.05,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7812.58,0.0,1479.13,2274.52,0.0,564.4,0.84,1.0,0.0,3.0,1.0,0.0
15764700.0,297.25,297.15,293.15,0.0,0.0,285.43,1.0,0.41,0.32,297.34,297.15,293.15,0.0,0.0,285.43,0.82,0.2,0.19,297.22,297.15,293.15,0.0,0.0,285.43,0.69,0.12,0.08,297.24,297.15,293.15,0.0,0.0,285.43,0.74,0.14,0.13,297.05,297.15,293.15,0.0,0.0,285.44,0.51,0.05,0.23,285.43,284.95,307.24,297.76,301.61,297.27,285.43,1.0,0.24,0.99,0.99,1.0,1.0,1.15,0.5,0.65,0.22,0.89,0.89,0.0,40.16,34.0,28573.16,0.0,164.47,1.0,283.15,284.87,300.75,302.46,293.15,293.15,283.15,30702.95,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,3.98,3.98,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7772.97,0.0,1385.33,2274.52,0.0,575.19,0.82,1.0,0.0,3.0,1.0,0.0
15765000.0,297.3,297.15,293.15,0.0,0.0,285.46,1.0,0.42,0.31,297.34,297.15,293.15,0.0,0.0,285.46,0.84,0.21,0.19,297.22,297.15,293.15,0.0,0.0,285.46,0.7,0.12,0.08,297.24,297.15,293.15,0.0,0.0,285.46,0.75,0.14,0.14,297.06,297.15,293.15,0.0,0.0,285.45,0.51,0.05,0.23,285.46,284.95,307.33,297.69,301.66,297.28,285.46,1.0,0.24,0.99,0.99,1.0,1.0,1.15,0.5,0.65,0.22,0.9,0.9,0.0,38.8,40.0,28454.31,0.0,162.77,1.0,283.15,284.89,300.69,302.38,293.15,293.15,283.15,28320.88,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,3.9,3.9,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7754.94,0.0,1295.29,2274.52,0.0,563.07,0.81,1.0,0.0,3.0,1.0,0.0
15765300.0,297.28,297.15,293.15,0.0,0.0,285.46,1.0,0.42,0.32,297.35,297.15,293.15,0.0,0.0,285.46,0.84,0.21,0.2,297.23,297.15,293.15,0.0,0.0,285.46,0.7,0.12,0.09,297.24,297.15,293.15,0.0,0.0,285.46,0.74,0.15,0.14,297.07,297.15,293.15,0.0,0.0,285.46,0.51,0.05,0.23,285.46,284.95,307.42,297.63,301.7,297.28,285.46,1.0,0.25,0.98,0.98,1.0,1.0,1.18,0.51,0.67,0.22,0.92,0.92,0.0,41.04,49.0,29024.07,0.0,174.87,1.0,283.15,284.87,300.64,302.37,293.15,293.15,283.15,29255.94,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.04,4.04,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7787.17,0.0,1430.54,2274.52,0.0,577.62,0.83,1.0,0.0,3.0,1.0,0.0
15765600.0,297.2,297.15,293.15,0.0,0.0,285.45,1.0,0.42,0.34,297.35,297.15,293.15,0.0,0.0,285.45,0.83,0.22,0.21,297.23,297.15,293.15,0.0,0.0,285.45,0.69,0.12,0.09,297.24,297.15,293.15,0.0,0.0,285.45,0.73,0.15,0.14,297.06,297.15,293.15,0.0,0.0,285.45,0.5,0.05,0.23,285.45,284.95,307.52,297.59,301.74,297.26,285.45,1.0,0.26,0.97,0.97,1.0,1.0,1.22,0.53,0.69,0.23,0.94,0.94,0.0,45.58,55.0,29879.88,0.0,196.16,1.0,283.15,284.83,300.6,302.36,293.15,293.15,283.15,31294.43,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.25,4.25,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7835.95,0.0,1655.81,2274.52,0.0,605.51,0.87,1.0,0.0,3.0,1.0,0.0
15765900.0,297.2,297.15,293.15,0.0,0.0,285.32,1.0,0.42,0.32,297.34,297.15,293.15,0.0,0.0,285.33,0.85,0.22,0.21,297.22,297.15,293.15,0.0,0.0,285.33,0.71,0.13,0.09,297.23,297.15,293.15,0.0,0.0,285.33,0.75,0.15,0.14,297.06,297.15,293.15,0.0,0.0,285.35,0.51,0.05,0.23,285.33,284.95,307.62,297.55,301.77,297.26,285.31,1.0,0.25,0.97,0.97,1.0,1.0,1.2,0.52,0.68,0.23,0.95,0.95,0.0,41.11,34.0,29902.97,0.0,181.73,1.0,283.07,284.67,300.57,302.36,293.15,293.15,283.05,33985.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.49,4.49,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7848.91,0.0,1942.14,2274.52,0.0,630.89,0.92,1.0,0.0,3.0,1.0,0.0
15766200.0,297.2,297.15,293.15,0.0,0.0,284.75,1.0,0.42,0.31,297.32,297.15,293.15,0.0,0.0,284.75,0.87,0.23,0.22,297.21,297.15,293.15,0.0,0.0,284.76,0.72,0.13,0.09,297.22,297.15,293.15,0.0,0.0,284.75,0.76,0.15,0.15,297.05,297.15,293.15,0.0,0.0,284.77,0.51,0.05,0.23,284.75,284.95,307.71,297.52,301.81,297.24,284.75,1.0,0.25,0.96,0.96,1.0,1.0,1.2,0.52,0.68,0.23,0.95,0.95,0.0,39.57,40.0,31173.02,0.0,177.56,1.0,282.46,284.09,300.54,302.42,293.15,293.15,282.45,35595.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.58,4.58,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7814.46,0.0,2067.27,2274.52,0.0,712.16,0.94,1.0,0.0,3.0,1.0,0.0
15766500.0,297.1,297.15,293.15,0.0,0.0,284.09,1.0,0.41,0.33,297.29,297.15,293.15,0.0,0.0,284.1,0.86,0.23,0.22,297.19,297.15,293.15,0.0,0.0,284.11,0.71,0.13,0.09,297.19,297.15,293.15,0.0,0.0,284.1,0.75,0.15,0.15,297.03,297.15,293.15,0.0,0.0,284.14,0.51,0.05,0.23,284.1,284.95,307.8,297.5,301.83,297.21,284.07,1.0,0.25,0.96,0.96,1.0,1.0,1.21,0.53,0.68,0.23,0.92,0.92,0.0,41.93,49.0,33523.82,0.0,187.36,1.0,281.6,283.38,300.54,302.57,293.15,293.15,281.55,36689.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.54,4.54,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7928.55,0.0,2029.27,2274.52,0.0,791.19,0.94,1.0,0.0,3.0,1.0,0.0
15766800.0,296.96,297.15,293.15,0.0,0.0,284.02,1.0,0.4,0.33,297.27,297.15,293.15,0.0,0.0,284.02,0.85,0.23,0.22,297.17,297.15,293.15,0.0,0.0,284.02,0.7,0.13,0.09,297.17,297.15,293.15,0.0,0.0,284.02,0.74,0.15,0.14,297.0,297.15,293.15,0.0,0.0,284.0,0.5,0.05,0.23,284.02,284.95,307.89,297.48,301.87,297.21,284.03,1.0,0.26,0.95,0.95,1.0,1.0,1.22,0.53,0.69,0.23,0.89,0.89,0.0,43.78,40.0,33583.43,0.0,194.75,1.0,281.54,283.37,300.42,302.32,293.15,293.15,281.55,37360.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7799.65,0.0,1867.86,2274.52,0.0,732.05,0.91,1.0,0.0,3.0,1.0,0.0
15767100.0,297.08,297.15,293.15,0.0,0.0,284.68,1.0,0.4,0.3,297.29,297.15,293.15,0.0,0.0,284.68,0.89,0.24,0.23,297.18,297.15,293.15,0.0,0.0,284.67,0.73,0.13,0.09,297.19,297.15,293.15,0.0,0.0,284.67,0.77,0.15,0.15,297.0,297.15,293.15,0.0,0.0,284.63,0.52,0.05,0.23,284.68,284.95,307.97,297.48,301.89,297.21,284.71,1.0,0.25,0.94,0.94,1.0,1.0,1.2,0.52,0.68,0.23,0.87,0.87,0.0,37.91,34.0,30620.24,0.0,174.31,1.0,282.4,284.08,300.42,302.1,293.15,293.15,282.45,36748.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7644.35,0.0,1741.13,2274.52,0.0,590.48,0.89,1.0,0.0,3.0,1.0,0.0
15767400.0,297.21,297.15,293.15,0.0,0.0,285.31,1.0,0.42,0.3,297.33,297.15,293.15,0.0,0.0,285.31,0.9,0.25,0.23,297.21,297.15,293.15,0.0,0.0,285.31,0.74,0.13,0.09,297.22,297.15,293.15,0.0,0.0,285.31,0.78,0.16,0.15,297.02,297.15,293.15,0.0,0.0,285.29,0.52,0.05,0.23,285.31,284.95,308.04,297.49,301.94,297.25,285.32,1.0,0.25,0.94,0.94,1.0,1.0,1.21,0.52,0.68,0.23,0.88,0.88,0.0,37.29,40.0,29417.92,0.0,176.62,1.0,283.04,284.68,300.48,302.15,293.15,293.15,283.05,35747.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,4.28,4.28,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7752.69,0.0,1724.62,2274.52,0.0,540.89,0.89,1.0,0.0,3.0,1.0,0.0
15767700.0,297.22,297.15,293.15,0.0,0.0,285.48,1.0,0.42,0.31,297.35,297.15,293.15,0.0,0.0,285.47,0.9,0.25,0.24,297.23,297.15,293.15,0.0,0.0,285.47,0.73,0.14,0.1,297.24,297.15,293.15,0.0,0.0,285.47,0.78,0.16,0.15,297.05,297.15,293.15,0.0,0.0,285.47,0.51,0.05,0.23,285.47,284.95,308.1,297.51,301.98,297.27,285.48,1.0,0.26,0.93,0.93,1.0,1.0,1.24,0.54,0.7,0.24,0.9,0.9,0.0,39.96,49.0,29918.8,0.0,192.77,1.0,283.15,284.83,300.54,302.3,293.15,293.15,283.15,33667.55,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,4.24,4.24,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7827.0,0.0,1671.2,2274.52,0.0,597.5,0.88,1.0,0.0,3.0,1.0,0.0
15768000.0,297.15,297.15,293.15,0.0,0.0,285.51,1.0,0.41,0.33,297.36,297.15,293.15,0.0,0.0,285.51,0.89,0.26,0.25,297.23,297.15,293.15,0.0,0.0,285.51,0.72,0.14,0.1,297.24,297.15,293.15,0.0,0.0,285.51,0.77,0.17,0.16,297.06,297.15,293.15,0.0,0.0,285.51,0.5,0.05,0.23,285.51,284.95,308.15,297.54,302.01,297.26,285.51,1.0,0.27,0.93,0.93,1.0,1.0,1.28,0.56,0.73,0.25,0.92,0.92,0.0,44.85,58.0,31044.15,0.0,218.01,1.0,283.15,284.85,300.55,302.36,293.15,293.15,283.05,34122.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8027.63,0.0,1803.41,2274.52,0.0,631.26,0.9,1.0,0.0,3.0,1.0,0.0
15768300.0,297.03,297.15,293.15,0.0,0.0,285.03,1.0,0.4,0.34,297.33,297.15,293.15,0.0,0.0,285.03,0.89,0.27,0.25,297.22,297.15,293.15,0.0,0.0,285.04,0.72,0.14,0.1,297.22,297.15,293.15,0.0,0.0,285.04,0.76,0.17,0.16,297.04,297.15,293.15,0.0,0.0,285.08,0.5,0.05,0.23,285.03,284.95,308.18,297.56,302.02,297.25,285.0,1.0,0.27,0.92,0.92,1.0,1.0,1.3,0.56,0.73,0.25,0.93,0.93,0.0,46.05,34.0,33317.83,0.0,225.54,1.0,282.5,284.3,300.64,302.68,293.15,293.15,282.45,35326.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.48,4.48,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8066.81,0.0,1943.66,2274.52,0.0,767.95,0.92,1.0,0.0,3.0,1.0,0.0
15768600.0,297.05,297.15,293.15,0.0,0.0,284.35,1.0,0.4,0.3,297.29,297.15,293.15,0.0,0.0,284.35,0.93,0.27,0.25,297.19,297.15,293.15,0.0,0.0,284.36,0.75,0.14,0.1,297.19,297.15,293.15,0.0,0.0,284.36,0.79,0.17,0.16,297.02,297.15,293.15,0.0,0.0,284.38,0.52,0.05,0.23,284.36,284.95,308.21,297.58,302.0,297.22,284.35,1.0,0.25,0.91,0.91,1.0,1.0,1.25,0.54,0.71,0.24,0.91,0.91,0.0,38.25,28.0,33615.34,0.0,192.35,1.0,281.86,283.66,300.58,302.57,293.15,293.15,281.85,36442.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.47,4.47,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7899.99,0.0,1941.33,2274.52,0.0,803.4,0.92,1.0,0.0,3.0,1.0,0.0
15768900.0,297.11,297.15,293.15,0.0,0.0,284.47,1.0,0.4,0.29,297.27,297.15,293.15,0.0,0.0,284.47,0.94,0.27,0.26,297.18,297.15,293.15,0.0,0.0,284.46,0.76,0.14,0.1,297.18,297.15,293.15,0.0,0.0,284.46,0.8,0.17,0.16,297.0,297.15,293.15,0.0,0.0,284.42,0.53,0.05,0.23,284.47,284.95,308.22,297.59,301.99,297.2,284.5,1.0,0.25,0.91,0.91,1.0,1.0,1.24,0.54,0.7,0.24,0.89,0.89,0.0,36.22,37.0,32333.48,0.0,184.21,1.0,282.1,283.85,300.48,302.25,293.15,293.15,282.15,36828.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7722.04,0.0,1832.09,2274.52,0.0,655.6,0.9,1.0,0.0,3.0,1.0,0.0
15769200.0,297.17,297.15,293.15,0.0,0.0,285.12,1.0,0.41,0.3,297.31,297.15,293.15,0.0,0.0,285.12,0.95,0.28,0.26,297.21,297.15,293.15,0.0,0.0,285.12,0.76,0.14,0.1,297.2,297.15,293.15,0.0,0.0,285.12,0.8,0.17,0.16,297.01,297.15,293.15,0.0,0.0,285.1,0.52,0.05,0.23,285.12,284.95,308.22,297.59,302.01,297.23,285.13,1.0,0.25,0.9,0.9,1.0,1.0,1.26,0.55,0.71,0.24,0.89,0.89,0.0,37.57,43.0,31333.7,0.0,194.27,1.0,282.74,284.46,300.59,302.36,293.15,293.15,282.75,36017.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,4.33,4.33,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7846.9,0.0,1787.86,2274.52,0.0,589.48,0.9,1.0,0.0,3.0,1.0,0.0
15769500.0,297.17,297.15,293.15,0.0,0.0,285.48,1.0,0.41,0.32,297.34,297.15,293.15,0.0,0.0,285.48,0.94,0.29,0.27,297.24,297.15,293.15,0.0,0.0,285.48,0.75,0.15,0.1,297.23,297.15,293.15,0.0,0.0,285.48,0.79,0.17,0.16,297.03,297.15,293.15,0.0,0.0,285.49,0.51,0.05,0.23,285.48,284.95,308.22,297.59,302.03,297.25,285.47,1.0,0.26,0.89,0.89,1.0,1.0,1.3,0.57,0.74,0.25,0.91,0.91,0.0,41.33,52.0,31553.92,0.0,216.63,1.0,283.07,284.79,300.66,302.51,293.15,293.15,283.05,35155.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7969.59,0.0,1832.15,2274.52,0.0,633.45,0.9,1.0,0.0,3.0,1.0,0.0
15769800.0,297.07,297.15,293.15,0.0,0.0,284.98,1.0,0.4,0.33,297.32,297.15,293.15,0.0,0.0,284.99,0.93,0.29,0.27,297.24,297.15,293.15,0.0,0.0,284.99,0.75,0.15,0.11,297.22,297.15,293.15,0.0,0.0,284.99,0.78,0.18,0.17,297.03,297.15,293.15,0.0,0.0,285.0,0.51,0.05,0.23,284.99,284.95,308.21,297.59,302.02,297.25,284.98,1.0,0.27,0.88,0.88,1.0,1.0,1.33,0.58,0.75,0.26,0.91,0.91,0.0,44.33,43.0,33783.08,0.0,233.62,1.0,282.46,284.28,300.63,302.64,293.15,293.15,282.45,35706.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,4.44,4.44,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8011.66,0.0,1902.53,2274.52,0.0,793.3,0.92,1.0,0.0,3.0,1.0,0.0
15770100.0,297.05,297.15,293.15,0.0,0.0,284.28,1.0,0.39,0.31,297.28,297.15,293.15,0.0,0.0,284.28,0.95,0.29,0.28,297.22,297.15,293.15,0.0,0.0,284.29,0.76,0.15,0.11,297.2,297.15,293.15,0.0,0.0,284.29,0.8,0.18,0.17,297.02,297.15,293.15,0.0,0.0,284.33,0.52,0.05,0.23,284.29,284.95,308.2,297.58,302.0,297.23,284.26,1.0,0.26,0.87,0.87,1.0,1.0,1.31,0.57,0.74,0.25,0.89,0.89,0.0,40.67,52.0,35495.49,0.0,218.12,1.0,281.6,283.55,300.61,302.74,293.15,293.15,281.55,36629.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,4.4,4.4,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8089.37,0.0,1870.18,2274.52,0.0,865.27,0.91,1.0,0.0,3.0,1.0,0.0
15770400.0,296.96,297.15,293.15,0.0,0.0,284.75,1.0,0.38,0.34,297.28,297.15,293.15,0.0,0.0,284.75,0.92,0.29,0.28,297.23,297.15,293.15,0.0,0.0,284.74,0.74,0.15,0.11,297.2,297.15,293.15,0.0,0.0,284.74,0.78,0.18,0.17,297.0,297.15,293.15,0.0,0.0,284.72,0.5,0.05,0.23,284.74,284.95,308.19,297.57,302.01,297.24,284.75,1.0,0.28,0.87,0.87,1.0,1.0,1.35,0.59,0.77,0.26,0.88,0.88,0.0,47.15,58.0,34810.82,0.0,249.56,1.0,282.14,284.06,300.53,302.46,293.15,293.15,282.15,36486.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.32,4.32,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7988.13,0.0,1780.89,2274.52,0.0,717.42,0.9,1.0,0.0,3.0,1.0,0.0
15770700.0,296.98,297.15,293.15,0.0,0.0,285.44,0.97,0.38,0.34,297.31,297.15,293.15,0.0,0.0,285.44,0.89,0.3,0.29,297.25,297.15,293.15,0.0,0.0,285.43,0.73,0.16,0.11,297.22,297.15,293.15,0.0,0.0,285.43,0.76,0.18,0.17,297.01,297.15,293.15,0.0,0.0,285.39,0.48,0.05,0.23,285.44,284.95,308.17,297.56,302.01,297.27,285.47,1.0,0.29,0.86,0.86,1.0,1.0,1.37,0.6,0.78,0.27,0.9,0.9,0.0,55.57,67.0,32818.34,0.0,276.46,1.0,283.0,284.78,300.52,302.32,293.15,293.15,283.05,35595.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,4.34,4.34,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7902.44,0.0,1787.38,2274.52,0.0,655.53,0.9,1.0,0.0,3.0,1.0,0.0
15771000.0,296.99,297.15,293.15,0.0,0.0,285.07,0.94,0.37,0.34,297.31,297.15,293.15,0.0,0.0,285.07,0.87,0.31,0.29,297.26,297.15,293.15,0.0,0.0,285.07,0.72,0.16,0.12,297.23,297.15,293.15,0.0,0.0,285.07,0.74,0.18,0.18,297.02,297.15,293.15,0.0,0.0,285.09,0.46,0.05,0.23,285.07,284.95,308.16,297.55,302.01,297.27,285.07,1.0,0.3,0.85,0.85,1.0,1.0,1.39,0.6,0.79,0.27,0.91,0.91,0.0,64.0,73.0,34807.5,0.0,302.64,1.0,282.46,284.36,300.61,302.67,293.15,293.15,282.45,35685.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.39,4.39,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8081.77,0.0,1849.69,2274.52,0.0,828.57,0.91,1.0,0.0,3.0,1.0,0.0
15771300.0,296.95,297.15,293.15,0.0,0.0,284.7,0.9,0.36,0.33,297.28,297.15,293.15,0.0,0.0,284.69,0.85,0.31,0.29,297.25,297.15,293.15,0.0,0.0,284.69,0.7,0.17,0.12,297.21,297.15,293.15,0.0,0.0,284.69,0.72,0.18,0.18,297.01,297.15,293.15,0.0,0.0,284.65,0.45,0.05,0.24,284.69,284.95,308.15,297.54,301.99,297.25,284.72,1.0,0.31,0.84,0.84,1.0,1.0,1.38,0.6,0.78,0.27,0.89,0.89,0.0,72.95,82.0,35398.72,0.0,322.31,1.0,282.1,284.02,300.46,302.44,293.15,293.15,282.15,36330.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,4.37,4.37,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7942.47,0.0,1833.01,2274.52,0.0,836.8,0.9,1.0,0.0,3.0,1.0,0.0
15771600.0,297.01,297.15,293.15,0.0,0.0,285.29,0.91,0.36,0.33,297.3,297.15,293.15,0.0,0.0,285.29,0.87,0.31,0.3,297.27,297.15,293.15,0.0,0.0,285.29,0.72,0.17,0.12,297.22,297.15,293.15,0.0,0.0,285.29,0.74,0.19,0.18,297.01,297.15,293.15,0.0,0.0,285.27,0.46,0.05,0.24,285.29,284.95,308.15,297.54,301.99,297.26,285.3,1.0,0.31,0.83,0.83,1.0,1.0,1.39,0.6,0.79,0.27,0.9,0.9,0.0,68.12,58.0,33974.42,0.0,315.5,1.0,282.74,284.59,300.51,302.41,293.15,293.15,282.75,35702.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8018.75,0.0,1835.25,2274.52,0.0,692.65,0.9,1.0,0.0,3.0,1.0,0.0
15771900.0,297.01,297.15,293.15,0.0,0.0,284.67,0.98,0.36,0.32,297.3,297.15,293.15,0.0,0.0,284.67,0.94,0.32,0.3,297.29,297.15,293.15,0.0,0.0,284.68,0.77,0.18,0.13,297.24,297.15,293.15,0.0,0.0,284.68,0.79,0.19,0.18,297.04,297.15,293.15,0.0,0.0,284.72,0.5,0.05,0.23,284.68,284.95,308.15,297.54,301.99,297.28,284.65,1.0,0.29,0.82,0.82,1.0,1.0,1.4,0.61,0.8,0.27,0.9,0.9,0.0,49.17,25.0,36567.87,0.0,273.15,1.0,281.9,283.92,300.61,302.8,293.15,293.15,281.85,36170.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,4.38,4.38,0.0,5.12,5.12,0.0,0.0,0.0,0.0,8216.91,0.0,1845.19,2274.52,0.0,903.11,0.91,1.0,0.0,3.0,1.0,0.0
15772200.0,297.09,297.15,293.15,0.0,0.0,285.02,1.0,0.36,0.3,297.3,297.15,293.15,0.0,0.0,285.02,1.0,0.32,0.31,297.3,297.15,293.15,0.0,0.0,285.02,0.82,0.18,0.13,297.24,297.15,293.15,0.0,0.0,285.02,0.84,0.19,0.18,297.06,297.15,293.15,0.0,0.0,285.0,0.53,0.05,0.23,285.02,284.95,308.15,297.54,301.98,297.27,285.02,1.0,0.27,0.82,0.82,1.0,1.0,1.38,0.59,0.78,0.26,0.9,0.9,0.0,39.0,31.0,34290.48,0.0,238.97,1.0,282.44,284.32,300.47,302.39,293.15,293.15,282.45,36029.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,4.36,4.36,0.0,5.12,5.12,0.0,0.0,0.0,0.0,7991.27,0.0,1816.71,2274.52,0.0,727.89,0.9,1.0,0.0,3.0,1.0,0.0
